Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,67.44216,62.36562,39.82595,9.443073,9.443073,0,-1,0,9.443073,714.1972,5.370028,0,0,67.44216,9.940077,9.443073,0,0,52.13206,271.8394,52.13206,0,52.13206,420.0009,100,0.09709148,10.38738,53.95373,0,339.2815
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,74.06456,70.24125,44.061,24.57476,24.57476,0,0,0,24.57476,301.3846,48.19639,0,0,74.06456,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09709148,27.03224,59.25165,0,392.8228
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,89.58202,82.19803,47.54772,44.24988,44.24988,0,0,0,44.24988,202.4458,43.0032,0,0,89.58202,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09709148,48.67487,71.66562,0,408.3402
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,86.22014,84.20803,50.32723,34.28043,34.28043,0,0,0,34.28043,251.5141,50.13547,0,0,86.22014,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09709148,37.70848,68.97611,0,404.9784
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,73.6477,81.1796,52.91761,26.11912,26.11912,0,0,0,26.11912,281.9685,46.15388,0,0,73.6477,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09709148,28.73104,58.91816,0,392.4059
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,58.96729,76.3448,54.53762,28.19819,28.19819,0,-1,0,28.19819,209.1172,29.28498,0,0,58.96729,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09709148,31.01801,47.17383,0,377.7255
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,25.19577,63.58104,55.08858,27.66997,27.66997,0,0,0,27.66997,91.05819,3.552714E-15,0,0,25.19577,29.12628,27.66997,0,0,0,318.7582,0,3.930511,-3.930511,415.8577,99.01354,0.09709148,30.43696,20.15661,0,343.954
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,31.81192,66.54821,55.59843,35.56399,35.56399,0,0,0,35.56399,89.44982,0,0,0,31.81192,37.43578,35.56399,0,0,4.367234,314.8277,0,5.623854,-5.623854,409.9297,97.6021,0.09709148,39.12039,25.44954,0,346.6396
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,14.19048,59.55907,54.90767,13.22904,13.22904,0,0,0,13.22904,107.2676,0,0,0,14.19048,13.92531,13.22904,0,0,10.61596,309.2039,0.2651735,0,0.2651735,410.1812,97.662,0.09709041,14.55195,11.35239,0,323.3943
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.813561,53.85427,52.96695,41.43282,41.43282,0,0,0,41.43282,6.790658,0,7.105427E-15,0,2.813561,43.61349,41.43282,0,0,10.35079,309.4425,0,40.79993,-40.79993,367.1743,87.42228,0.09709041,45.5761,2.250849,0,312.2561
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,50.97688,50.97688,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,55.68404,268.6426,0,28.92624,-28.92624,336.6834,80.16255,0.09709041,30.22792,0,0,268.6426
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,48.89636,48.89636,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,87.82431,239.7163,0,35.35966,-35.35966,299.411,71.2882,0.09709041,36.95085,0,0,239.7163
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,46.71716,46.71716,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,127.1128,204.3567,0,37.9842,-37.9842,259.3722,61.75515,0.09709041,39.69349,0,0,204.3567
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,44.49684,44.49684,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,169.3175,166.3725,0,3.188439,-3.188439,256.0113,60.95494,0.09709041,3.331919,0,0,166.3725
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,42.73703,42.73703,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,172.8602,163.184,0,7.950458,-7.950458,247.6307,58.95958,0.09709041,8.308228,0,0,163.184
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,41.44596,41.44596,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,181.694,155.2336,0,2.739927,-2.739927,244.7426,58.27193,0.09709041,2.863223,0,0,155.2336
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,40.03153,40.03153,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,184.7384,152.4937,0,50.93375,-50.93375,191.0537,45.48889,0.09709041,53.22577,0,0,152.4937
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,38.66645,38.66645,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,241.3315,101.5599,0,37.99511,-37.99511,151.0034,35.95311,0.09709041,39.70489,0,0,101.5599
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,37.65496,37.65496,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,283.5482,63.5648,0,10.203,-10.203,140.2484,33.39242,0.09709041,10.66214,0,0,63.5648
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,36.56948,36.56948,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,294.8849,53.3618,0,29.36863,-29.36863,109.2912,26.02166,0.09709041,30.69022,0,0,53.3618
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,35.6649,35.6649,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,327.5167,23.99317,0,21.21561,-21.21561,86.92797,20.69709,0.09709041,44.44531,0,81,23.99317
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,34.9248,34.9248,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,351.0896,2.777558,68.57882,0,68.57882,151.9875,36.18744,0.09752347,9.692946,0,81,2.777558
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,21.8091,40.41741,34.11068,0,0,72.31579,0,20.56389,0,0,0,0,0,21.8091,0,0,72.31579,68.7,282.5108,64.4985,90.5091,0,90.5091,237.852,56.63132,0.09776402,0,17.44728,81,86.30759
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,45.49049,49.74252,35.78003,19.78289,19.78289,81,0,22.761,19.78289,229.9487,0,0,0,45.49049,0,0,61.21711,58.15626,192.0017,145.9567,103.6467,0,103.6467,336.18,80.04269,0.09805036,21.76118,36.39239,81,191.4472
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,68.93975,63.18793,40.01508,0,0,0,-1,0,0,0,0,0,0,68.93975,0,0,0,0,88.35497,239.2388,68.93975,0,68.93975,401.5819,95.61456,0.09777244,0,55.1518,0,308.1785
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,79.88089,73.1327,44.29125,0,0,0,0,0,0,0,60.46568,0,0,79.88089,0,0,0,0,19.41522,301.2845,19.41522,0,19.41522,420.0009,100,0.09769446,0,63.90471,0,381.1654
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,79.45407,77.40658,47.7862,0,0,0,0,0,0,0,79.45407,0,0,79.45407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09769446,0,63.56326,0,398.2123
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,87.80868,85.32993,50.51637,0,0,0,0,0,0,0,87.80868,0,0,87.80868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09769446,0,70.24694,0,406.5669
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,80.23605,84.83389,53.14786,70.77346,70.77346,20.25,0,7.39125,70.77346,113.3702,27.05346,0,0,80.23605,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09769446,77.85081,64.18884,81,398.9943
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,70.90617,82.13058,54.71853,17.63084,17.63084,0,-1,0,17.63084,402.1713,52.34739,0,0,70.90617,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09769446,19.39392,56.72494,0,389.6644
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,60.34193,77.84879,55.27772,12.596,12.596,0,0,0,12.596,479.0561,47.08298,0,0,60.34193,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09769446,13.85561,48.27355,0,379.1002
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,41.56188,70.55336,55.82869,30.19012,30.19012,0,0,0,30.19012,137.6672,9.782811,0,0,41.56188,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09769446,33.20913,33.24951,0,360.3201
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,19.05977,61.41663,55.08858,15.0117,15.0117,0,0,0,15.0117,126.9661,3.257978,0,0,19.05977,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09769446,16.51287,15.24781,0,337.818
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.325209,54.19896,53.14786,2.416693,2.416693,0,0,0,2.416693,137.5934,0.7813215,0,0,3.325209,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09769446,2.658362,2.660167,0,322.0834
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,51.20714,51.20714,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09769446,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,49.07727,49.07727,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09769446,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,46.93097,46.93097,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09769446,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,44.68598,44.68598,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09769446,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,42.95084,42.95084,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09769446,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,41.63509,41.63509,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09769446,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,40.22067,40.22067,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09769446,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,38.85558,38.85558,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09769446,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,37.86055,37.86055,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09769446,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,36.77506,36.77506,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09769446,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,35.84582,35.84582,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09769446,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,35.13038,35.13038,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09769446,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,19.48837,39.94346,34.32449,10.9755,10.9755,0,0,0,10.9755,177.5625,0,0,0,19.48837,11.55316,10.9755,0,0,306.1498,43.22339,7.935215,0,7.935215,137.0896,32.64032,0.09766262,12.07305,15.5907,0,62.71177
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,48.08086,50.8507,35.98561,28.41365,28.41365,0,0,0,28.41365,169.2175,0,0,0,48.08086,29.9091,28.41365,0,0,298.2146,50.36509,18.17176,0,18.17176,154.3289,36.7449,0.0975898,31.25501,38.46469,0,98.44595
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,64.24476,61.60284,40.24534,16.59159,16.59159,0,-1,0,16.59159,387.2128,0,0,0,64.24476,17.46483,16.59159,0,0,280.0428,66.71967,46.77992,0,46.77992,198.7082,47.31139,0.09740281,18.25075,51.39581,0,130.9644
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,79.26233,73.14148,44.52151,33.12667,33.12667,0,0,0,33.12667,239.2704,0,0,0,79.26233,34.87018,33.12667,0,0,233.2629,108.8216,44.39215,0,44.39215,240.8223,57.33853,0.09722603,36.43934,63.40986,0,188.0839
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,80.17087,78.05069,48.01646,19.28991,19.28991,0,0,0,19.28991,415.6104,0,0,0,80.17087,20.30517,19.28991,0,0,188.8708,148.7745,59.8657,0,59.8657,297.6159,70.86079,0.09698864,21.2189,64.1367,0,228.9454
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,74.69228,78.91327,50.74662,64.72197,64.72197,81,0,22.761,64.72197,115.4048,0,0,0,74.69228,0,0,16.27803,15.46413,129.0051,202.6537,90.15641,0,90.15641,383.1458,91.22501,0.09732727,71.19417,59.75383,81,277.3459
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,83.72562,87.02695,53.37812,9.387415,9.387415,0,0,0,9.387415,891.8923,34.99549,0,0,83.72562,9.881489,9.387415,0,0,38.84864,283.7944,38.84864,0,38.84864,420.0009,100,0.09717387,10.32616,66.9805,0,367.5201
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,76.66698,85.3498,54.94879,32.83643,32.83643,0,-1,0,32.83643,233.4815,42.10232,0,0,76.66698,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09717387,36.12007,61.33358,0,395.4252
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,58.1754,77.09526,55.45864,40.48508,40.48508,0,0,0,40.48508,143.6959,15.55953,0,0,58.1754,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09717387,44.53358,46.54032,0,376.9336
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,44.95567,72.12971,56.01783,35.26048,35.26048,0,0,0,35.26048,127.4959,7.83938,0,0,44.95567,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09717387,38.78652,35.96453,0,363.7139
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,28.73762,65.06578,55.27772,45.70172,45.70172,0,0,0,45.70172,62.88083,0,0,0,28.73762,48.10707,45.70172,0,0,0,318.7582,0,19.36945,-19.36945,399.5836,95.13877,0.09717387,50.27189,22.9901,0,347.4958
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.848534,54.55643,53.337,34.46678,34.46678,0,0,0,34.46678,11.16592,0,7.105427E-15,0,3.848534,36.28082,34.46678,0,0,21.52161,299.3888,0,32.43229,-32.43229,365.397,86.99911,0.09717387,37.91346,3.078827,0,303.2373
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,51.38805,51.38805,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,57.55749,266.9565,0,72.31579,-72.31579,289.1695,68.84974,0.09717387,99.34283,0,0,266.9565
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,49.30753,49.30753,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,137.9084,194.6407,0,72.31579,-72.31579,212.9419,50.70036,0.09717387,77.09713,0,0,194.6407
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,47.11188,47.11188,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,218.2592,122.3249,0,40.59955,-40.59955,170.1463,40.51093,0.09717387,42.42653,0,0,122.3249
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,44.86689,44.86689,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,263.3699,81.72535,0,34.59526,-34.59526,133.6796,31.82842,0.09717387,36.15205,0,0,81.72535
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,43.11531,43.11531,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,301.8091,47.13009,0,20.55352,-20.55352,112.0143,26.67002,0.09717387,21.47843,0,0,47.13009
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,41.81601,41.81601,33.6703,25.24774,0,-1,0,25.24774,0,0,8.422562,11.78959,0,26.57657,25.24774,0,0,324.6463,26.57657,0,26.57657,-26.57657,84.00017,20,0.09717387,37.03733,0,0,26.57657
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,40.40158,40.40158,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09717387,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,39.0365,39.0365,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09717387,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,38.04969,38.04969,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09717387,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,36.95598,36.95598,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09717387,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,36.03496,36.03496,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09762989,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,35.31952,35.31952,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09798539,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,15.54879,38.98655,34.53008,14.89847,14.89847,81,0,22.761,14.89847,104.365,0,0,0,15.54879,0,0,66.10153,62.79646,225.6841,115.6426,78.34525,0,78.34525,280.223,66.71962,0.09836362,16.38831,12.43903,81,131.1914
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,40.7136,48.60334,36.19942,32.36528,32.36528,81,0,22.761,32.36528,125.794,0,0,0,40.7136,0,0,48.63472,46.20298,147.3388,186.1533,86.91657,0,86.91657,362.6793,86.35204,0.09870554,35.60181,32.57088,81,226.8669
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,53.08696,57.6234,40.45092,37.15027,37.15027,0,-1,0,37.15027,142.8979,0,0,0,53.08696,39.10555,37.15027,0,0,60.42224,264.3782,13.98141,0,13.98141,375.9432,89.51011,0.09865024,40.8653,42.46957,0,317.4652
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,59.633,65.03351,44.7271,7.193068,7.193068,0,0,0,7.193068,829.0343,5.620519,0,0,59.633,7.57165,7.193068,0,0,46.44083,276.9615,46.44083,0,46.44083,420.0009,100,0.098467,7.912374,47.7064,0,336.5945
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,58.00949,68.49413,48.24671,18.61499,18.61499,0,0,0,18.61499,311.6278,38.41476,0,0,58.00949,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.098467,20.47649,46.40759,0,376.7677
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,26.16787,59.55397,50.97688,36.87902,36.87902,0,0,0,36.87902,70.95598,0,0,0,26.16787,38.82003,36.87902,0,0,0,318.7582,0,12.65215,-12.65215,406.6643,96.82464,0.098467,40.56693,20.9343,0,344.9261
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,61.1317,76.14004,53.56725,0,0,0,0,0,0,0,47.07375,0,0,61.1317,0,0,0,0,14.05795,306.1061,14.05795,0,14.05795,420.0009,100,0.09841166,0,48.90536,0,367.2378
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,46.66375,71.7683,55.08858,17.94479,17.94479,0,-1,0,17.94479,260.0407,27.77451,0,0,46.66375,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09841166,19.73926,37.33101,0,365.422
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,45.76885,72.04032,55.64777,4.919793,4.919793,0,0,0,4.919793,930.3003,40.59012,0,0,45.76885,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09841166,5.411772,36.61508,0,364.5271
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,26.22404,65.09116,56.15763,0,0,0,0,0,0,0,26.22404,0,0,26.22404,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09841166,0,20.97923,0,344.9823
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,16.27411,60.7976,55.41752,12.9249,12.9249,0,0,0,12.9249,125.9129,2.668956,0,0,16.27411,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09841166,14.21739,13.01929,0,335.0323
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.577975,54.97253,53.51791,35.66439,35.66439,0,0,0,35.66439,12.83626,0,0,0,4.577975,37.54146,35.66439,0,0,0,318.7582,0,32.96348,-32.96348,385.2543,91.72703,0.09841166,39.23082,3.66238,0,323.3362
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,51.57719,51.57719,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.62609,285.7947,0,19.40816,-19.40816,364.7963,86.85609,0.09841166,20.28152,0,0,285.7947
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,49.49667,49.49667,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.19071,266.3866,0,8.075462,-8.075462,356.284,84.82935,0.09841166,8.438858,0,0,266.3866
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,47.27635,47.27635,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.16344,258.3111,0,72.31579,-72.31579,280.0565,66.67998,0.09841166,79.53515,0,0,258.3111
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,45.03136,45.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.5143,185.9953,0,0,0,280.0565,66.67998,0.09841166,0,0,0,185.9953
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,43.27155,43.27155,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.5143,185.9953,0,26.21686,-26.21686,252.4215,60.10023,0.09841166,27.39662,0,0,185.9953
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,41.99693,41.99693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6442,159.7785,0,0,0,252.4215,60.10023,0.09841166,0,0,0,159.7785
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,40.56605,40.56605,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.6442,159.7785,0,5.967287,-5.967287,246.1314,58.6026,0.09841166,6.235815,0,0,159.7785
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,39.22564,39.22564,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.2745,153.8112,0,25.64907,-25.64907,219.0949,52.16535,0.09841166,26.80328,0,0,153.8112
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,38.23061,38.23061,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.7735,128.1621,0,37.27553,-37.27553,179.803,42.81016,0.09841166,38.95293,0,0,128.1621
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,37.14511,37.14511,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.1907,90.88659,0,7.906484,-7.906484,171.4689,40.82584,0.09841166,8.262276,0,0,90.88659
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,36.21587,36.21587,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.9757,82.9801,0,22.00351,-22.00351,148.2751,35.30353,0.09841166,22.99367,0,0,82.9801
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,35.50043,35.50043,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.424,60.97659,0,2.271211,-2.271211,145.8811,34.73352,0.09841166,2.373415,0,0,60.97659
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.19032,37.61519,34.71921,0,0,0,0,0,0,0,0,0,0,10.19032,0,0,0,0,288.9476,58.70538,10.19032,0,10.19032,155.5484,37.03527,0.0983716,0,8.152252,0,68.89569
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.616523,38.84781,36.38034,19.83116,19.83116,0,0,0,19.83116,43.44941,0,0,0,8.616523,20.87491,19.83116,0,0,278.7573,67.87666,0,12.25839,-12.25839,142.627,33.95874,0.0983716,21.81428,6.893219,0,76.49319
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,20.64518,46.87645,40.65651,0,0,0,-1,0,0,0,0,0,0,20.64518,0,0,0,0,292.3777,55.61828,20.64518,0,20.64518,162.2127,38.622,0.09829051,0,16.51614,0,76.26346
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,39.75388,57.84443,44.96557,61.22215,61.22215,0,0,0,61.22215,64.93382,0,7.105427E-15,0,39.75388,64.44437,61.22215,0,0,271.7325,74.19894,0,24.69049,-24.69049,136.1867,32.42533,0.09829051,67.34436,31.8031,0,113.9528
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,40.30549,61.84976,48.42763,59.66932,59.66932,20.25,0,7.39125,59.66932,67.5481,7.105427E-15,0,0,40.30549,41.49402,39.41932,0,0,299.1664,49.50845,0,1.188533,-1.188533,134.9338,32.12704,0.09829051,65.63625,32.24439,81,89.81394
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,35.14217,62.95061,51.15779,42.0122,42.0122,81,0,22.761,42.0122,83.64751,0,0,0,35.14217,0,0,38.9878,37.03841,300.487,48.31992,72.18057,0,72.18057,203.4103,48.43093,0.09868792,46.21342,28.11373,81,83.46208
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,56.17774,74.19139,53.74817,73.75508,73.75508,81,0,22.761,73.75508,76.16795,0,0,0,56.17774,0,0,7.244918,6.882672,228.3064,113.2824,63.06041,0,63.06041,263.2347,62.6748,0.09911743,81.13059,44.94219,81,169.4602
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,34.8135,67.32753,55.27772,14.98357,14.98357,0,-1,0,14.98357,232.3445,0,0,0,34.8135,15.77218,14.98357,0,0,165.246,170.0368,19.04132,0,19.04132,281.2989,66.97579,0.09904253,16.48193,27.8508,0,204.8503
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,25.41081,64.40208,55.78757,29.36011,29.36011,0,0,0,29.36011,86.54874,0,0,0,25.41081,30.90538,29.36011,0,0,146.2047,187.174,0,5.494572,-5.494572,275.5071,65.59679,0.09904253,32.29612,20.32865,0,212.5848
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,7.53446,58.7535,56.29742,9.535143,9.535143,0,0,0,9.535143,79.01779,0,0,0,7.53446,10.03699,9.535143,0,0,152.3098,181.6794,0,2.502533,-2.502533,272.8692,64.96873,0.09904253,10.48866,6.027568,0,189.2139
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,8.501883,58.32058,55.55732,37.72354,37.72354,0,0,0,37.72354,22.53734,0,7.105427E-15,0,8.501883,39.70899,37.72354,0,0,155.0904,179.1769,0,31.20711,-31.20711,239.974,57.13655,0.09904253,41.4959,6.801506,0,187.6788
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.365854,55.0456,53.65771,21.88132,21.88132,0,0,0,21.88132,19.95243,0,3.552714E-15,0,4.365854,23.03297,21.88132,0,0,189.7649,147.9698,0,18.66711,-18.66711,220.2971,52.4516,0.09904253,24.06945,3.492684,0,152.3356
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,51.71699,51.71699,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,210.5062,129.3027,0,11.43979,-11.43979,208.2386,49.58051,0.09904253,11.95458,0,0,129.3027
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,49.63647,49.63647,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,223.2171,117.8629,0,32.12555,-32.12555,174.3752,41.51783,0.09904253,33.5712,0,0,117.8629
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,47.45726,47.45726,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,258.9121,85.73734,0,23.04534,-23.04534,150.0833,35.73405,0.09904253,24.08238,0,0,85.73734
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,45.19583,45.19583,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,284.518,62.69199,0,28.08478,-28.08478,120.4794,28.68551,0.09904253,29.3486,0,0,62.69199
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,43.46069,43.46069,53.124,32.87685,0,-1,0,32.87685,0,0,20.24714,25.55954,0,34.60721,32.87685,0,0,315.7234,34.60721,0,34.60721,-34.60721,84.00017,20,0.09904253,58.4364,0,0,34.60721
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,42.16139,42.16139,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09904253,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,40.75519,40.75519,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09904253,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,39.41478,39.41478,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09904253,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,38.41974,38.41974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09904253,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,37.32603,37.32603,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09904253,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,36.40501,36.40501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09904253,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,35.71424,35.71424,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.09948459,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,13.60585,38.82038,34.9248,2.881183,2.881183,75.19698,0,21.29283,2.881183,472.2314,0,0,0,13.60585,0,0,72.31579,68.7,294.4979,53.71012,82.30585,0,82.30585,218.6978,52.0708,0.09977098,3.169302,10.88468,81,67.31598
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,25.14158,44.02349,36.58593,0,0,72.31579,0,20.56389,0,0,0,0,0,25.14158,0,0,72.31579,68.7,212.192,127.7854,93.84158,0,93.84158,307.7237,73.26741,0.0999783,0,20.11326,81,152.927
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,30.29794,50.19743,40.87032,3.503617,3.503617,0,-1,0,3.503617,864.7615,0,0,0,30.29794,3.688018,3.503617,0,0,118.3505,212.2428,26.60992,0,26.60992,332.9681,79.27797,0.09987382,3.853979,24.23835,0,242.5408
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,50.2057,61.86756,45.14649,25.1853,25.1853,0,0,0,25.1853,199.3452,0,0,0,50.2057,26.51084,25.1853,0,0,91.74054,236.1917,23.69485,0,23.69485,355.447,84.63007,0.09978097,27.70383,40.16455,0,286.3974
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,60.90378,70.12709,48.61676,38.1698,38.1698,0,0,0,38.1698,159.5601,0,0,0,60.90378,40.17873,38.1698,0,0,68.04568,257.5171,20.72504,0,20.72504,375.1086,89.31138,0.0996999,41.98678,48.72302,0,318.4209
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,62.53179,74.02491,51.2976,19.41325,19.41325,0,0,0,19.41325,322.1088,0,0,0,62.53179,20.435,19.41325,0,0,47.32064,276.1696,42.09679,0,42.09679,415.045,98.82005,0.09953564,21.35458,50.02543,0,338.7014
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,65.12139,78.33765,53.88797,0,0,0,0,0,0,0,59.89754,0,0,65.12139,0,0,0,0,5.223855,314.0568,5.223855,0,5.223855,420.0009,100,0.09951529,0,52.09711,0,379.1782
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,31.95577,66.40564,55.41752,43.86763,43.86763,0,-1,0,43.86763,72.84589,0,0,0,31.95577,46.17645,43.86763,0,0,0,318.7582,0,14.22069,-14.22069,405.0109,96.43098,0.09951529,48.25439,25.56462,0,350.714
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,28.01096,65.49709,55.92737,62.60687,62.60687,20.25,0,7.39125,62.60687,44.74103,7.105427E-15,0,0,28.01096,44.58618,42.35687,0,0,15.80076,304.5375,0,16.57522,-16.57522,387.5391,92.27103,0.09951529,68.86756,22.40877,81,332.5485
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,39.86954,70.50835,56.38788,58.79539,58.79539,0,0,0,58.79539,67.81065,0,0,0,39.86954,61.88988,58.79539,0,0,34.21767,287.9623,0,22.02035,-22.02035,364.3276,86.7445,0.09951529,64.67493,31.89563,0,327.8318
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,12.66808,59.84958,55.68889,0,0,0,0,0,0,0,0,0,0,12.66808,0,0,0,0,58.68473,265.942,12.66808,0,12.66808,376.3456,89.60592,0.09946598,0,10.13447,0,278.61
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.23151,55.09379,53.74817,0,0,0,0,0,0,0,0,0,0,4.23151,0,0,0,0,46.01665,277.3432,4.23151,0,4.23151,380.36,90.56172,0.09944952,0,3.385208,0,281.5748
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,51.85678,51.85678,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,41.78514,281.1516,0,27.87545,-27.87545,350.9767,83.5657,0.09944952,29.12985,0,0,281.1516
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,49.81738,49.81738,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,72.75786,253.2762,0,48.83426,-48.83426,299.5009,71.30958,0.09944952,51.0318,0,0,253.2762
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,47.59706,47.59706,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,127.0182,204.4419,0,49.47433,-49.47433,247.3503,58.89281,0.09944952,51.70068,0,0,204.4419
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,45.35207,45.35207,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,181.9896,154.9676,0,15.67871,-15.67871,230.8235,54.95787,0.09944952,16.38425,0,0,154.9676
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,43.61694,43.61694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4104,139.2888,0,0,0,230.8235,54.95787,0.09944952,0,0,0,139.2888
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,42.30119,42.30119,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,199.4104,139.2888,0,38.60473,-38.60473,190.1305,45.26908,0.09944952,40.34194,0,0,139.2888
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,40.88676,40.88676,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,242.3046,100.6841,0,38.96227,-38.96227,149.0607,35.49057,0.09944952,40.71557,0,0,100.6841
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,39.57102,39.57102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.596,61.72185,0,0,0,149.0607,35.49057,0.09944952,0,0,0,61.72185
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,38.57599,38.57599,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,285.596,61.72185,0,19.28498,-19.28498,128.7326,30.65055,0.09944952,20.1528,0,0,61.72185
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,37.51517,37.51517,40.95217,40.31503,0,-1,0,40.31503,0,0,0.637144,4.732361,0,42.43687,40.31503,0,0,307.0237,42.43687,0,42.43687,-42.43687,84.00017,20,0.09944952,45.04739,0,0,42.43687
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,36.56948,36.56948,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09982858,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,35.87049,35.87049,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1002534,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,17.34259,40.11124,35.10571,52.22168,52.22168,81,0,22.761,52.22168,33.20956,0,0,0,17.34259,0,0,28.77832,27.3394,223.7987,117.3394,44.682,0,44.682,250.0758,59.54173,0.1005735,57.44385,13.87407,81,134.6819
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,38.40216,48.4642,36.77506,7.319553,7.319553,79.63535,0,22.41574,7.319553,524.6517,0,0,0,38.40216,0,0,72.31579,68.7,179.1167,157.5532,107.1022,0,107.1022,351.6818,83.7336,0.1008026,8.051508,30.72173,81,195.9553
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,68.90782,64.41351,41.05123,75.98984,68.7,0,-1,0,68.7,100.3025,0,7.28984,14.88882,68.90782,72.31579,68.7,0,0,72.01459,253.9451,0,3.407967,-3.407967,348.0895,82.87829,0.1008026,83.58882,55.12626,0,322.8529
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,68.92538,69.58314,45.33562,15.69412,15.69412,0,0,0,15.69412,439.1797,0,0,0,68.92538,16.52012,15.69412,0,0,75.80122,250.5371,52.40526,0,52.40526,397.8055,94.7154,0.1005987,17.26353,55.1403,0,319.4625
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,27.17822,57.58707,48.79768,51.92742,51.92742,0,0,0,51.92742,52.33887,0,0,0,27.17822,54.66044,51.92742,0,0,23.39596,297.7019,0,27.48222,-27.48222,368.8367,87.81808,0.1005987,57.12016,21.74258,0,324.8801
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,58.45554,72.493,51.48673,38.37447,38.37447,0,0,0,38.37447,152.3293,0,0,0,58.45554,40.39418,38.37447,0,0,53.93176,270.2196,18.06136,0,18.06136,385.9712,91.89772,0.1005286,42.21191,46.76443,0,328.6752
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,71.92783,81.75307,54.02776,29.75465,29.75465,0,0,0,29.75465,241.7365,4.736753,0,0,71.92783,31.32068,29.75465,0,0,35.87039,286.4749,35.87039,0,35.87039,420.0009,100,0.1003897,32.73011,57.54226,0,358.4027
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,56.73594,76.5759,55.55732,12.1798,12.1798,0,-1,0,12.1798,465.8201,43.9151,0,0,56.73594,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1003897,13.39777,45.38875,0,375.4942
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,47.75361,73.32524,56.05894,32.93845,32.93845,0,0,0,32.93845,144.9783,13.08156,0,0,47.75361,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1003897,36.23229,38.20289,0,366.5118
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,20.31818,63.36578,56.52768,28.95051,28.95051,0,0,0,28.95051,70.18248,0,0,0,20.31818,30.47422,28.95051,0,0,0,318.7582,0,10.15604,-10.15604,409.2954,97.4511,0.1003897,31.84556,16.25455,0,339.0764
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,17.93689,61.79978,55.82869,52.299,52.299,0,0,0,52.299,34.29681,0,0,0,17.93689,55.05158,52.299,0,0,11.28448,308.6022,0,37.11469,-37.11469,370.1731,88.13628,0.1003897,57.5289,14.34951,0,326.5391
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.312237,54.94017,53.88797,43.29356,43.29356,0,0,0,43.29356,7.650646,0,0,0,3.312237,45.57217,43.29356,0,0,52.52303,271.4875,0,42.25993,-42.25993,325.6272,77.53014,0.1003897,47.62291,2.649789,0,274.7997
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,52.0377,52.0377,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,99.47851,229.2276,0,36.88919,-36.88919,286.7426,68.27191,0.1003897,38.54921,0,0,229.2276
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,49.95718,49.95718,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,140.4665,192.3384,0,68.69546,-68.69546,214.3313,51.03115,0.1003897,71.78675,0,0,192.3384
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,47.7862,47.7862,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,216.7948,123.6429,0,32.31641,-32.31641,180.2668,42.92057,0.1003897,33.77065,0,0,123.6429
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,45.51654,45.51654,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,252.7019,91.32652,0,9.176143,-9.176143,170.5943,40.6176,0.1003897,9.589068,0,0,91.32652
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,43.75673,43.75673,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,262.8976,82.15037,0,34.13761,-34.13761,134.6101,32.04995,0.1003897,35.6738,0,0,82.15037
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.8283,48.01276,0,0,0,134.6101,32.04995,0.1003897,0,0,0,48.01276
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.05123,41.05123,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,300.8283,48.01276,0,18.57433,-18.57433,115.031,27.38828,0.1003897,19.41017,0,0,48.01276
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.4664,29.43843,0,0,0,115.031,27.38828,0.1003897,0,0,0,29.43843
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,38.74046,38.74046,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,321.4664,29.43843,0,19.77662,-19.77662,94.18462,22.42486,0.1003897,20.66657,0,0,29.43843
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,37.65496,37.65496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.4405,9.661815,0,0,0,94.18462,22.42486,0.1003897,0,0,0,9.661815
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,36.72572,36.72572,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,343.4405,9.661815,0,0.0162461,-0.0162461,94.16749,22.42079,0.1003897,0.01697717,0,0,9.661815
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,36.03496,36.03496,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,343.4585,9.645569,68.08549,0,68.08549,158.7591,37.7997,0.1007832,10.26416,0,81,9.645569
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.882864,36.95996,35.29485,8.327823,8.327823,80.64362,0,22.67083,8.327823,70.64108,0,0,0,5.882864,0,0,72.31579,68.7,275.373,70.92252,74.58286,0,74.58286,229.5146,54.64622,0.1011456,9.160605,4.706291,81,76.80538
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,28.15547,45.35621,36.95598,0,0,72.31579,0,20.56389,0,0,0,0,0,28.15547,0,0,72.31579,68.7,200.7901,138.0471,96.85547,0,96.85547,321.3997,76.5236,0.1013304,0,22.52437,81,166.2026
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,41.12023,54.26929,41.26504,0,0,0,-1,0,0,0,0,0,0,41.12023,0,0,0,0,103.9347,225.217,41.12023,0,41.12023,360.4098,85.81169,0.1011716,0,32.89618,0,266.3372
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,51.20454,62.72132,45.56588,11.45209,11.45209,0,0,0,11.45209,447.1195,0,0,0,51.20454,12.05483,11.45209,0,0,62.81445,262.2252,39.1497,0,39.1497,397.5505,94.65469,0.1010209,12.5973,40.96363,0,313.4297
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,48.3347,65.55625,49.03616,14.25626,14.25626,0,0,0,14.25626,339.0418,9.66336,0,0,48.3347,15.00659,14.25626,0,0,23.66475,297.46,23.66475,0,23.66475,420.0009,100,0.10093,15.68189,38.66776,0,345.7946
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,69.32732,77.60011,51.71699,0,0,0,0,0,0,0,69.32732,0,0,69.32732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10093,0,55.46186,0,388.0855
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,45.49237,70.35152,54.25802,22.13019,22.13019,0,0,0,22.13019,205.567,22.19743,0,0,45.49237,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.10093,24.34321,36.39389,0,364.2506
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,54.65564,75.88036,55.73823,70.2177,68.7,0,-1,0,68.7,79.55697,0,1.517702,8.539472,54.65564,72.31579,68.7,0,0,0,318.7582,0,17.66015,-17.66015,401.3854,95.56776,0.10093,77.23947,43.72451,0,373.4138
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,29.43848,66.31474,56.19874,35.6436,35.6436,0,0,0,35.6436,82.59122,0,7.105427E-15,0,29.43848,37.51958,35.6436,0,0,19.62239,301.0981,0,8.081098,-8.081098,392.8672,93.53962,0.10093,39.20796,23.55079,0,330.5366
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,31.67509,67.70155,56.7086,73.41187,73.41187,20.25,0,7.39125,73.41187,43.1471,0,0,0,31.67509,55.95986,53.16187,0,0,28.60139,293.017,0,24.28477,-24.28477,367.2688,87.44477,0.10093,80.75305,25.34007,81,324.6921
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,12.7347,60.15999,55.96849,27.165,27.165,0,0,0,27.165,46.87907,0,3.552714E-15,0,12.7347,28.59474,27.165,0,0,55.58447,268.7322,0,15.86004,-15.86004,350.5508,83.46432,0.10093,29.8815,10.18776,0,281.4669
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.595909,55.22158,54.0771,47.12047,47.12047,0,0,0,47.12047,7.631311,0,7.105427E-15,0,3.595909,49.60049,47.12047,0,0,73.20673,252.8722,0,46.00458,-46.00458,302.0577,71.91837,0.10093,51.83251,2.876728,0,256.4681
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,52.1775,52.1775,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,124.3229,206.8676,0,23.06262,-23.06262,277.7476,66.13025,0.10093,24.10044,0,0,206.8676
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,50.1381,50.1381,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,149.9481,183.805,0,24.04401,-24.04401,252.403,60.09583,0.10093,25.12599,0,0,183.805
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,47.91777,47.91777,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,176.6637,159.7609,0,4.402052,-4.402052,247.7628,58.99103,0.10093,4.600145,0,0,159.7609
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,45.68101,45.68101,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,181.5548,155.3589,0,36.56439,-36.56439,209.2206,49.81432,0.10093,38.20979,0,0,155.3589
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,43.9212,43.9212,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,222.1819,118.7945,0,9.233092,-9.233092,199.488,47.49706,0.10093,9.648582,0,0,118.7945
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,42.6219,42.6219,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,232.4409,109.5614,0,40.80775,-40.80775,156.4729,37.25537,0.10093,42.64409,0,0,109.5614
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,41.19103,41.19103,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,277.7828,68.75367,0,43.56994,-43.56994,110.5462,26.32046,0.10093,45.53059,0,0,68.75367
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,39.89996,39.89996,45.50701,23.92454,0,-1,0,23.92454,0,0,21.58247,26.13317,0,25.18373,23.92454,0,0,326.1939,25.18373,0,25.18373,-25.18373,84.00017,20,0.10093,50.05771,0,0,25.18373
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,38.90492,38.90492,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10093,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,37.81121,37.81121,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10093,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,36.89019,36.89019,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1013113,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,36.21587,36.21587,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1017093,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.411921,36.42185,35.45932,41.26094,41.26094,81,0,22.761,41.26094,8.269132,0,0,0,3.411921,0,0,39.73906,37.75211,231.4286,110.4725,41.16403,0,41.16403,239.5,57.0237,0.1020076,45.38703,2.729537,81,113.8844
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.276765,39.23393,37.14511,55.2132,55.2132,81,0,22.761,55.2132,13.17939,0,0,0,7.276765,0,0,25.78679,24.49746,190.2645,147.5201,31.77422,0,31.77422,269.6437,64.20075,0.1022322,60.73452,5.821412,81,154.7969
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,20.22946,47.5679,41.44596,14.06316,14.06316,0,-1,0,14.06316,143.8472,0,0,0,20.22946,14.80333,14.06316,0,0,158.4903,176.1169,5.426137,0,5.426137,274.7914,65.42639,0.1022113,15.46947,16.18357,0,196.3464
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,12.72426,49.64992,45.7468,24.7292,24.7292,0,0,0,24.7292,51.4544,0,0,0,12.72426,26.03074,24.7292,0,0,153.0642,181.0005,0,13.30648,-13.30648,260.7651,62.08681,0.1022113,27.20212,10.17941,0,193.7247
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,40.14834,62.71723,49.26641,45.10168,45.10168,0,0,0,45.10168,89.0174,0,0,0,40.14834,47.47545,45.10168,0,0,167.8492,167.694,0,7.327111,-7.327111,253.0417,60.2479,0.1022113,49.61184,32.11867,0,207.8423
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,13.02953,56.06855,51.8979,26.71106,26.71106,0,0,0,26.71106,48.77953,0,3.552714E-15,0,13.02953,28.11691,26.71106,0,0,175.9904,160.3669,0,15.08738,-15.08738,237.1382,56.46136,0.1022113,29.38217,10.42362,0,173.3964
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.696424,55.94923,54.44716,0,0,0,0,0,0,0,0,0,0,4.696424,0,0,0,0,192.7542,145.2795,4.696424,0,4.696424,241.5936,57.52217,0.1021931,0,3.757139,0,149.9759
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.011383,57.87526,55.92737,31.08776,31.08776,0,-1,0,31.08776,19.33681,0,3.552714E-15,0,6.011383,32.72396,31.08776,0,0,188.0577,149.5063,0,26.71258,-26.71258,213.4361,50.81802,0.1021931,34.19654,4.809106,0,155.5177
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.796924,57.29058,56.38788,14.23871,14.23871,0,0,0,14.23871,19.6431,0,1.776357E-15,0,2.796924,14.98811,14.23871,0,0,217.7384,122.7937,0,12.19119,-12.19119,200.5854,47.75834,0.1021931,15.66258,2.237539,0,125.5906
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.159054,58.90757,56.89773,43.04126,43.04126,0,0,0,43.04126,14.30965,0,0,0,6.159054,45.30658,43.04126,0,0,231.2841,110.6025,0,39.14753,-39.14753,159.3203,37.93333,0.1021931,47.34538,4.927243,0,116.7616
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,8.223031,58.83974,56.15763,0,0,0,0,0,0,0,0,0,0,8.223031,0,0,0,0,274.7814,71.45498,8.223031,0,8.223031,167.1214,39.79073,0.1021615,0,6.578424,0,79.67801
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.478675,55.36626,54.25802,27.8547,27.8547,0,0,0,27.8547,12.48865,0,3.552714E-15,0,3.478675,29.32074,27.8547,0,0,266.5583,78.85571,0,25.84206,-25.84206,139.8815,33.30504,0.1021615,30.64017,2.78294,0,82.33438
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,52.36663,52.36663,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,295.2718,53.01365,0,6.040431,-6.040431,133.5143,31.78905,0.1021615,6.312251,0,0,53.01365
