Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,48.42763,48.42763,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,220.8134,120.0262,0,3.564333,-3.564333,206.7617,49.22888,0.1067868,3.724728,0,0,120.0262
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,46.57736,46.57736,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,224.7738,116.4618,0,31.17983,-31.17983,173.8953,41.40356,0.1067868,32.58292,0,0,116.4618
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,45.28629,45.28629,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,259.418,85.28199,0,8.948518,-8.948518,164.4627,39.15771,0.1067868,9.351201,0,0,85.28199
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,43.9212,43.9212,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,269.3608,76.33347,0,30.96553,-30.96553,131.8222,31.38617,0.1067868,32.35898,0,0,76.33347
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,42.72058,42.72058,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,303.767,45.36794,0,22.17838,-22.17838,108.4441,25.81997,0.1067868,23.17641,0,0,45.36794
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,41.76667,41.76667,56.62841,22.03008,0,-1,0,22.03008,0,0,34.59833,40.26117,0,23.18955,22.03008,0,0,328.4096,23.18955,0,23.18955,-23.18955,84.00017,20,0.1067868,62.29125,0,0,23.18955
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,40.75519,40.75519,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067868,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,39.89996,39.89996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067868,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5152462,39.56298,39.41478,0,0,0,0,0,0,0,0,0,0,0.5152462,0,0,0,0,354.1758,0,0.5152462,0,0.5152462,84.48898,20.11638,0.1067851,0,0.412197,0,0.5152462
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.74591,45.00668,38.83091,0,0,0,0,0,0,0,0,0,0,20.74591,0,0,0,0,353.6606,0.4637216,20.74591,0,20.74591,104.1703,24.80239,0.1067162,0,16.59673,0,21.20963
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,41.34689,53.52818,40.51671,18.15514,18.15514,0,0,0,18.15514,227.742,0,0,0,41.34689,19.11067,18.15514,0,0,332.9146,19.13504,22.23621,0,22.23621,125.2654,29.82503,0.1066425,19.97065,33.07751,0,60.48192
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,62.18531,66.25066,44.89156,23.45303,23.45303,0,-1,0,23.45303,265.1483,0,0,0,62.18531,24.6874,23.45303,0,0,310.6784,39.14763,37.49791,0,37.49791,160.839,38.29493,0.1065183,25.79833,49.74825,0,101.3329
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,68.96023,74.05644,48.98682,32.7287,32.7287,0,0,0,32.7287,210.7026,0,0,0,68.96023,34.45127,32.7287,0,0,273.1805,72.89575,34.50896,0,34.50896,193.5771,46.08969,0.1064044,36.00158,55.16818,0,141.856
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,65.14339,76.53323,52.40775,33.31679,33.31679,0,0,0,33.31679,195.5272,0,0,0,65.14339,35.0703,33.31679,0,0,238.6716,103.9538,30.07309,0,30.07309,222.1069,52.8825,0.1063052,36.64847,52.11471,0,169.0972
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,75.67562,84.77994,54.90767,0,0,0,0,0,0,0,0,0,0,75.67562,0,0,0,0,208.5985,131.0196,75.67562,0,75.67562,293.8991,69.97585,0.1060566,0,60.54049,0,206.6952
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,73.3364,86.70653,57.3089,52.73982,52.73982,0,0,0,52.73982,139.0532,0,0,0,73.3364,55.5156,52.73982,0,0,132.9229,199.1277,17.8208,0,17.8208,310.8055,74.00114,0.1059982,58.01381,58.66912,0,272.4641
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,59.35513,81.53974,58.69866,29.51015,29.51015,0,-1,0,29.51015,201.1346,0,0,0,59.35513,31.06331,29.51015,0,0,115.1021,215.1664,28.29181,0,28.29181,337.6454,80.3916,0.1059057,32.46116,47.4841,0,274.5215
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,46.7548,76.36169,59.06871,28.35383,28.35383,0,0,0,28.35383,164.8976,0,0,0,46.7548,29.84614,28.35383,0,0,86.81025,240.629,16.90866,0,16.90866,353.6864,84.21088,0.1058504,31.18922,37.40384,0,287.3838
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,38.74178,73.51577,59.48811,26.34607,26.34607,0,0,0,26.34607,147.0496,0,0,0,38.74178,27.7327,26.34607,0,0,69.90158,255.8468,11.00908,0,11.00908,364.1305,86.69756,0.1058145,28.98067,30.99342,0,294.5886
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,19.06549,65.2502,58.748,0,0,0,0,0,0,0,0,0,0,19.06549,0,0,0,0,58.89251,265.755,19.06549,0,19.06549,382.2176,91.00401,0.1057523,0,15.25239,0,284.8205
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.746909,57.73765,56.84839,0,0,0,0,0,0,0,0,0,0,2.746909,0,0,0,0,39.82701,282.9139,2.746909,0,2.746909,384.8235,91.62447,0.1057434,0,2.197527,0,285.6608
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,55.13792,55.13792,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,37.08011,285.3861,0,17.44687,-17.44687,366.433,87.24577,0.1057434,18.23198,0,0,285.3861
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,53.09852,53.09852,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,56.46552,267.9393,0,72.31579,-72.31579,290.2054,69.09639,0.1057434,120.977,0,0,267.9393
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,50.83708,50.83708,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,136.8164,195.6235,0,39.73518,-39.73518,248.3209,59.12389,0.1057434,41.52326,0,0,195.6235
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,48.56742,48.56742,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,180.9666,155.8883,0,54.44595,-54.44595,190.9298,45.45938,0.1057434,56.89602,0,0,155.8883
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,46.74183,46.74183,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,241.4621,101.4423,0,20.9357,-20.9357,168.8616,40.20507,0.1057434,21.8778,0,0,101.4423
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,45.45075,45.45075,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,264.724,80.50665,0,36.82675,-36.82675,130.0428,30.96251,0.1057434,38.48395,0,0,80.50665
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,44.08567,44.08567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.6426,43.6799,0,0,0,130.0428,30.96251,0.1057434,0,0,0,43.6799
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,42.87683,42.87683,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,305.6426,43.6799,0,19.51789,-19.51789,109.4692,26.06403,0.1057434,20.3962,0,0,43.6799
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,41.93114,41.93114,31.51815,22.9539,0,-1,0,22.9539,0,0,8.564247,11.71606,0,24.162,22.9539,0,0,327.3291,24.162,0,24.162,-24.162,84.00017,20,0.1057434,34.66997,0,0,24.162
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,40.91143,40.91143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057434,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,40.0562,40.0562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057434,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2409147,39.66503,39.59569,0,0,0,0,0,0,0,0,0,0,0.2409147,0,0,0,0,354.1758,0,0.2409147,0,0.2409147,84.22872,20.05442,0.1057426,0,0.1927318,0,0.2409147
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,25.07868,46.56034,39.02005,21.60073,21.60073,81,0,22.761,21.60073,116.1011,0,0,0,25.07868,0,0,59.39927,56.42931,353.9349,0.2168233,81.50799,0,81.50799,161.554,38.46516,0.1060026,23.7608,20.06294,81,25.2955
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,42.74157,54.24536,40.73052,34.05875,34.05875,81,0,22.761,34.05875,125.4937,0,0,0,42.74157,0,0,46.94125,44.59418,272.4269,73.57401,87.33576,0,87.33576,244.408,58.19226,0.1062423,37.46463,34.19326,81,116.3156
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,62.70803,66.65712,45.05603,38.94772,38.94772,0,-1,0,38.94772,161.0057,0,0,0,62.70803,40.9976,38.94772,0,0,185.0911,152.1762,21.71043,0,21.71043,265.0043,63.09613,0.1061716,42.84249,50.16642,0,214.8842
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,60.41233,70.5253,49.12661,17.86582,17.86582,0,0,0,17.86582,338.1448,0,0,0,60.41233,18.80612,17.86582,0,0,163.3807,171.7156,41.60621,0,41.60621,304.4754,72.494,0.1060365,19.6524,48.32986,0,232.1279
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,69.6964,78.74761,52.49821,20.96137,20.96137,0,0,0,20.96137,332.4992,0,0,0,69.6964,22.0646,20.96137,0,0,121.7745,209.1612,47.6318,0,47.6318,349.6629,83.25291,0.1058822,23.05751,55.75712,0,278.8576
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,76.82899,85.49982,54.99813,31.27177,31.27177,0,0,0,31.27177,245.6816,0,0,0,76.82899,32.91766,31.27177,0,0,74.1427,252.0298,43.91134,0,43.91134,391.3209,93.17145,0.1057403,34.39895,61.4632,0,328.8588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,72.85936,86.58564,57.40758,25.78239,25.78239,0,0,0,25.78239,282.5935,15.48864,0,0,72.85936,27.13935,25.78239,0,0,30.23136,291.55,30.23136,0,30.23136,420.0009,100,0.1056429,28.36063,58.28749,0,364.4094
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,64.605,84.16808,58.78912,3.750026,3.750026,0,-1,0,3.750026,1722.788,60.6576,0,0,64.605,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1056429,4.125029,51.684,0,383.3632
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,52.73927,79.07137,59.15917,35.06437,35.06437,0,0,0,35.06437,150.407,15.82941,0,0,52.73927,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1056429,38.5708,42.19141,0,371.4975
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,41.15766,74.60181,59.57856,11.33267,11.33267,0,0,0,11.33267,363.1771,29.22853,0,0,41.15766,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1056429,12.46594,32.92613,0,359.9159
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,21.28741,66.09259,58.78912,0,0,0,0,0,0,0,21.28741,0,0,21.28741,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056429,0,17.02992,0,340.0456
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.721874,57.8205,56.93885,22.64046,22.64046,0,0,0,22.64046,12.02217,0,3.552714E-15,0,2.721874,23.83206,22.64046,0,0,0,318.7582,0,21.11019,-21.11019,397.7487,94.7019,0.1056429,24.9045,2.1775,0,321.4801
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,55.22838,55.22838,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.45576,297.648,0,4.694946,-4.694946,392.7998,93.52358,0.1056429,4.906219,0,0,297.648
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,53.1972,53.1972,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.67237,292.9531,0,11.74883,-11.74883,380.4155,90.57494,0.1056429,12.27753,0,0,292.9531
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,50.97688,50.97688,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.72663,281.2043,0,19.34454,-19.34454,360.0245,85.71996,0.1056429,20.21505,0,0,281.2043
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,48.6661,48.6661,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.22056,261.8597,0,13.80601,-13.80601,345.4717,82.25501,0.1056429,14.42728,0,0,261.8597
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,46.85696,46.85696,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.56057,248.0537,0,18.88544,-18.88544,325.5647,77.51526,0.1056429,19.73529,0,0,248.0537
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,45.56588,45.56588,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.5444,229.1683,0,27.71142,-27.71142,296.3543,70.56042,0.1056429,28.95844,0,0,229.1683
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,44.20079,44.20079,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.3349,201.4568,0,19.40197,-19.40197,275.9029,65.69102,0.1056429,20.27506,0,0,201.4568
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,43.01663,43.01663,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.8926,182.0549,0,10.80309,-10.80309,264.5154,62.97973,0.1056429,11.28923,0,0,182.0549
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,42.07093,42.07093,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.8961,171.2518,0,12.75504,-12.75504,251.0704,59.77855,0.1056429,13.32902,0,0,171.2518
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,41.05123,41.05123,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.0683,158.4967,0,20.59625,-20.59625,229.36,54.60942,0.1056429,21.52308,0,0,158.4967
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,40.196,40.196,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.953,137.9005,0,24.17297,-24.17297,203.8795,48.54264,0.1056429,25.26076,0,0,137.9005
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.11354,40.08149,39.76016,22.31436,22.31436,0,0,0,22.31436,4.990238,0,3.552714E-15,0,1.11354,23.4888,22.31436,0,0,227.8119,113.7275,0,22.37526,-22.37526,180.2939,42.92703,0.1056429,24.5458,0.8908316,0,114.8411
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.9683,43.31462,39.20097,20.63517,20.63517,0,0,0,20.63517,67.6917,0,0,0,13.9683,21.72123,20.63517,0,0,252.6733,91.35226,0,7.752936,-7.752936,172.1216,40.98125,0.1056429,22.69869,11.17464,0,105.3206
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,36.46339,52.26572,40.88676,16.78698,16.78698,0,0,0,16.78698,217.2123,0,0,0,36.46339,17.6705,16.78698,0,0,261.2877,83.59932,18.79288,0,18.79288,189.9501,45.22612,0.1055824,18.46568,29.17071,0,120.0627
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,41.06089,58.56347,45.19583,0,0,0,-1,0,0,0,0,0,0,41.06089,0,0,0,0,242.4948,100.5129,41.06089,0,41.06089,228.9039,54.50081,0.1054505,0,32.84871,0,141.5738
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,57.07808,69.24812,49.21707,31.67856,31.67856,0,0,0,31.67856,180.1789,0,0,0,57.07808,33.34586,31.67856,0,0,201.4339,137.4677,23.73222,0,23.73222,251.4182,59.86136,0.1053744,34.84642,45.66246,0,194.5458
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,54.93554,72.31192,52.59689,44.63126,44.63126,0,0,0,44.63126,123.0876,0,0,0,54.93554,46.98027,44.63126,0,0,177.7017,158.8267,7.95527,0,7.95527,258.9653,61.65827,0.1053489,49.09438,43.94843,0,213.7623
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,41.73981,69.79495,55.08858,28.4995,28.4995,0,0,0,28.4995,146.458,0,0,0,41.73981,29.99948,28.4995,0,0,169.7464,165.9865,11.74033,0,11.74033,270.1031,64.31013,0.1053113,31.34945,33.39185,0,207.7263
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,57.51431,79.24142,57.49804,48.39244,48.39244,0,0,0,48.39244,118.8498,0,0,0,57.51431,50.93941,48.39244,0,0,158.0061,176.5527,6.574905,0,6.574905,276.3406,65.79525,0.1052903,53.23168,46.01145,0,234.0671
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,62.07232,82.99902,58.83846,7.859919,7.859919,0,-1,0,7.859919,789.7324,0,0,0,62.07232,8.273599,7.859919,0,0,151.4312,182.4702,53.79872,0,53.79872,327.3786,77.94712,0.1051185,8.64591,49.65786,0,244.5425
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,50.79124,78.32555,59.25785,0,0,0,0,0,0,0,0,0,0,50.79124,0,0,0,0,97.63245,230.889,50.79124,0,50.79124,375.5634,89.41967,0.1049568,0,40.63299,0,281.6803
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,32.56659,71.22217,59.6279,34.38748,34.38748,0,0,0,34.38748,94.70479,0,0,0,32.56659,36.19735,34.38748,0,0,46.84122,276.6011,0,3.630758,-3.630758,371.7362,88.50845,0.1049568,37.82623,26.05327,0,309.1677
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,18.34753,65.14027,58.88779,29.13037,29.13037,0,0,0,29.13037,62.98421,0,0,0,18.34753,30.66355,29.13037,0,0,50.87539,272.9704,0,12.31601,-12.31601,358.754,85.41744,0.1049568,32.0434,14.67802,0,291.3179
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.514344,57.85213,57.03753,18.34764,18.34764,0,0,0,18.34764,13.70391,0,0,0,2.514344,19.3133,18.34764,0,0,64.55985,260.6544,0,16.79896,-16.79896,341.0463,81.20135,0.1049568,20.1824,2.011475,0,263.1687
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,55.32706,55.32706,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,83.22536,243.8554,0,64.77686,-64.77686,272.7655,64.94404,0.1049568,67.69182,0,0,243.8554
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,53.337,53.337,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,155.1996,179.0785,0,45.85438,-45.85438,224.4308,53.43579,0.1049568,47.91783,0,0,179.0785
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,51.06734,51.06734,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,206.149,133.2242,0,47.46419,-47.46419,174.3991,41.52351,0.1049568,49.60008,0,0,133.2242
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,48.75656,48.75656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.887,85.75996,0,0,0,174.3991,41.52351,0.1049568,0,0,0,85.75996
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,46.94741,46.94741,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,258.887,85.75996,0,18.38246,-18.38246,155.0223,36.91,0.1049568,19.20967,0,0,85.75996
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,45.65634,45.65634,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,279.3119,67.37751,0,5.907753,-5.907753,148.795,35.42731,0.1049568,6.173601,0,0,67.37751
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,44.31592,44.31592,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,285.8761,61.46976,0,3.57736,-3.57736,145.0241,34.52948,0.1049568,3.738341,0,0,61.46976
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,43.15643,43.15643,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,289.8509,57.8924,0,2.492319,-2.492319,142.397,33.90397,0.1049568,2.604474,0,0,57.8924
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.6202,55.40008,0,0,0,142.397,33.90397,0.1049568,0,0,0,55.40008
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,41.19103,41.19103,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,292.6202,55.40008,0,8.892382,-8.892382,133.0236,31.67222,0.1049568,9.292539,0,0,55.40008
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,40.3358,40.3358,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,302.5006,46.50769,0,27.48911,-27.48911,104.0475,24.77317,0.1049568,28.72612,0,0,46.50769
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.436644,40.33163,39.9164,40.62573,40.62573,21.19327,0,7.629896,40.62573,3.536292,0,0,0,1.436644,20.45523,19.43246,0,0,333.044,19.01858,0,19.01858,-19.01858,84.00017,20,0.1049568,44.6883,1.149315,81,20.45523
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.21928,42.35684,39.36543,23.55734,23.55734,81,0,22.761,23.55734,43.38044,0,0,0,10.21928,0,0,57.44267,54.57053,354.1758,0,64.78981,0,64.78981,145.4652,34.63449,0.1052674,25.91307,8.175422,81,10.21928
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.84245,47.03545,41.05123,23.9689,23.9689,81,0,22.761,23.9689,82.78412,0,0,0,19.84245,0,0,57.0311,54.17954,289.386,58.31083,74.02199,0,74.02199,215.6886,51.35432,0.1055475,26.36579,15.87396,81,78.15327
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,47.40343,61.03223,45.33562,2.844508,2.844508,0,-1,0,2.844508,1666.49,0,0,0,47.40343,2.994219,2.844508,0,0,215.364,124.9306,44.40921,0,44.40921,257.8189,61.38532,0.1054063,3.128959,37.92274,0,172.334
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,72.2979,75.96912,49.30753,13.66739,13.66739,0,0,0,13.66739,528.981,0,0,0,72.2979,14.38673,13.66739,0,0,170.9548,164.8989,57.91118,0,57.91118,312.7582,74.4661,0.1052228,15.03413,57.83833,0,237.1968
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,76.97778,82.47827,52.63801,0,0,0,0,0,0,0,0,0,0,76.97778,0,0,0,0,113.0436,217.019,76.97778,0,76.97778,385.7858,91.85357,0.1049798,0,61.58222,0,293.9967
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,81.81288,88.37962,55.13792,47.10333,47.10333,0,0,0,47.10333,173.6881,0,0,0,81.81288,49.58245,47.10333,0,0,36.06585,286.299,32.23043,0,32.23043,416.3622,99.13367,0.1048784,51.81366,65.4503,0,368.1118
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,54.22071,77.81541,57.53916,18.93089,18.93089,0,0,0,18.93089,286.414,30.45804,0,0,54.22071,19.92725,18.93089,0,0,3.835418,315.3063,3.835418,0,3.835418,420.0009,100,0.1048664,20.82397,43.37656,0,369.5271
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,49.40584,77.33774,58.92891,74.22595,68.7,0,-1,0,68.7,71.91534,0,5.525953,12.94855,49.40584,72.31579,68.7,0,0,0,318.7582,0,22.90995,-22.90995,395.8516,94.2502,0.1048664,81.64854,39.52467,0,368.1641
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,35.53416,72.02437,59.29897,18.23212,18.23212,0,0,0,18.23212,194.8986,0,0,0,35.53416,19.19171,18.23212,0,0,25.4555,295.8483,16.34245,0,16.34245,411.3554,97.94157,0.1048151,20.05533,28.42732,0,331.3824
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,30.18407,70.34663,59.66902,46.3252,46.3252,0,0,0,46.3252,65.15691,0,0,0,30.18407,48.76337,46.3252,0,0,9.113053,310.5565,0,18.5793,-18.5793,391.7711,93.27866,0.1048151,50.95772,24.14726,0,340.7405
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,18.85801,65.36561,58.92891,0,0,0,0,0,0,0,0,0,0,18.85801,0,0,0,0,29.75672,291.9772,18.85801,0,18.85801,409.6614,97.53824,0.1047559,0,15.08641,0,310.8352
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.574708,57.96277,57.12799,14.28155,14.28155,0,0,0,14.28155,18.02821,0,1.776357E-15,0,2.574708,15.03321,14.28155,0,0,10.89871,308.9494,0,12.4585,-12.4585,396.529,94.41148,0.1047559,15.70971,2.059767,0,311.5241
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,55.41752,55.41752,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,24.74149,296.4909,0,38.42376,-38.42376,356.0268,84.76812,0.1047559,40.15282,0,0,296.4909
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,53.42746,53.42746,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,67.43455,258.0671,0,11.68715,-11.68715,343.7075,81.83495,0.1047559,12.21307,0,0,258.0671
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,51.15779,51.15779,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,80.42027,246.38,0,61.03554,-61.03554,279.3704,66.51662,0.1047559,63.78214,0,0,246.38
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,48.89636,48.89636,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,148.2375,185.3444,0,19.574,-19.574,258.7375,61.60406,0.1047559,20.45483,0,0,185.3444
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,47.06254,47.06254,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,169.9864,165.7704,0,10.65174,-10.65174,247.5096,58.93075,0.1047559,11.13106,0,0,165.7704
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.8217,155.1187,0,0,0,247.5096,58.93075,0.1047559,0,0,0,155.1187
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,44.43105,44.43105,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,181.8217,155.1187,0,33.16348,-33.16348,212.5523,50.60758,0.1047559,34.65583,0,0,155.1187
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,43.27155,43.27155,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,218.67,121.9552,0,32.31144,-32.31144,178.493,42.49825,0.1047559,33.76546,0,0,121.9552
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,42.32586,42.32586,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,254.5716,89.64378,0,15.6661,-15.6661,161.9795,38.56647,0.1047559,16.37108,0,0,89.64378
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,41.33083,41.33083,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,271.9784,73.97768,0,30.86364,-30.86364,129.4464,30.8205,0.1047559,32.25251,0,0,73.97768
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,40.50026,40.50026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.2713,43.11404,0,0,0,129.4464,30.8205,0.1047559,0,0,0,43.11404
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.530242,40.52368,40.08087,14.99475,14.99475,0,0,0,14.99475,10.20518,0,1.776357E-15,0,1.530242,15.78395,14.99475,0,0,306.2713,43.11404,0,14.2537,-14.2537,114.4216,27.24319,0.1047559,16.49422,1.224193,0,44.64428
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.59088,45.08331,39.54635,25.16809,25.16809,0,0,0,25.16809,73.86687,0,0,0,18.59088,26.49273,25.16809,0,0,322.1088,28.86033,0,7.901845,-7.901845,106.0924,25.26003,0.1047559,27.6849,14.8727,0,47.45121
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,43.17965,54.90476,41.19103,24.60641,24.60641,0,0,0,24.60641,175.4812,0,0,0,43.17965,25.90149,24.60641,0,0,330.8886,20.95849,17.27815,0,17.27815,122.4838,29.16276,0.1047017,27.06706,34.54372,0,64.13813
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,66.05553,68.509,45.45075,4.642599,4.642599,0,-1,0,4.642599,1422.814,0,0,0,66.05553,4.886946,4.642599,0,0,313.6104,36.50883,61.16859,0,61.16859,180.5135,42.97931,0.1045105,5.106859,52.84443,0,102.5644
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,74.06656,76.9053,49.39799,47.69507,47.69507,0,0,0,47.69507,155.2919,0,0,0,74.06656,50.20534,47.69507,0,0,252.4418,91.56055,23.86123,0,23.86123,203.1502,48.369,0.1044361,52.46458,59.25325,0,165.6271
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,77.07904,82.59392,52.68735,16.01584,16.01584,0,0,0,16.01584,481.2676,0,0,0,77.07904,16.85878,16.01584,0,0,228.5806,113.0357,60.22027,0,60.22027,260.2802,61.97135,0.1042488,17.61742,61.66323,0,190.1147
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,78.22861,86.49202,55.18726,18.58324,18.58324,0,0,0,18.58324,420.9632,0,0,0,78.22861,19.56131,18.58324,0,0,168.3604,167.2339,58.6673,0,58.6673,315.9369,75.22292,0.1040669,20.44156,62.58288,0,245.4625
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,67.15912,83.91894,57.5885,25.18477,25.18477,0,0,0,25.18477,266.6656,0,0,0,67.15912,26.51029,25.18477,0,0,109.6931,220.0345,40.64883,0,40.64883,354.4997,84.40453,0.1039413,27.70325,53.72729,0,287.1936
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,66.13775,85.10336,58.92891,23.18032,23.18032,0,-1,0,23.18032,285.3185,0,0,0,66.13775,24.40034,23.18032,0,0,69.04424,256.6184,41.73741,0,41.73741,394.0953,93.83203,0.1038126,25.49835,52.9102,0,322.7562
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,58.3199,81.78446,59.29897,0,0,0,0,0,0,0,31.01309,0,0,58.3199,0,0,0,0,27.30682,294.1821,27.30682,0,27.30682,420.0009,100,0.1037286,0,46.65592,0,352.502
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,34.08086,71.85917,59.66902,37.38,37.38,0,0,0,37.38,91.17403,0,0,0,34.08086,39.34737,37.38,0,0,0,318.7582,0,5.266518,-5.266518,414.4494,98.67824,0.1037286,41.11801,27.26468,0,352.8391
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,20.8165,66.06966,58.92891,0,0,0,0,0,0,0,14.96481,0,0,20.8165,0,0,0,0,5.851686,313.4917,5.851686,0,5.851686,420.0009,100,0.1037106,0,16.6532,0,334.3082
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.567421,57.9604,57.12799,13.03887,13.03887,0,0,0,13.03887,19.69051,0,0,0,2.567421,13.72513,13.03887,0,0,0,318.7582,0,11.15771,-11.15771,408.2396,97.19971,0.1037106,14.34276,2.053937,0,321.3257
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,55.45864,55.45864,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.39745,307.6005,0,18.88646,-18.88646,388.3315,92.4597,0.1037106,19.73635,0,0,307.6005
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,53.4768,53.4768,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.3824,288.7141,0,46.27644,-46.27644,339.5518,80.84552,0.1037106,48.35888,0,0,288.7141
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.80067,242.4376,0,0,0,339.5518,80.84552,0.1037106,0,0,0,242.4376
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,48.98682,48.98682,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.80067,242.4376,0,34.38867,-34.38867,303.303,72.21486,0.1037106,35.93616,0,0,242.4376
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,47.13655,47.13655,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.0103,208.049,0,14.98289,-14.98289,287.5097,68.45454,0.1037106,15.65712,0,0,208.049
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,45.86192,45.86192,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.658,193.0661,0,54.95982,-54.95982,229.5769,54.66106,0.1037106,57.43302,0,0,193.0661
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,44.52151,44.52151,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.7244,138.1062,0,5.288278,-5.288278,224.0026,53.33384,0.1037106,5.52625,0,0,138.1062
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,43.38668,43.38668,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.6003,132.818,0,21.36494,-21.36494,201.482,47.9718,0.1037106,22.32636,0,0,132.818
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,42.44099,42.44099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3391,111.453,0,0,0,201.482,47.9718,0.1037106,0,0,0,111.453
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,41.42129,41.42129,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.3391,111.453,0,61.07062,-61.07062,137.1079,32.64467,0.1037106,63.8188,0,0,111.453
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,40.59072,40.59072,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.1954,50.3824,0,7.567614,-7.567614,129.1309,30.7454,0.1037106,7.908156,0,0,50.3824
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4856424,40.33636,40.196,12.70031,12.70031,0,0,0,12.70031,3.823861,0,1.776357E-15,0,0.4856424,13.36875,12.70031,0,0,306.6038,42.81479,0,12.88311,-12.88311,115.5509,27.51207,0.1037106,13.97035,0.3885139,0,43.30043
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.58554,46.7879,39.68615,51.46464,51.46464,20.25,0,7.39125,51.46464,45.82863,0,0,0,23.58554,32.85751,31.21464,0,0,320.9184,29.93168,0,9.271975,-9.271975,105.7774,25.18505,0.1037106,56.6111,18.86843,81,53.51722
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,46.3951,56.19409,41.33083,36.94889,36.94889,81,0,22.761,36.94889,125.5656,0,0,0,46.3951,0,0,44.05111,41.84855,331.2206,20.6597,88.24365,0,88.24365,189.4927,45.11722,0.1039448,40.64378,37.11608,81,67.0548
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,60.40446,66.34346,45.58233,9.702654,9.702654,0,-1,0,9.702654,622.5561,0,0,0,60.40446,10.21332,9.702654,0,0,242.9769,100.079,50.19114,0,50.19114,237.1082,56.45422,0.1037909,10.67292,48.32357,0,160.4835
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,72.32269,76.15547,49.44733,28.68473,28.68473,0,0,0,28.68473,252.1295,0,0,0,72.32269,30.19446,28.68473,0,0,192.7858,145.251,42.12823,0,42.12823,277.0746,65.96999,0.103662,31.55321,57.85815,0,217.5737
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,68.10653,78.35082,52.77781,35.36084,35.36084,0,0,0,35.36084,192.6044,0,0,0,68.10653,37.22194,35.36084,0,0,150.6575,183.1664,30.88459,0,30.88459,306.3742,72.9461,0.1035677,38.89692,54.48522,0,251.273
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,69.26869,81.97488,55.22838,37.79401,37.79401,0,0,0,37.79401,183.2796,0,0,0,69.26869,39.78316,37.79401,0,0,119.773,210.9626,29.48553,0,29.48553,334.3467,79.60619,0.1034779,41.57341,55.41495,0,280.2313
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,68.3563,84.57761,57.63784,20.90396,20.90396,0,0,0,20.90396,327.0016,0,0,0,68.3563,22.00418,20.90396,0,0,90.28743,237.4995,46.35213,0,46.35213,378.3202,90.07605,0.1033369,22.99436,54.68504,0,305.8558
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,67.18017,85.68972,58.97825,6.129906,6.129906,0,-1,0,6.129906,1095.941,16.79234,0,0,67.18017,6.452533,6.129906,0,0,43.9353,279.2165,43.9353,0,43.9353,420.0009,100,0.1032037,6.742897,53.74414,0,346.3966
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,51.22252,78.62138,59.3483,3.208551,3.208551,0,0,0,3.208551,1596.438,47.8451,0,0,51.22252,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1032037,3.529407,40.97802,0,369.9807
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,32.42237,71.26489,59.71836,29.59451,29.59451,0,0,0,29.59451,109.5554,1.270259,0,0,32.42237,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1032037,32.55396,25.9379,0,351.1806
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,21.4094,66.33633,58.97825,21.05396,21.05396,0,0,0,21.05396,101.6882,0,0,0,21.4094,22.16206,21.05396,0,0,0,318.7582,0,0.7526603,-0.7526603,419.2075,99.8111,0.1032037,23.15936,17.12752,0,340.1676
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.523889,58.03717,57.21844,29.64577,29.64577,0,0,0,29.64577,8.513488,0,3.552714E-15,0,2.523889,31.20607,29.64577,0,0,0.8362892,318.0056,0,28.68218,-28.68218,388.9738,92.61263,0.1032037,32.61034,2.019111,0,320.5294
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,55.55732,55.55732,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,32.70538,289.3234,0,5.061011,-5.061011,383.639,91.34244,0.1032037,5.288757,0,0,289.3234
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,53.56725,53.56725,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,38.32872,284.2624,0,21.87523,-21.87523,360.5805,85.85233,0.1032037,22.85962,0,0,284.2624
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,51.34694,51.34694,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,62.63454,262.3871,0,29.18652,-29.18652,329.8152,78.52728,0.1032037,30.49991,0,0,262.3871
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,49.07727,49.07727,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,95.064,233.2006,0,35.50531,-35.50531,292.3893,69.61636,0.1032037,37.10305,0,0,233.2006
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,47.22701,47.22701,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,134.5143,197.6953,0,40.24945,-40.24945,249.9627,59.5148,0.1032037,42.06067,0,0,197.6953
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,45.95238,45.95238,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,179.236,157.4459,0,17.15894,-17.15894,231.8756,55.20836,0.1032037,17.93109,0,0,157.4459
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3015,140.2869,0,0,0,231.8756,55.20836,0.1032037,0,0,0,140.2869
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,43.48536,43.48536,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,198.3015,140.2869,0,36.19565,-36.19565,193.722,46.1242,0.1032037,37.82446,0,0,140.2869
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,42.53144,42.53144,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,238.5188,104.0913,0,37.07388,-37.07388,154.6427,36.81962,0.1032037,38.7422,0,0,104.0913
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,41.53642,41.53642,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,279.712,67.0174,0,12.49818,-12.49818,141.4685,33.6829,0.1032037,13.06059,0,0,67.0174
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.5989,54.51922,0,0,0,141.4685,33.6829,0.1032037,0,0,0,54.51922
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.68983,40.82571,40.3358,35.07378,35.07378,0,0,0,35.07378,4.817929,0,0,0,1.68983,36.91977,35.07378,0,0,293.5989,54.51922,0,35.22994,-35.22994,104.3329,24.84111,0.1032037,38.58116,1.351864,0,56.20905
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.2758,45.58536,39.82595,18.22199,18.22199,0,0,0,18.22199,105.7832,0,0,0,19.2758,19.18104,18.22199,0,0,332.7433,19.28928,0.09476237,0,0.09476237,104.4228,24.86251,0.1032034,20.04419,15.42064,0,38.56508
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,43.94051,55.48,41.47063,48.09495,48.09495,81,0,22.761,48.09495,91.36201,0,0,0,43.94051,0,0,32.90505,31.2598,332.6485,19.37457,75.20032,0,75.20032,175.764,41.8485,0.1034762,52.90444,35.15241,81,63.31508
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,61.45356,66.93277,45.72213,15.87374,15.87374,0,-1,0,15.87374,387.1398,0,0,0,61.45356,16.7092,15.87374,0,0,257.4482,87.05485,44.74436,0,44.74436,218.2123,51.9552,0.1033408,17.46111,49.16285,0,148.5084
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,68.13306,74.42388,49.58713,38.06637,38.06637,0,0,0,38.06637,178.9849,0,0,0,68.13306,40.06987,38.06637,0,0,212.7038,127.3248,28.06319,0,28.06319,244.8353,58.29401,0.1032561,41.87301,54.50645,0,195.4578
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,72.83891,80.66827,52.82715,72.74156,72.74156,81,0,22.761,72.74156,100.1338,0,0,0,72.83891,0,0,8.258438,7.845516,184.6406,152.5816,80.68443,0,80.68443,321.3793,76.51873,0.103511,80.01572,58.27113,81,225.4206
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,69.76977,82.34499,55.32706,36.71685,36.71685,69.19397,0,19.77407,36.71685,190.0211,0,0,0,69.76977,0,0,32.47712,30.85326,103.9562,225.1976,100.623,0,100.623,416.8387,99.24712,0.1036082,40.38854,55.81581,81,294.9674
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,61.21982,81.17007,57.67896,6.155406,6.155406,0,0,0,6.155406,994.5701,51.40727,0,0,61.21982,6.479374,6.155406,0,0,3.333178,315.7584,3.333178,0,3.333178,420.0009,100,0.1035982,6.770946,48.97586,0,376.9782
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,63.5429,83.99667,59.06871,25.38235,25.38235,0,-1,0,25.38235,250.3429,36.82464,0,0,63.5429,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1035982,27.92058,50.83432,0,382.3011
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,46.29119,76.53307,59.38942,32.38145,32.38145,0,0,0,32.38145,142.9559,12.20545,0,0,46.29119,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1035982,35.6196,37.03295,0,365.0494
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,38.83875,73.85801,59.75948,57.81604,57.81604,0,0,0,57.81604,67.17643,0,0,0,38.83875,60.85899,57.81604,0,0,0,318.7582,0,22.02024,-22.02024,396.7895,94.4735,0.1035982,63.59764,31.071,0,357.597
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,16.57267,64.69876,59.06871,22.70441,22.70441,0,0,0,22.70441,72.99316,0,0,0,16.57267,23.89938,22.70441,0,0,24.46693,296.738,0,7.326712,-7.326712,389.0664,92.63468,0.1035982,24.97485,13.25813,0,313.3107
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.488354,58.07519,57.26778,62.88625,62.88625,20.25,0,7.39125,62.88625,3.956913,0,0,0,2.488354,44.88026,42.63625,0,0,32.60772,289.4113,0,42.3919,-42.3919,344.3814,81.99542,0.1035982,69.17487,1.990683,81,291.8996
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,55.64777,55.64777,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,79.70984,247.0194,0,22.63993,-22.63993,320.5169,76.31339,0.1035982,23.65872,0,0,247.0194
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,53.65771,53.65771,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,104.8653,224.3794,0,64.61971,-64.61971,252.4017,60.09553,0.1035982,67.5276,0,0,224.3794
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,51.43739,51.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.665,159.7597,0,0,0,252.4017,60.09553,0.1035982,0,0,0,159.7597
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,49.16773,49.16773,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,176.665,159.7597,0,13.35273,-13.35273,238.3267,56.74434,0.1035982,13.9536,0,0,159.7597
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,47.31747,47.31747,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,191.5013,146.407,0,3.132563,-3.132563,235.0247,55.95815,0.1035982,3.273528,0,0,146.407
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,46.05106,46.05106,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,194.982,143.2744,0,24.58955,-24.58955,209.105,49.78682,0.1035982,25.69608,0,0,143.2744
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,44.71065,44.71065,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,222.3037,118.6849,0,16.20892,-16.20892,192.0193,45.7188,0.1035982,16.93832,0,0,118.6849
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,43.57582,43.57582,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,240.3136,102.476,0,16.9765,-16.9765,174.1245,41.45814,0.1035982,17.74044,0,0,102.476
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,42.6219,42.6219,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,259.1764,85.49949,0,10.68019,-10.68019,162.8666,38.77769,0.1035982,11.1608,0,0,85.49949
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,41.63509,41.63509,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,271.0432,74.8193,0,11.10694,-11.10694,151.1589,35.99014,0.1035982,11.60675,0,0,74.8193
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,40.79631,40.79631,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,283.3843,63.71236,0,44.73217,-44.73217,104.007,24.76353,0.1035982,46.74511,0,0,63.71236
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.732743,40.95368,40.45092,23.69735,23.69735,20.25,0,7.39125,23.69735,7.311969,0,0,0,1.732743,3.628792,3.447353,0,0,333.0867,18.98019,0,1.896049,-1.896049,102.0084,24.28767,0.1035982,26.06709,1.386194,81,20.71294
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.0146,45.31432,39.94107,35.58852,35.58852,81,0,22.761,35.58852,50.61914,0,0,0,18.0146,0,0,45.41148,43.14091,335.1934,17.08414,61.15551,0,61.15551,160.0257,38.10127,0.1039098,39.14737,14.41168,81,35.09874
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,47.18376,56.75953,41.58575,41.79798,41.79798,81,0,22.761,41.79798,112.8853,0,0,0,47.18376,0,0,39.20202,37.24192,274.0379,72.12411,84.42568,0,84.42568,240.1189,57.17105,0.1041501,45.97778,37.74701,81,119.3079
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,60.74303,66.76044,45.8208,19.20008,19.20008,0,-1,0,19.20008,316.3686,0,0,0,60.74303,20.21062,19.20008,0,0,189.6122,148.1072,40.53242,0,40.53242,278.5713,66.32637,0.1040281,21.12009,48.59443,0,208.8503
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,73.39135,76.88982,49.63647,29.40515,29.40515,0,0,0,29.40515,249.5867,0,0,0,73.39135,30.95279,29.40515,0,0,149.0798,184.5864,42.43856,0,42.43856,318.8321,75.91225,0.1039006,32.34566,58.71308,0,257.9778
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,67.0249,78.0214,52.91761,31.82025,31.82025,0,0,0,31.82025,210.636,0,0,0,67.0249,33.495,31.82025,0,0,106.6413,222.7811,33.52991,0,33.52991,350.6413,83.48586,0.1038002,35.00227,53.61992,0,289.806
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,74.33167,84.68871,55.36818,28.40337,28.40337,0,0,0,28.40337,261.7002,0,0,0,74.33167,29.89828,28.40337,0,0,73.11134,252.958,44.43338,0,44.43338,392.7945,93.52232,0.1036673,31.24371,59.46533,0,327.2897
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,72.79473,86.97087,57.72829,28.26471,28.26471,0,0,0,28.26471,257.5463,14.36444,0,0,72.79473,29.75233,28.26471,0,0,28.67796,292.9481,28.67796,0,28.67796,420.0009,100,0.1035817,31.09118,58.23579,0,365.7428
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,61.49678,83.0067,59.06871,49.70346,49.70346,0,-1,0,49.70346,123.7273,9.177344,0,0,61.49678,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1035817,54.67381,49.19743,0,380.255
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,51.84725,79.00408,59.43876,47.23699,47.23699,0,0,0,47.23699,109.7598,2.124102,0,0,51.84725,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1035817,51.96069,41.4778,0,370.6055
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,34.6923,72.30802,59.85816,34.68484,34.68484,0,0,0,34.68484,100.0215,0,7.105427E-15,0,34.6923,36.51036,34.68484,0,0,0,318.7582,0,1.818057,-1.818057,418.0844,99.54372,0.1035817,38.15332,27.75384,0,353.4505
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.83827,63.78918,59.11805,0,0,0,0,0,0,0,11.81821,0,0,13.83827,0,0,0,0,2.020063,316.9402,2.020063,0,2.020063,420.0009,100,0.1035757,0,11.07062,0,330.7784
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.47614,58.11255,57.3089,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.701481,0,1.421085E-14,0,2.47614,72.31579,68.7,0,0,0,318.7582,0,69.83965,-69.83965,346.3834,82.47207,0.1035757,100.8245,1.980912,81,321.2344
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,55.73823,55.73823,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.59961,248.9186,0,26.24651,-26.24651,318.7171,75.88488,0.1035757,27.42761,0,0,248.9186
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,53.74817,53.74817,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.7624,222.6721,0,4.197248,-4.197248,314.2928,74.83148,0.1035757,4.386124,0,0,222.6721
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,51.52785,51.52785,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.426,218.4748,0,59.66587,-59.66587,251.3995,59.8569,0.1035757,62.35083,0,0,218.4748
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,49.26641,49.26641,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.7214,158.8089,0,18.84104,-18.84104,231.5393,55.12829,0.1035757,19.68889,0,0,158.8089
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,47.41615,47.41615,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.6559,139.9679,0,10.15917,-10.15917,220.8306,52.57861,0.1035757,10.61633,0,0,139.9679
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,46.16619,46.16619,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.9439,129.8087,0,47.95854,-47.95854,170.2778,40.54226,0.1035757,50.11668,0,0,129.8087
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,44.82578,44.82578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2311,81.85019,0,0,0,170.2778,40.54226,0.1035757,0,0,0,81.85019
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2311,81.85019,0,0,0,170.2778,40.54226,0.1035757,0,0,0,81.85019
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,42.72058,42.72058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2311,81.85019,0,0,0,170.2778,40.54226,0.1035757,0,0,0,81.85019
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,41.75022,41.75022,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.2311,81.85019,0,25.30931,-25.30931,143.5995,34.19028,0.1035757,26.44823,0,0,81.85019
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,40.91143,40.91143,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.3526,56.54088,0,13.74629,-13.74629,129.1096,30.74033,0.1035757,14.36487,0,0,56.54088
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.00479,40.85742,40.56605,22.0675,22.0675,0,0,0,22.0675,4.553256,0,0,0,1.00479,23.22895,22.0675,0,0,306.6263,42.79459,0,22.22416,-22.22416,105.6833,25.16264,0.1035757,24.27426,0.803832,0,43.79939
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.92207,46.36345,40.08087,33.77441,33.77441,81,0,22.761,33.77441,61.94652,0,0,0,20.92207,0,0,47.22559,44.86431,331.3198,20.57043,65.78638,0,65.78638,168.0938,40.02224,0.1038705,37.15186,16.73766,81,41.4925
