Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,42.1223,55.09597,41.70088,0,0,72.31579,0,20.56389,0,0,0,0,0,42.1223,0,0,72.31579,68.7,265.5334,79.77818,110.8223,0,110.8223,273.229,65.0544,0.10396,0,33.69784,81,121.9005
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,52.16589,63.48204,45.91126,37.51357,37.51357,0,-1,0,37.51357,139.0587,0,0,0,52.16589,39.48797,37.51357,0,0,154.7111,179.5182,12.67791,0,12.67791,285.2563,67.91804,0.1039223,41.26493,41.73271,0,231.6841
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,56.21259,69.43103,49.67759,26.88148,26.88148,0,0,0,26.88148,209.1127,0,0,0,56.21259,28.2963,26.88148,0,0,142.0332,190.9284,27.91629,0,27.91629,311.7401,74.22367,0.1038393,29.56963,44.97007,0,247.141
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,67.41432,78.20201,52.91761,0,0,0,0,0,0,0,0,0,0,67.41432,0,0,0,0,114.1169,216.053,67.41432,0,67.41432,375.6949,89.45099,0.1036395,0,53.93146,0,283.4673
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,65.42863,80.30721,55.36818,0.4699257,0.4699257,0,0,0,0.4699257,13923.19,18.23142,0,0,65.42863,0.4946586,0.4699257,0,0,46.70256,276.7259,46.70256,0,46.70256,420.0009,100,0.1035015,0.5169182,52.34291,0,342.1546
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,67.73441,84.44411,57.77764,89.74469,89.74469,21.04469,0,7.592306,89.74469,75.47456,0,0,0,67.73441,72.31579,68.7,0,0,0,318.7582,0,4.581376,-4.581376,415.1716,98.8502,0.1035015,98.71915,54.18753,81,386.4926
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,64.13071,84.34621,59.11805,40.33327,40.33327,0,-1,0,40.33327,159.002,16.58421,0,0,64.13071,42.45608,40.33327,0,0,5.090418,314.1768,5.090418,0,5.090418,420.0009,100,0.1034865,44.3666,51.30457,0,378.3076
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,49.75726,78.14144,59.48811,49.04295,49.04295,0,0,0,49.04295,101.4565,0,0,0,49.75726,51.62415,49.04295,0,0,0,318.7582,0,1.866894,-1.866894,418.033,99.53146,0.1034865,53.94724,39.80581,0,368.5155
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,30.6357,70.77016,59.89928,12.58704,12.58704,0,0,0,12.58704,243.3908,15.31185,0,0,30.6357,13.24952,12.58704,0,0,2.074327,316.8913,2.074327,0,2.074327,420.0009,100,0.1034804,13.84574,24.50856,0,347.527
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.37505,64.37029,59.15917,0,0,0,0,0,0,0,15.37505,0,0,15.37505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034804,0,12.30004,0,334.1333
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.324886,58.1624,57.40758,46.53298,46.53298,0,0,0,46.53298,4.996212,0,7.105427E-15,0,2.324886,48.98209,46.53298,0,0,0,318.7582,0,46.6572,-46.6572,370.8198,88.29026,0.1034804,51.18628,1.859909,0,321.0831
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,55.82869,55.82869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.84134,272.101,0,0,0,370.8198,88.29026,0.1034804,0,0,0,272.101
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,53.83863,53.83863,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.84134,272.101,0,15.47605,-15.47605,354.5067,84.40617,0.1034804,16.17248,0,0,272.101
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,51.61831,51.61831,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.03695,256.625,0,31.83719,-31.83719,320.9473,76.41587,0.1034804,33.26986,0,0,256.625
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,49.35687,49.35687,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.4116,224.7878,0,35.9977,-35.9977,283.0024,67.38139,0.1034804,37.6176,0,0,224.7878
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,47.54772,47.54772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.409,188.7901,0,0,0,283.0024,67.38139,0.1034804,0,0,0,188.7901
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,46.25665,46.25665,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.409,188.7901,0,24.55168,-24.55168,257.1227,61.21955,0.1034804,25.65651,0,0,188.7901
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,44.91623,44.91623,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.6887,164.2384,0,27.75523,-27.75523,227.8661,54.25372,0.1034804,29.00422,0,0,164.2384
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,43.80607,43.80607,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.5278,136.4832,0,12.4444,-12.4444,214.7485,51.1305,0.1034804,13.00439,0,0,136.4832
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,42.86038,42.86038,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.3549,124.0388,0,25.26667,-25.26667,188.1151,44.78922,0.1034804,26.40367,0,0,124.0388
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,41.8818,41.8818,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.429,98.7721,0,25.03755,-25.03755,161.7232,38.50545,0.1034804,26.16424,0,0,98.7721
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,41.0759,41.0759,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.2485,73.73456,0,49.46238,-49.46238,109.5853,26.09168,0.1034804,51.68818,0,0,73.73456
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.2283,41.08721,40.73052,29.49557,29.49557,20.25,0,7.39125,29.49557,4.164355,1.776357E-15,0,0,1.2283,9.732174,9.245565,0,0,327.2067,24.27218,0,8.503874,-8.503874,100.6214,23.95743,0.1034804,32.44512,0.9826401,81,25.50048
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,20.13367,46.28825,40.24534,61.78354,61.78354,81,0,22.761,61.78354,32.58744,0,0,0,20.13367,0,0,19.21646,18.25563,336.6555,15.76831,38.38931,0,38.38931,137.0407,32.62868,0.1036742,67.9619,16.10694,81,35.90198
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,45.11903,56.30606,41.84068,42.52073,42.52073,81,0,22.761,42.52073,106.1107,0,0,0,45.11903,0,0,38.47927,36.55531,298.2661,50.31868,81.67434,0,81.67434,214.5238,51.07699,0.1039187,46.7728,36.09523,81,95.43771
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,47.05513,61.67749,46.02639,21.86983,21.86983,0,-1,0,21.86983,215.16,0,0,0,47.05513,23.02088,21.86983,0,0,216.5918,123.8256,24.03426,0,24.03426,237.3247,56.50577,0.1038478,24.05682,37.6441,0,170.8807
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,57.94786,70.25316,49.76804,54.59441,54.59441,0,0,0,54.59441,106.1425,0,0,0,57.94786,57.4678,54.59441,0,0,192.5576,145.4564,0.4800658,0,0.4800658,237.7801,56.6142,0.1038464,60.05385,46.35829,0,203.4043
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,55.11499,72.82069,52.96695,0,0,0,0,0,0,0,0,0,0,55.11499,0,0,0,0,192.0775,145.8885,55.11499,0,55.11499,290.0668,69.06339,0.1036842,0,44.09199,0,201.0035
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,69.90234,82.52489,55.41752,9.268597,9.268597,0,0,0,9.268597,754.1848,0,0,0,69.90234,9.756417,9.268597,0,0,136.9625,195.492,60.14593,0,60.14593,347.1262,82.64894,0.1035078,10.19546,55.92188,0,265.3943
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,71.84494,86.53858,57.77764,11.97796,11.97796,0,0,0,11.97796,599.8096,0,0,0,71.84494,12.60838,11.97796,0,0,76.81658,249.6233,59.23656,0,59.23656,403.323,96.02908,0.1033346,13.17576,57.47596,0,321.4682
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,71.14744,87.97192,59.15917,25.42741,25.42741,0,-1,0,25.42741,279.8061,26.80173,0,0,71.14744,26.76569,25.42741,0,0,17.58002,302.9362,17.58002,0,17.58002,420.0009,100,0.1032833,27.97015,56.91795,0,374.0836
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,58.7808,82.28022,59.52922,0.3840003,0.3840003,0,0,0,0.3840003,15307.49,58.37659,0,0,58.7808,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.1032833,0.4224004,47.02464,0,377.539
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,29.79165,70.49912,59.94862,32.47178,32.47178,0,0,0,32.47178,91.7463,0,0,0,29.79165,34.18082,32.47178,0,0,0,318.7582,0,4.389163,-4.389163,415.3743,98.89844,0.1032833,35.71895,23.83332,0,348.5499
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,18.51327,65.53513,59.20851,51.05713,51.05713,0,0,0,51.05713,36.2599,0,0,0,18.51327,53.74435,51.05713,0,0,4.876848,314.369,0,35.23108,-35.23108,378.2374,90.05635,0.1032833,56.16284,14.81061,0,332.8823
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.324564,58.20362,57.4487,59.77274,59.77274,0,0,0,59.77274,3.889003,0,1.421085E-14,0,2.324564,62.91867,59.77274,0,0,44.0225,279.138,0,60.5941,-60.5941,314.3656,74.84882,0.1032833,65.75001,1.859651,0,281.4626
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,55.87803,55.87803,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,111.3493,218.5439,0,32.39648,-32.39648,280.2168,66.71814,0.1032833,33.85432,0,0,218.5439
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,53.93731,53.93731,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,147.3454,186.1474,0,15.4902,-15.4902,263.8886,62.83051,0.1032833,16.18725,0,0,186.1474
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,51.71699,51.71699,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,164.5567,170.6572,0,9.559461,-9.559461,253.8121,60.43133,0.1032833,9.989636,0,0,170.6572
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,49.44733,49.44733,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,175.1783,161.0977,0,0.9662626,-0.9662626,252.7936,60.18882,0.1032833,1.009744,0,0,161.0977
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,47.6464,47.6464,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,176.2519,160.1315,0,16.15935,-16.15935,235.7601,56.13325,0.1032833,16.88652,0,0,160.1315
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,46.34711,46.34711,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,194.2068,143.9721,0,16.30098,-16.30098,218.5774,52.04213,0.1032833,17.03452,0,0,143.9721
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,45.03136,45.03136,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,212.319,127.6712,0,9.464449,-9.464449,208.601,49.6668,0.1032833,9.890349,0,0,127.6712
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,43.9212,43.9212,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,222.835,118.2067,0,11.74576,-11.74576,196.2199,46.71892,0.1032833,12.27432,0,0,118.2067
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,42.97551,42.97551,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,235.8859,106.4609,0,24.30579,-24.30579,170.5993,40.6188,0.1032833,25.39956,0,0,106.4609
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,42.0216,42.0216,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,262.8923,82.15515,0,20.19799,-20.19799,149.3087,35.54963,0.1032833,21.1069,0,0,82.15515
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,41.2157,41.2157,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,285.3345,61.95716,0,11.62101,-11.62101,137.0591,32.63306,0.1032833,12.14395,0,0,61.95716
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.857026,41.42719,40.88676,23.02491,23.02491,0,0,0,23.02491,8.065291,0,0,0,1.857026,24.23675,23.02491,0,0,298.2467,50.33615,0,22.37972,-22.37972,113.4688,27.01633,0.1032833,25.3274,1.485621,0,52.19318
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.36205,44.34612,40.38514,17.72014,17.72014,0,0,0,17.72014,75.40599,3.552714E-15,0,0,13.36205,18.65278,17.72014,0,0,323.1131,27.95643,0,5.290733,-5.290733,107.8919,25.6885,0.1032833,19.49216,10.68964,0,41.31848
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,39.00793,54.32098,41.98048,0,0,0,0,0,0,0,0,0,0,39.00793,0,0,0,0,328.9917,22.6657,39.00793,0,39.00793,144.8981,34.49947,0.1031697,0,31.20634,0,61.67363
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,36.0192,57.80755,46.14152,16.95608,16.95608,0,-1,0,16.95608,212.4265,0,0,0,36.0192,17.8485,16.95608,0,0,289.9838,57.77283,18.1707,0,18.1707,162.1363,38.60381,0.1031169,18.65168,28.81536,0,93.79204
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,46.99823,65.92249,49.81738,38.34993,38.34993,0,0,0,38.34993,122.551,0,0,0,46.99823,40.36835,38.34993,0,0,271.8131,74.12646,6.62988,0,6.62988,168.426,40.10135,0.1030976,42.18492,37.59858,0,121.1247
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,65.79716,77.62769,53.0574,8.312476,8.312476,0,0,0,8.312476,791.547,0,0,0,65.79716,8.749974,8.312476,0,0,265.1832,80.09335,57.04718,0,57.04718,222.5457,52.98696,0.1029321,9.143723,52.63772,0,145.8905
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,65.84082,80.6144,55.45864,9.544212,9.544212,0,0,0,9.544212,689.8508,0,0,0,65.84082,10.04654,9.544212,0,0,208.136,131.4358,55.79428,0,55.79428,275.4768,65.58958,0.1027708,10.49863,52.67266,0,197.2766
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,71.92629,86.63443,57.81875,6.074038,6.074038,0,0,0,6.074038,1184.159,0,0,0,71.92629,6.393724,6.074038,0,0,152.3417,181.6507,65.53257,0,65.53257,337.6465,80.39185,0.102582,6.681442,57.54103,0,253.577
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,50.03014,77.93464,59.20851,0,0,0,-1,0,0,0,0,0,0,50.03014,0,0,0,0,86.80916,240.63,50.03014,0,50.03014,385.1092,91.69248,0.1024383,0,40.02411,0,290.6601
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,42.10906,74.99419,59.57856,11.76541,11.76541,0,0,0,11.76541,357.9057,0,0,0,42.10906,12.38464,11.76541,0,0,36.77902,285.6571,29.72442,0,29.72442,413.3083,98.40653,0.1023531,12.94195,33.68725,0,327.7662
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,23.31417,68.11317,59.99796,7.49026,7.49026,0,0,0,7.49026,311.2599,8.375093,0,0,23.31417,7.884484,7.49026,0,0,7.054597,312.4091,7.054597,0,7.054597,420.0009,100,0.1023329,8.239285,18.65134,0,335.7233
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.07193,62.97391,59.25785,16.25089,16.25089,0,0,0,16.25089,68.13117,0,0,0,11.07193,17.1062,16.25089,0,0,0,318.7582,0,6.03428,-6.03428,413.6401,98.48555,0.1023329,17.87598,8.85754,0,329.8301
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.369213,58.30914,57.53916,29.34445,29.34445,0,0,0,29.34445,8.073803,0,3.552714E-15,0,2.369213,30.88889,29.34445,0,0,6.704756,312.7239,0,28.51968,-28.51968,383.5778,91.32786,0.1023329,32.27889,1.89537,0,315.0932
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,55.96849,55.96849,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,38.39329,284.2043,0,42.91283,-42.91283,338.3437,80.55785,0.1023329,44.84391,0,0,284.2043
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,54.02776,54.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.07422,241.2914,0,0,0,338.3437,80.55785,0.1023329,0,0,0,241.2914
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,51.75811,51.75811,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,86.07422,241.2914,0,57.96354,-57.96354,277.2448,66.01052,0.1023329,60.57189,0,0,241.2914
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,49.53778,49.53778,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,150.4781,183.3279,0,33.37975,-33.37975,242.0594,57.63308,0.1023329,34.88184,0,0,183.3279
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,47.73686,47.73686,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,187.5668,149.9482,0,32.41046,-32.41046,207.8958,49.49889,0.1023329,33.86893,0,0,149.9482
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,46.46223,46.46223,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,223.5784,117.5377,0,6.512403,-6.512403,201.0311,47.86445,0.1023329,6.805461,0,0,117.5377
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,45.14649,45.14649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.8144,111.0253,0,0,0,201.0311,47.86445,0.1023329,0,0,0,111.0253
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,44.03633,44.03633,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,230.8144,111.0253,0,56.02515,-56.02515,141.9754,33.8036,0.1023329,58.54628,0,0,111.0253
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,43.09064,43.09064,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,293.0645,55.00013,0,16.70496,-16.70496,124.3668,29.61109,0.1023329,17.45669,0,0,55.00013
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,42.13672,42.13672,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,311.6256,38.29517,0,15.87215,-15.87215,107.6361,25.62759,0.1023329,16.5864,0,0,38.29517
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,41.3555,41.3555,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,329.2614,22.42301,0,8.584725,-8.584725,98.58701,23.47305,0.1023329,8.971038,0,0,22.42301
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.856951,41.56744,41.02656,0,0,0,0,0,0,0,0,0,0,1.856951,0,0,0,0,338.7999,13.83829,1.856951,0,1.856951,100.3487,23.89249,0.1023276,0,1.485561,0,15.69524
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.88757,44.05884,40.54138,22.02136,22.02136,81,0,22.761,22.02136,53.98199,0,0,0,11.88757,0,0,58.97863,56.02971,336.943,15.50954,67.91727,0,67.91727,164.7807,39.23341,0.1026103,24.2235,9.510057,81,27.39712
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,35.38155,53.23264,42.12027,17.57731,17.57731,81,0,22.761,17.57731,201.291,0,0,0,35.38155,0,0,63.42269,60.25156,269.0257,76.63509,95.6331,0,95.6331,255.5062,60.83468,0.1028126,19.33504,28.30523,81,112.0166
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,48.24517,62.38243,46.25665,27.14023,27.14023,0,-1,0,27.14023,177.7626,0,0,0,48.24517,28.56866,27.14023,0,0,173.3926,162.7049,19.6765,0,19.6765,274.1729,65.27914,0.1027563,29.85425,38.59613,0,210.95
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,64.12154,73.04413,49.90784,44.15,44.15,0,0,0,44.15,145.2357,0,0,0,64.12154,46.47368,44.15,0,0,153.7161,180.4137,17.64786,0,17.64786,290.9152,69.26538,0.1027058,48.56499,51.29723,0,244.5353
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,73.08992,81.08472,53.0574,0,0,0,0,0,0,0,0,0,0,73.08992,0,0,0,0,136.0682,196.2968,73.08992,0,73.08992,360.2544,85.77467,0.1024975,0,58.47194,0,269.3867
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,72.91965,84.14886,55.50798,0,0,0,0,0,0,0,9.941331,0,0,72.91965,0,0,0,0,62.97832,262.0777,62.97832,0,62.97832,420.0009,100,0.1023186,0,58.33572,0,334.9974
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,64.64108,83.03576,57.8681,0,0,0,0,0,0,0,64.64108,0,0,64.64108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023186,0,51.71287,0,383.3993
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,59.73703,82.40074,59.25785,18.43604,18.43604,0,-1,0,18.43604,324.0231,40.33067,0,0,59.73703,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.1023186,20.27964,47.78962,0,378.4952
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,36.21013,72.65581,59.6279,21.84943,21.84943,0,0,0,21.84943,165.7257,13.21073,0,0,36.21013,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.1023186,24.03437,28.96811,0,354.9684
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,17.95131,66.2028,60.03907,24.35413,24.35413,0,0,0,24.35413,73.70952,0,0,0,17.95131,25.63593,24.35413,0,0,0,318.7582,0,7.684615,-7.684615,411.9005,98.07137,0.1023186,26.78955,14.36105,0,336.7095
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,13.10908,63.77279,59.3483,0,0,0,0,0,0,0,4.570621,0,0,13.10908,0,0,0,0,8.538462,311.0736,8.538462,0,8.538462,420.0009,100,0.1022944,0,10.48727,0,324.1827
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.111042,58.27441,57.5885,0.7095022,0.7095022,0,0,0,0.7095022,297.5385,1.364198,0,0,2.111042,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1022944,0.7804524,1.688834,0,320.8693
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,56.05894,56.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022944,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,54.11822,54.11822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022944,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,51.85678,51.85678,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1022944,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,49.58713,49.58713,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1022944,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1022944,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1022944,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,45.23695,45.23695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1022944,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,44.12679,44.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1022944,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,43.20576,43.20576,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1022944,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,42.25185,42.25185,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1022944,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,41.47063,41.47063,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1022944,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.815188,41.67075,41.14169,5.258966,5.258966,0,0,0,5.258966,34.51607,0,0,0,1.815188,5.535754,5.258966,0,0,147.221,186.2594,0,3.720566,-3.720566,276.4129,65.81247,0.1022944,5.784863,1.452151,0,188.0745
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.7191,46.27436,40.65651,0,0,0,0,0,0,0,0,0,0,18.7191,0,0,0,0,151.3549,182.5388,18.7191,0,18.7191,294.1714,70.04068,0.1022414,0,14.97528,0,201.2579
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,36.77405,53.83123,42.2354,0,0,0,0,0,0,0,0,0,0,36.77405,0,0,0,0,132.6358,199.386,36.77405,0,36.77405,329.0584,78.34708,0.1021374,0,29.41924,0,236.16
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,59.26028,66.7493,46.32244,34.08881,34.08881,0,-1,0,34.08881,173.8409,0,0,0,59.26028,35.88296,34.08881,0,0,95.86178,232.4826,23.37732,0,23.37732,351.2361,83.62746,0.1020714,37.49769,47.40822,0,291.7429
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,59.93136,71.30703,49.95718,21.24295,21.24295,0,0,0,21.24295,282.1235,0,0,0,59.93136,22.361,21.24295,0,0,72.48446,253.5222,37.57036,0,37.57036,386.8784,92.11372,0.1019655,23.36725,47.94509,0,313.4536
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,69.46818,79.39128,53.09852,5.6795,5.6795,0,0,0,5.6795,1223.139,28.57566,0,0,69.46818,5.978421,5.6795,0,0,34.9141,287.3355,34.9141,0,34.9141,420.0009,100,0.1018673,6.247449,55.57454,0,356.8037
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,73.23875,84.31113,55.50798,0,0,0,0,0,0,0,73.23875,0,0,73.23875,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018673,0,58.591,0,391.997
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,65.0954,83.25665,57.8681,63.84408,63.84408,20.25,0,7.39125,63.84408,101.96,19.2069,0,0,65.0954,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1018673,70.22849,52.07632,81,383.8536
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,57.20865,81.21796,59.25785,25.0316,25.0316,0,-1,0,25.0316,228.5457,30.85959,0,0,57.20865,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1018673,27.53476,45.76692,0,375.9669
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,42.28336,75.16867,59.66902,0,0,0,0,0,0,0,42.28336,0,0,42.28336,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018673,0,33.82669,0,361.0416
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,37.44357,73.60573,60.03907,12.45045,12.45045,0,0,0,12.45045,300.7406,24.33783,0,0,37.44357,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1018673,13.6955,29.95485,0,356.2018
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,22.21533,67.02073,59.3483,25.23547,25.23547,0,0,0,25.23547,88.03214,0,3.552714E-15,0,22.21533,26.56365,25.23547,0,0,0,318.7582,0,4.348327,-4.348327,415.4173,98.90868,0.1018673,27.75902,17.77226,0,340.9735
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.570458,58.14766,57.63784,22.09801,22.09801,0,0,0,22.09801,7.106786,0,3.552714E-15,0,1.570458,23.26106,22.09801,0,0,4.831475,314.4099,0,21.69061,-21.69061,392.5534,93.4649,0.1018673,24.30781,1.256367,0,315.9803
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,56.10828,56.10828,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,28.93215,292.7193,0,32.07673,-32.07673,358.7415,85.41448,0.1018673,33.52018,0,0,292.7193
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,54.16756,54.16756,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,64.57296,260.6426,0,61.88071,-61.88071,293.5135,69.88404,0.1018673,64.66534,0,0,260.6426
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,51.94724,51.94724,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,133.3293,198.7618,0,10.6474,-10.6474,282.2902,67.21182,0.1018673,11.12654,0,0,198.7618
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,49.67759,49.67759,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,145.1598,188.1144,0,12.09878,-12.09878,269.537,64.17534,0.1018673,12.64323,0,0,188.1144
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,47.87666,47.87666,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,158.6028,176.0157,0,51.99433,-51.99433,214.7301,51.12612,0.1018673,54.33407,0,0,176.0157
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,46.60203,46.60203,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,216.3743,124.0213,0,21.72526,-21.72526,191.8297,45.67365,0.1018673,22.7029,0,0,124.0213
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,45.31096,45.31096,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,240.5135,102.2961,0,23.66417,-23.66417,166.8855,39.73456,0.1018673,24.72906,0,0,102.2961
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,44.20079,44.20079,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,266.807,78.63191,0,11.08986,-11.08986,155.1957,36.95129,0.1018673,11.58891,0,0,78.63191
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,43.24688,43.24688,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,279.1291,67.54205,0,24.05921,-24.05921,129.8351,30.91306,0.1018673,25.14188,0,0,67.54205
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,42.32586,42.32586,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,305.8615,43.48283,0,13.72794,-13.72794,115.3646,27.4677,0.1018673,14.3457,0,0,43.48283
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,41.53642,41.53642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.1148,29.75489,0,0,0,115.3646,27.4677,0.1018673,0,0,0,29.75489
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.677294,41.72942,41.24037,14.49785,14.49785,0,0,0,14.49785,11.56926,0,1.776357E-15,0,1.677294,15.26089,14.49785,0,0,321.1148,29.75489,0,13.5836,-13.5836,101.0462,24.05857,0.1018673,15.94763,1.341836,0,31.43218
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.46798,46.61042,40.75519,2.843562,2.843562,0,0,0,2.843562,684.6334,0,0,0,19.46798,2.993223,2.843562,0,0,336.2077,16.17129,16.47475,0,16.47475,116.6755,27.77983,0.101821,3.127918,15.57438,0,35.63926
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,27.09126,50.66684,42.30119,20.75854,20.75854,0,0,0,20.75854,130.5066,0,0,0,27.09126,21.85109,20.75854,0,0,319.7329,30.99857,5.240171,0,5.240171,121.6468,28.96346,0.1018063,22.83439,21.67301,0,58.08983
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,36.74286,58.3401,46.39645,23.67639,23.67639,0,-1,0,23.67639,155.1878,0,0,0,36.74286,24.92252,23.67639,0,0,314.4928,35.71472,11.82034,0,11.82034,132.8605,31.6334,0.1017732,26.04403,29.39429,0,72.45757
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,64.27173,73.22867,50.00652,0,0,0,0,0,0,0,0,0,0,64.27173,0,0,0,0,302.6725,46.35303,64.27173,0,64.27173,193.8341,46.15088,0.1015932,0,51.41738,0,110.6248
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,59.55289,74.88182,53.09852,32.04365,32.04365,0,0,0,32.04365,185.8493,0,0,0,59.55289,33.73016,32.04365,0,0,238.4007,104.1976,25.82273,0,25.82273,218.3316,51.98362,0.1015211,35.24801,47.64231,0,163.7505
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,63.45577,79.55541,55.50798,49.7976,49.7976,0,0,0,49.7976,127.4274,0,0,0,63.45577,52.41852,49.7976,0,0,212.578,127.438,11.03725,0,11.03725,228.8025,54.47668,0.1014903,54.77736,50.76462,0,190.8938
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,60.53377,81.07967,57.8681,59.63991,59.63991,0,0,0,59.63991,101.4988,7.105427E-15,0,0,60.53377,62.77885,59.63991,0,0,201.5407,137.3716,0,2.245081,-2.245081,226.436,53.91322,0.1014903,65.6039,48.42701,0,197.9053
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,40.78164,74.08685,59.25785,57.58057,57.58057,0,-1,0,57.58057,70.82534,7.105427E-15,0,0,40.78164,60.61113,57.58057,0,0,204.0353,135.1265,0,19.82949,-19.82949,205.5339,48.93654,0.1014903,63.33863,32.62531,0,175.9081
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,35.45159,72.39999,59.66902,28.81564,28.81564,0,0,0,28.81564,123.029,0,0,0,35.45159,30.33225,28.81564,0,0,226.068,115.297,5.11934,0,5.11934,210.3905,50.09288,0.101476,31.6972,28.36127,0,150.7486
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,19.45582,66.74525,60.03907,71.05377,71.05377,20.25,0,7.39125,71.05377,27.38183,0,0,0,19.45582,53.47765,50.80377,0,0,220.9487,119.9044,0,34.02183,-34.02183,174.5284,41.55428,0.101476,78.15915,15.56466,81,139.3602
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.46186,63.5477,59.3483,0,0,72.31579,0,20.56389,0,0,0,0,0,12.46186,0,0,72.31579,68.7,258.7507,85.88257,81.16186,0,81.16186,251.5252,59.88684,0.1016515,0,9.969488,81,98.34443
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.455484,58.11022,57.63784,0,0,72.31579,0,20.56389,0,0,0,0,0,1.455484,0,0,72.31579,68.7,177.5889,158.9282,70.15549,0,70.15549,318.0806,75.73332,0.1018569,0,1.164387,81,160.3837
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,56.10828,56.10828,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,107.4334,222.0682,0,26.54755,-26.54755,290.097,69.07058,0.1018569,27.74219,0,0,222.0682
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,54.16756,54.16756,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,136.9307,195.5206,0,39.8116,-39.8116,248.1319,59.0789,0.1018569,41.60313,0,0,195.5206
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,51.94724,51.94724,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,181.1658,155.709,0,32.40281,-32.40281,213.9763,50.94664,0.1018569,33.86093,0,0,155.709
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,49.72692,49.72692,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,217.1689,123.3062,0,41.92593,-41.92593,169.7825,40.42433,0.1018569,43.8126,0,0,123.3062
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,47.91777,47.91777,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,263.7533,81.38028,0,2.232278,-2.232278,167.4295,39.86408,0.1018569,2.332731,0,0,81.38028
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,46.65137,46.65137,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,266.2336,79.148,0,18.54945,-18.54945,147.8766,35.20866,0.1018569,19.38418,0,0,79.148
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,45.35207,45.35207,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,0,0,45.40855,43.13812,0,0,286.8441,60.59855,0,45.40855,-45.40855,100.0118,23.81229,0.1018569,47.45193,0,0,60.59855
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,44.21724,44.21724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.298,15.19,0,0,0,100.0118,23.81229,0.1018569,0,0,0,15.19
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,43.29622,43.29622,11.9551,11.9551,0,-1,0,11.9551,0,0,1.776357E-15,0,0,12.58431,11.9551,0,0,337.298,15.19,0,12.58431,-12.58431,86.7468,20.65396,0.1018569,13.15061,0,0,15.19
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,42.36698,42.36698,34.07594,2.475403,0,-1,0,2.475403,0,0,31.60053,35.00813,0,2.605687,2.475403,0,0,351.2806,2.605687,0,2.605687,-2.605687,84.00017,20,0.1018569,37.48353,0,0,2.605687
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,41.61042,41.61042,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.1021398,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.166483,41.64609,41.30616,0,0,72.31579,0,20.56389,0,0,0,0,0,1.166483,0,0,72.31579,68.7,288.2046,59.3741,69.86649,0,69.86649,212.8671,50.68255,0.1023443,0,0.9331865,81,60.54058
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.93841,46.53899,40.84565,31.42979,31.42979,81,0,22.761,31.42979,60.25625,7.105427E-15,0,0,18.93841,0,0,49.57021,47.09171,218.3381,122.2539,66.03011,0,66.03011,275.5088,65.5972,0.1026252,34.57277,15.15073,81,141.1923
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.35196,48.884,42.36698,41.2813,41.2813,81,0,22.761,41.2813,51.72309,0,0,0,21.35196,0,0,39.7187,37.73277,152.308,181.681,59.08473,0,59.08473,331.5615,78.94305,0.1029187,45.40942,17.08157,81,203.033
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,21.12452,53.0648,46.43756,40.61824,40.61824,0,-1,0,40.61824,52.00748,0,7.105427E-15,0,21.12452,42.75604,40.61824,0,0,93.22327,234.8573,0,21.63152,-21.63152,308.7599,73.51411,0.1029187,44.68006,16.89962,0,255.9818
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,58.02765,70.56673,50.00652,0,0,0,0,0,0,0,0,0,0,58.02765,0,0,0,0,117.2583,213.2258,58.02765,0,58.02765,363.8097,86.62119,0.1027567,0,46.42212,0,271.2534
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,55.79343,73.2624,53.09852,17.74635,17.74635,0,0,0,17.74635,314.3939,0,0,0,55.79343,18.68036,17.74635,0,0,59.23063,265.4507,37.11307,0,37.11307,399.0183,95.00416,0.1026533,19.52098,44.63475,0,321.2441
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,63.14111,79.40934,55.50798,47.71252,47.71252,0,0,0,47.71252,132.3366,0,0,0,63.14111,50.2237,47.71252,0,0,22.11756,298.8524,12.91741,0,12.91741,411.2728,97.9219,0.1026174,52.48377,50.51289,0,361.9935
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,75.00896,88.33397,57.8681,0,0,0,0,0,0,0,65.80881,0,0,75.00896,0,0,0,0,9.200157,310.4781,9.200157,0,9.200157,420.0009,100,0.1025918,0,60.00718,0,385.4871
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,55.67173,80.51138,59.25785,0,0,0,-1,0,0,0,55.67173,0,0,55.67173,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025918,0,44.53738,0,374.43
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,28.51686,69.66598,59.6279,0.3147416,0.3147416,0,0,0,0.3147416,9060.404,28.18555,0,0,28.51686,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1025918,0.3462157,22.81348,0,347.2751
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,23.16809,68.10284,60.03907,0,0,0,0,0,0,0,23.16809,0,0,23.16809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025918,0,18.53447,0,341.9263
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.337757,61.11682,59.3483,0,0,0,0,0,0,0,5.337757,0,0,5.337757,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025918,0,4.270205,0,324.096
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.158908,58.01372,57.63784,14.73949,14.73949,0,0,0,14.73949,7.862608,0,1.776357E-15,0,1.158908,15.51525,14.73949,0,0,0,318.7582,0,14.35634,-14.35634,404.8679,96.39693,0.1025918,16.21344,0.9271266,0,319.9171
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,56.15763,56.15763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95149,304.4019,0,0,0,404.8679,96.39693,0.1025918,0,0,0,304.4019
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,54.20868,54.20868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95149,304.4019,0,0,0,404.8679,96.39693,0.1025918,0,0,0,304.4019
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,51.98836,51.98836,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.95149,304.4019,0,1.793818,-1.793818,402.9771,95.94673,0.1025918,1.87454,0,0,304.4019
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,49.76804,49.76804,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.94462,302.6081,0,12.52969,-12.52969,389.7696,92.8021,0.1025918,13.09353,0,0,302.6081
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,47.96712,47.96712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.86651,290.0784,0,0,0,389.7696,92.8021,0.1025918,0,0,0,290.0784
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.86651,290.0784,0,0,0,389.7696,92.8021,0.1025918,0,0,0,290.0784
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,45.40141,45.40141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.86651,290.0784,0,0,0,389.7696,92.8021,0.1025918,0,0,0,290.0784
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,44.29125,44.29125,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.86651,290.0784,0,20.42862,-20.42862,368.236,87.67506,0.1025918,21.34791,0,0,290.0784
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,43.36201,43.36201,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.56498,269.6497,0,15.56587,-15.56587,351.8281,83.76842,0.1025918,16.26633,0,0,269.6497
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,42.44099,42.44099,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.86038,254.0839,0,10.99543,-10.99543,340.2379,81.00886,0.1025918,11.49022,0,0,254.0839
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,41.67621,41.67621,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.07753,243.0885,0,49.38167,-49.38167,288.185,68.61535,0.1025918,51.60384,0,0,243.0885
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.79434,41.90392,41.38017,36.57704,36.57704,0,0,0,36.57704,4.905646,0,7.105427E-15,0,1.79434,38.50215,36.57704,0,0,138.946,193.7068,0,36.70781,-36.70781,249.4916,59.40265,0.1025918,40.23475,1.435472,0,195.5011
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.775473,43.79917,40.91143,47.68983,47.68983,0,0,0,47.68983,20.49802,0,0,0,9.775473,50.19982,47.68983,0,0,179.7325,156.999,0,40.42435,-40.42435,206.8806,49.25719,0.1025918,52.45881,7.820378,0,166.7744
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.89528,47.55345,42.44099,10.15589,10.15589,0,0,0,10.15589,166.3595,0,0,0,16.89528,10.69041,10.15589,0,0,224.6484,116.5746,6.204875,0,6.204875,212.7671,50.65873,0.1025746,11.17148,13.51623,0,133.4699
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,23.58049,53.92721,46.4869,55.75584,55.75584,0,-1,0,55.75584,42.29241,0,0,0,23.58049,58.69036,55.75584,0,0,218.4436,122.159,0,35.10987,-35.10987,175.758,41.84706,0.1025746,61.33142,18.86439,0,145.7395
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,36.75316,62.2826,50.00652,38.55672,38.55672,0,0,0,38.55672,95.32233,0,7.105427E-15,0,36.75316,40.58602,38.55672,0,0,257.4545,87.04914,0,3.832856,-3.832856,171.7178,40.88512,0.1025746,42.41239,29.40253,0,123.8023
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,26.73647,62.01208,53.09852,0,0,0,0,0,0,0,0,0,0,26.73647,0,0,0,0,261.7133,83.21629,26.73647,0,26.73647,197.0823,46.92426,0.1025004,0,21.38918,0,109.9528
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,19.72186,62.03466,55.45864,2.394064,2.394064,0,0,0,2.394064,823.7814,0,0,0,19.72186,2.520068,2.394064,0,0,234.9768,107.2791,17.20179,0,17.20179,213.4013,50.80974,0.1024527,2.633471,15.77748,0,127.001
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.9089,62.81714,57.81875,47.1763,47.1763,0,0,0,47.1763,31.60253,0,0,0,14.9089,49.65926,47.1763,0,0,217.775,122.7607,0,34.75036,-34.75036,176.7712,42.08831,0.1024527,51.89393,11.92712,0,137.6696
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,32.95033,70.91291,59.20851,19.76157,19.76157,0,-1,0,19.76157,166.7394,0,0,0,32.95033,20.80166,19.76157,0,0,256.3865,88.01036,12.14867,0,12.14867,188.2965,44.83241,0.102419,21.73773,26.36026,0,120.9607
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,18.84629,66.04221,59.57856,10.17093,10.17093,0,0,0,10.17093,185.2956,0,0,0,18.84629,10.70625,10.17093,0,0,244.2378,98.94417,8.140044,0,8.140044,196.0188,46.67105,0.1023965,11.18803,15.07703,0,117.7905
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.87161,65.06314,59.99796,0,0,0,0,0,0,0,0,0,0,14.87161,0,0,0,0,236.0978,106.2702,14.87161,0,14.87161,210.1273,50.0302,0.1023554,0,11.89729,0,121.1418
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.218954,60.40962,59.3483,54.05071,54.05071,0,0,0,54.05071,5.955432,0,1.421085E-14,0,3.218954,56.89549,54.05071,0,0,221.2262,119.6547,0,53.67653,-53.67653,153.5472,36.55879,0.1023554,59.45578,2.575163,0,122.8736
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.661619,58.17736,57.63784,31.99401,31.99401,0,0,0,31.99401,5.193534,0,7.105427E-15,0,1.661619,33.6779,31.99401,0,0,280.8668,65.97813,0,32.01628,-32.01628,119.7991,28.52354,0.1023554,35.19341,1.329296,0,67.63974
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,56.15763,56.15763,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,316.4404,33.96184,0,29.70745,-29.70745,88.48469,21.06774,0.1023554,31.04429,0,0,33.96184
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,54.25802,54.25802,8.978905,4.04167,0,-1,0,4.04167,0,0,4.937235,5.835125,0,4.254389,4.04167,0,0,349.4487,4.254389,0,4.254389,-4.254389,84.00017,20,0.1023554,9.876795,0,0,4.254389
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,52.0377,52.0377,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023554,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,49.81738,49.81738,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023554,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,48.01646,48.01646,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023554,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,46.74183,46.74183,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023554,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,45.45075,45.45075,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023554,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,44.3406,44.3406,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023554,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,43.41135,43.41135,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023554,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,42.49033,42.49033,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023554,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,41.72555,41.72555,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1026514,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7616293,41.66794,41.44596,46.84562,46.84562,81,0,22.761,46.84562,1.625829,0,0,0,0.7616293,0,0,34.15438,32.44667,294.5321,53.67931,33.20829,0,33.20829,172.0873,40.97308,0.1028238,51.53018,0.6093035,81,54.44094
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,24.0402,48.29495,40.98544,0,0,72.31579,0,20.56389,0,0,0,0,0,24.0402,0,0,72.31579,68.7,261.3238,83.56678,92.7402,0,92.7402,260.0684,61.92092,0.1029609,0,19.23216,81,107.607
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,41.39669,55.70901,42.49033,28.43497,28.43497,81,0,22.761,28.43497,145.5838,0,0,0,41.39669,0,0,52.56503,49.93678,168.5836,167.033,91.33348,0,91.33348,346.7149,82.551,0.1031668,31.27846,33.11736,81,208.4297
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,54.27834,64.98875,46.51157,33.38514,33.38514,0,-1,0,33.38514,162.5823,0,0,0,54.27834,35.14226,33.38514,0,0,77.25015,249.2331,19.13608,0,19.13608,364.869,86.8734,0.1031138,36.72366,43.42267,0,303.5114
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,71.22655,76.34805,50.00652,4.587783,4.587783,0,0,0,4.587783,1552.527,8.28324,0,0,71.22655,4.829245,4.587783,0,0,58.11407,266.4556,58.11407,0,58.11407,420.0009,100,0.1029534,5.046561,56.98125,0,337.6821
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,72.17542,80.69086,53.09852,29.52223,29.52223,0,0,0,29.52223,244.4782,41.09939,0,0,72.17542,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1029534,32.47445,57.74034,0,390.9337
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,69.24828,82.25597,55.45864,24.34604,24.34604,0,0,0,24.34604,284.4334,43.62086,0,0,69.24828,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1029534,26.78064,55.39862,0,388.0065
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,63.97412,82.6519,57.81875,11.44072,11.44072,0,0,0,11.44072,559.179,51.93126,0,0,63.97412,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1029534,12.58479,51.1793,0,382.7324
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,59.17783,82.07684,59.20851,0,0,0,-1,0,0,0,59.17783,0,0,59.17783,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029534,0,47.34226,0,377.9361
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,47.48445,77.26121,59.57856,29.68182,29.68182,0,0,0,29.68182,159.9782,16.24043,0,0,47.48445,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1029534,32.65,37.98756,0,366.2427
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,41.10908,75.05426,59.99796,5.041523,5.041523,0,0,0,5.041523,815.4099,35.80221,0,0,41.10908,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1029534,5.545676,32.88726,0,359.8673
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,20.17655,66.27988,59.3483,95.59246,95.59246,26.89246,0,9.071792,95.59246,21.10684,0,1.421085E-14,0,20.17655,72.31579,68.7,0,0,0,318.7582,0,52.13924,-52.13924,365.0413,86.91441,0.1029534,105.1517,16.14124,81,338.9348
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.174922,58.34484,57.63784,49.1742,49.1742,0,0,0,49.1742,4.422893,0,7.105427E-15,0,2.174922,51.76231,49.1742,0,0,57.93249,266.619,0,49.58739,-49.58739,312.7715,74.46927,0.1029534,54.09162,1.739938,0,268.7939
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,56.19874,56.19874,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,113.0296,217.0316,0,31.196,-31.196,279.8881,66.63988,0.1029534,32.59982,0,0,217.0316
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,54.30736,54.30736,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,147.6918,185.8356,0,27.62365,-27.62365,250.7702,59.70707,0.1029534,28.86671,0,0,185.8356
