Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,55.96849,55.96849,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,197.9458,140.607,0,44.70934,-44.70934,185.0852,44.06782,0.1053155,46.72126,0,0,140.607
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,54.20868,54.20868,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,247.6228,95.89768,0,36.52213,-36.52213,146.5875,34.90171,0.1053155,38.16563,0,0,95.89768
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,52.0377,52.0377,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,288.203,59.37555,0,25.70416,-25.70416,119.4929,28.45064,0.1053155,26.86085,0,0,59.37555
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,49.81738,49.81738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.7632,33.67139,0,0,0,119.4929,28.45064,0.1053155,0,0,0,33.67139
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,48.10691,48.10691,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,316.7632,33.67139,0,23.13223,-23.13223,95.10942,22.64506,0.1053155,24.17317,0,0,33.67139
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,46.88163,46.88163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.4656,10.53916,0,0,0,95.10942,22.64506,0.1053155,0,0,0,10.53916
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,45.63167,45.63167,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,342.4656,10.53916,0,0.2031198,-0.2031198,94.89532,22.59408,0.1053155,0.2122602,0,0,10.53916
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,44.5873,44.5873,21.74409,9.819242,0,-1,0,9.819242,0,0,11.92485,14.09926,0,10.33605,9.819242,0,0,342.6913,10.33605,0,10.33605,-10.33605,84.00017,20,0.1053155,23.9185,0,0,10.33605
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,43.69094,43.69094,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053155,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053155,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,42.2354,42.2354,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1055185,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.910283,42.58157,42.0216,19.5136,19.5136,81,0,22.761,19.5136,9.789498,0,0,0,1.910283,0,0,61.4864,58.41209,308.6539,40.9697,60.32237,0,60.32237,184.4129,43.90773,0.1057688,21.46495,1.528226,81,42.87999
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,18.06612,47.08535,41.63509,35.27072,35.27072,81,0,22.761,35.27072,51.22129,0,0,0,18.06612,0,0,45.72928,43.44282,248.3315,95.25983,61.50893,0,61.50893,242.7654,57.80116,0.1060154,38.79779,14.4529,81,113.326
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.48976,46.3262,42.87683,23.28878,23.28878,81,0,22.761,23.28878,49.33602,0,0,0,11.48976,0,0,57.71122,54.82566,186.8226,150.6179,66.31541,0,66.31541,305.6777,72.78025,0.1062495,25.61766,9.191806,81,162.1076
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,27.46226,55.13166,46.39645,61.82951,61.82951,0,-1,0,61.82951,44.4161,0,0,0,27.46226,65.08369,61.82951,0,0,120.5072,210.3017,0,37.62144,-37.62144,266.0212,63.33825,0.1062495,68.01247,21.9698,0,237.764
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,32.52538,60.09891,49.39799,45.28229,45.28229,0,0,0,45.28229,71.82804,0,0,0,32.52538,47.66557,45.28229,0,0,162.3088,172.6803,0,15.14019,-15.14019,250.062,59.53846,0.1062495,49.81052,26.0203,0,205.2057
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,35.96167,64.41969,52.22684,0,0,0,0,0,0,0,0,0,0,35.96167,0,0,0,0,179.1312,157.5401,35.96167,0,35.96167,284.1783,67.66136,0.1061605,0,28.76934,0,193.5018
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.57923,61.31604,54.48827,6.764512,6.764512,0,0,0,6.764512,304.2234,0,0,0,20.57923,7.120538,6.764512,0,0,143.1696,189.9056,13.45869,0,13.45869,296.9463,70.70136,0.1061273,7.440963,16.46338,0,210.4849
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,18.36091,63.01251,56.84839,22.21902,22.21902,0,0,0,22.21902,82.63601,0,0,0,18.36091,23.38844,22.21902,0,0,129.7109,202.0184,0,5.02753,-5.02753,291.6468,69.43958,0.1061273,24.44092,14.68873,0,220.3794
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,23.11813,66.22663,58.28749,50.71847,50.71847,0,-1,0,50.71847,45.58129,0,0,0,23.11813,53.38787,50.71847,0,0,135.297,196.9909,0,30.26973,-30.26973,259.7397,61.84267,0.1061273,55.79032,18.49451,0,220.1091
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.03753,60.4089,58.748,22.93541,22.93541,0,0,0,22.93541,21.96398,0,3.552714E-15,0,5.03753,24.14254,22.93541,0,0,168.93,166.7212,0,19.10501,-19.10501,239.6013,57.04781,0.1061273,25.22895,4.030024,0,171.7587
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.72339,64.5955,59.25785,23.45074,23.45074,0,0,0,23.45074,67.0486,0,0,0,15.72339,24.68499,23.45074,0,0,190.1578,147.6162,0,8.961598,-8.961598,230.1549,54.79868,0.1061273,25.79582,12.57871,0,163.3396
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.40313,62.22131,58.748,20.90299,20.90299,0,0,0,20.90299,49.76862,0,0,0,10.40313,22.00315,20.90299,0,0,200.1152,138.6546,0,11.60002,-11.60002,217.9274,51.88738,0.1061273,22.99329,8.322503,0,149.0577
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.331605,57.93314,57.17733,74.62813,74.62813,20.25,0,7.39125,74.62813,3.124298,0,1.421085E-14,0,2.331605,57.24013,54.37812,0,0,213.0041,127.0546,0,54.90853,-54.90853,160.0488,38.10677,0.1061273,82.09093,1.865284,81,129.3862
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,55.92737,55.92737,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,274.0135,72.14603,0,15.74685,-15.74685,143.4501,34.15472,0.1061273,16.45546,0,0,72.14603
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,54.11822,54.11822,50.07292,50.07292,0,-1,0,50.07292,0,0,0,1.50099,0,52.70834,50.07292,0,0,291.51,56.39919,0,52.70834,-52.70834,87.89066,20.92631,0.1061273,55.08022,0,0,56.39919
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,51.94724,51.94724,31.99237,3.506302,0,-1,0,3.506302,0,0,28.48607,31.68531,0,3.690844,3.506302,0,0,350.0749,3.690844,0,3.690844,-3.690844,84.00017,20,0.1061273,35.19161,0,0,3.690844
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,49.72692,49.72692,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061273,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,48.05758,48.05758,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061273,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,46.85696,46.85696,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061273,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,45.607,45.607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061273,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,44.5873,44.5873,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061273,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,43.69094,43.69094,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061273,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,42.81104,42.81104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061273,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,42.21073,42.21073,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1063771,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.545467,42.47432,42.0216,4.368747,4.368747,76.68454,0,21.66919,4.368747,35.37552,0,0,0,1.545467,0,0,72.31579,68.7,294.5493,53.66385,70.24547,0,70.24547,207.2075,49.33503,0.1065718,4.805622,1.236374,81,55.20932
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.95512,47.65266,41.61042,28.68407,28.68407,81,0,22.761,28.68407,69.56864,0,0,0,19.95512,0,0,52.31593,49.70014,224.3038,116.8848,69.65525,0,69.65525,273.2883,65.06852,0.1067954,31.55247,15.96409,81,136.8399
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,32.42756,53.04902,42.87683,18.64271,18.64271,81,0,22.761,18.64271,173.9424,0,0,0,32.42756,0,0,62.35729,59.23943,154.6486,179.5745,91.66699,0,91.66699,360.2513,85.77394,0.1069638,20.50698,25.94205,81,212.0021
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,62.45132,68.08002,46.34711,16.05826,16.05826,0,-1,0,16.05826,388.9048,0,0,0,62.45132,16.90343,16.05826,0,0,62.98159,262.0748,45.5479,0,45.5479,403.4618,96.06214,0.1068513,17.66408,49.96106,0,324.5261
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,65.55964,72.94547,49.30753,72.53685,72.53685,26.8172,0,9.052752,72.53685,90.38115,0,0,0,65.55964,48.12594,45.71965,0,0,17.43369,303.0679,17.43369,0,17.43369,420.0009,100,0.1068509,79.79053,52.44771,81,368.6275
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,69.71545,78.24259,52.08704,27.72513,27.72513,0,0,0,27.72513,251.4522,40.5311,0,0,69.71545,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1068509,30.49765,55.77236,0,388.4737
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,62.58555,77.79931,54.39782,12.49002,12.49002,0,0,0,12.49002,501.0844,49.43816,0,0,62.58555,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1068509,13.73902,50.06844,0,381.3438
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,48.55165,74.46159,56.75793,0,0,0,0,0,0,0,48.55165,0,0,48.55165,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068509,0,38.84132,0,367.3099
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,47.31445,75.58716,58.18881,0,0,0,-1,0,0,0,47.31445,0,0,47.31445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068509,0,37.85156,0,366.0727
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,39.05465,72.70583,58.64932,0,0,0,0,0,0,0,39.05465,0,0,39.05465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068509,0,31.24372,0,357.8129
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,36.65712,72.36943,59.20851,21.80956,21.80956,0,0,0,21.80956,168.0782,13.69969,0,0,36.65712,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1068509,23.99052,29.3257,0,355.4153
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,17.0449,64.48022,58.69866,21.70112,21.70112,0,0,0,21.70112,78.5439,0,0,0,17.0449,22.84328,21.70112,0,0,0,318.7582,0,5.798377,-5.798377,413.8888,98.54476,0.1068509,23.87123,13.63592,0,335.8031
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.19514,57.83911,57.12799,0,0,0,0,0,0,0,0,0,0,2.19514,0,0,0,0,6.442641,312.9598,2.19514,0,2.19514,415.9713,99.04059,0.1068455,0,1.756112,0,315.155
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,55.87803,55.87803,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,4.247502,314.9355,0,12.24598,-12.24598,403.0629,95.96717,0.1068455,12.79705,0,0,314.9355
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,54.0771,54.0771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.85415,302.6895,0,0,0,403.0629,95.96717,0.1068455,0,0,0,302.6895
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,51.94724,51.94724,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,17.85415,302.6895,0,17.17459,-17.17459,384.9593,91.65679,0.1068455,17.94744,0,0,302.6895
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,49.72692,49.72692,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,36.93702,285.5149,0,5.626618,-5.626618,379.0283,90.24466,0.1068455,5.879816,0,0,285.5149
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,48.05758,48.05758,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,43.18882,279.8883,0,19.48639,-19.48639,358.4879,85.35409,0.1068455,20.36328,0,0,279.8883
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,46.85696,46.85696,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,64.84036,260.4019,0,30.7312,-30.7312,326.0943,77.64136,0.1068455,32.1141,0,0,260.4019
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,45.63167,45.63167,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,98.98614,229.6707,0,29.13888,-29.13888,295.3793,70.32825,0.1068455,30.45013,0,0,229.6707
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,44.61197,44.61197,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,131.3627,200.5318,0,24.54484,-24.54484,269.5067,64.16814,0.1068455,25.64936,0,0,200.5318
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,43.71561,43.71561,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,158.6347,175.987,0,40.69469,-40.69469,226.6108,53.95483,0.1068455,42.52596,0,0,175.987
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,42.86038,42.86038,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,203.851,135.2923,0,18.8274,-18.8274,206.7649,49.22965,0.1068455,19.67464,0,0,135.2923
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,42.25185,42.25185,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,224.7704,116.4649,0,39.99383,-39.99383,164.6077,39.19224,0.1068455,41.79356,0,0,116.4649
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8854668,42.33009,42.07093,30.86206,30.86206,0,0,0,30.86206,2.869111,0,3.552714E-15,0,0.8854668,32.48638,30.86206,0,0,269.208,76.47105,0,31.60092,-31.60092,131.2974,31.26123,0.1068455,33.94827,0.7083734,0,77.35652
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,22.06282,48.36277,41.65154,1.213169,1.213169,0,0,0,1.213169,1818.611,0,0,0,22.06282,1.27702,1.213169,0,0,304.3201,44.87014,20.7858,0,20.7858,151.0166,35.95626,0.1067943,1.334486,17.65026,0,66.93296
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,39.48993,55.51996,42.92617,39.36539,39.36539,0,0,0,39.36539,100.3164,0,7.105427E-15,0,39.48993,41.43726,39.36539,0,0,283.5343,63.57736,0,1.947329,-1.947329,148.9639,35.46753,0.1067943,43.30193,31.59194,0,103.0673
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,57.98572,66.23717,46.32244,24.38972,24.38972,0,-1,0,24.38972,237.7466,0,0,0,57.98572,25.67339,24.38972,0,0,285.698,61.63003,32.31233,0,32.31233,179.6181,42.76613,0.1067147,26.82869,46.38857,0,119.6157
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,54.85006,68.39779,49.26641,6.86194,6.86194,0,0,0,6.86194,799.3374,0,0,0,54.85006,7.223094,6.86194,0,0,253.3857,90.71113,47.62696,0,47.62696,224.801,53.52394,0.1065977,7.548134,43.88004,0,145.5612
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,69.07516,77.88197,52.0377,44.97437,44.97437,0,0,0,44.97437,153.5878,0,0,0,69.07516,47.34144,44.97437,0,0,205.7587,133.5754,21.73372,0,21.73372,245.4194,58.43307,0.1065444,49.47181,55.26013,0,202.6506
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,71.26205,81.83461,54.34848,66.26978,66.26978,81,0,22.761,66.26978,107.5333,0,0,0,71.26205,0,0,14.73022,13.99371,184.025,153.1357,85.25577,0,85.25577,326.3001,77.69035,0.106728,72.89676,57.00964,81,224.3978
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,65.44365,81.92774,56.66748,0,0,35.07955,0,11.14313,0,0,0,0,0,65.44365,0,0,35.07955,33.32557,98.76922,229.8659,98.76922,0,98.76922,420.0009,100,0.106582,0,52.35492,81,295.3096
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,66.82619,84.39757,58.09835,7.924778,7.924778,0,-1,0,7.924778,843.2563,58.48432,0,0,66.82619,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.106582,8.717256,53.46095,0,385.5844
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,51.57006,77.90661,58.6082,18.82818,18.82818,0,0,0,18.82818,273.8983,31.75092,0,0,51.57006,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.106582,20.711,41.25604,0,370.3283
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,38.44849,72.98494,59.11805,7.072024,7.072024,0,0,0,7.072024,543.6702,31.00425,0,0,38.44849,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.106582,7.779227,30.75879,0,357.2067
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,19.21968,65.20186,58.64932,13.78846,13.78846,0,0,0,13.78846,139.3896,4.705508,0,0,19.21968,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.106582,15.16731,15.37574,0,337.9779
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.458138,57.87516,57.07865,15.32192,15.32192,0,0,0,15.32192,16.04327,0,1.776357E-15,0,2.458138,16.12834,15.32192,0,0,0,318.7582,0,13.6702,-13.6702,405.5912,96.56914,0.106582,16.85411,1.96651,0,321.2164
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,55.82869,55.82869,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.18911,305.088,0,72.31579,-72.31579,329.3636,78.41976,0.106582,98.79257,0,0,305.088
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,54.02776,54.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.53999,232.7722,0,0,0,329.3636,78.41976,0.106582,0,0,0,232.7722
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,51.8979,51.8979,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.53999,232.7722,0,19.99664,-19.99664,308.2853,73.40112,0.106582,20.89649,0,0,232.7722
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,49.72692,49.72692,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.7585,212.7756,0,35.30515,-35.30515,271.0704,64.54045,0.106582,36.89388,0,0,212.7756
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,48.05758,48.05758,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.9864,177.4704,0,31.27104,-31.27104,238.1079,56.69224,0.106582,32.67824,0,0,177.4704
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,46.85696,46.85696,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.732,146.1994,0,21.25075,-21.25075,215.7076,51.35886,0.106582,22.20703,0,0,146.1994
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.344,124.9487,0,0,0,215.7076,51.35886,0.106582,0,0,0,124.9487
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,44.61197,44.61197,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.344,124.9487,0,6.349023,-6.349023,209.0152,49.76542,0.106582,6.634729,0,0,124.9487
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,43.73206,43.73206,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.3984,118.5996,0,38.49047,-38.49047,168.4426,40.10531,0.106582,40.22254,0,0,118.5996
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.1656,80.10917,0,0,0,168.4426,40.10531,0.106582,0,0,0,80.10917
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,42.27652,42.27652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.1656,80.10917,0,0,0,168.4426,40.10531,0.106582,0,0,0,80.10917
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.962337,42.67117,42.0956,27.37498,27.37498,0,0,0,27.37498,7.168358,0,3.552714E-15,0,1.962337,28.81577,27.37498,0,0,265.1656,80.10917,0,26.85343,-26.85343,140.1366,33.3658,0.106582,30.11248,1.569869,0,82.07151
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.64267,46.68407,41.67621,0.8249133,0.8249133,0,0,0,0.8249133,2017.505,0,0,0,16.64267,0.8683298,0.8249133,0,0,295.0027,53.25574,15.77434,0,15.77434,155.1015,36.92886,0.1065435,0.9074047,13.31414,0,69.89841
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,35.12089,53.98759,42.9015,0,0,0,0,0,0,0,0,0,0,35.12089,0,0,0,0,279.2284,67.45264,35.12089,0,35.12089,188.4201,44.86184,0.1064578,0,28.09671,0,102.5735
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,48.8183,62.62645,46.28132,19.49863,19.49863,0,-1,0,19.49863,250.3678,0,0,0,48.8183,20.52488,19.49863,0,0,244.1075,99.06145,28.29342,0,28.29342,215.2616,51.25266,0.1063889,21.4485,39.05464,0,147.8797
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,54.48962,68.13789,49.16773,0,0,0,0,0,0,0,0,0,0,54.48962,0,0,0,0,215.8141,124.5255,54.48962,0,54.48962,266.955,63.56059,0.1062565,0,43.5917,0,179.0152
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,55.393,71.68587,51.8979,0,0,0,0,0,0,0,0,0,0,55.393,0,0,0,0,161.3245,173.5662,55.393,0,55.393,319.5054,76.07256,0.1061222,0,44.3144,0,228.9592
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,54.41249,73.97815,54.20868,0,0,0,0,0,0,0,0,0,0,54.41249,0,0,0,0,105.9315,223.4199,54.41249,0,54.41249,371.1256,88.36307,0.1059906,0,43.52999,0,277.8324
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,53.54329,76.32619,56.52768,15.43957,15.43957,0,0,0,15.43957,346.7927,0,0,0,53.54329,16.25217,15.43957,0,0,51.519,272.3911,37.29112,0,37.29112,406.5031,96.78625,0.1059006,16.98352,42.83463,0,325.9344
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,55.44922,78.86008,57.95855,1.429168,1.429168,0,-1,0,1.429168,3879.825,39.71695,0,0,55.44922,1.504387,1.429168,0,0,14.22788,305.9531,14.22788,0,14.22788,420.0009,100,0.1058663,1.572085,44.35938,0,361.4023
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,49.24289,76.78994,58.51774,54.56936,54.56936,0,0,0,54.56936,90.23907,0,0,0,49.24289,57.44143,54.56936,0,0,0,318.7582,0,8.198545,-8.198545,411.3588,97.94238,0.1058663,60.02629,39.39431,0,368.0011
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,37.20615,72.43301,59.06871,47.54565,47.54565,0,0,0,47.54565,78.25354,0,0,0,37.20615,50.04805,47.54565,0,0,9.109494,310.5597,0,12.8419,-12.8419,397.8223,94.7194,0.1058663,52.30022,29.76492,0,347.7658
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,18.31551,64.78477,58.55886,42.25494,42.25494,0,0,0,42.25494,43.34526,7.105427E-15,0,0,18.31551,44.47888,42.25494,0,0,23.37827,297.7178,0,26.16337,-26.16337,370.2437,88.15308,0.1058663,46.48043,14.65241,0,316.0333
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.286031,57.7282,56.98819,48.65335,48.65335,0,0,0,48.65335,4.698609,0,7.105427E-15,0,2.286031,51.21405,48.65335,0,0,52.44868,271.5544,0,48.92802,-48.92802,318.669,75.87342,0.1058663,53.51868,1.828825,0,273.8405
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,55.73823,55.73823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.8131,222.6264,0,0,0,318.669,75.87342,0.1058663,0,0,0,222.6264
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,53.97842,53.97842,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,106.8131,222.6264,0,7.860997,-7.860997,310.3828,73.90051,0.1058663,8.214742,0,0,222.6264
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,51.85678,51.85678,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,115.5476,214.7654,0,2.158485,-2.158485,308.1075,73.35879,0.1058663,2.255617,0,0,214.7654
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,49.67759,49.67759,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,117.9459,212.6069,0,11.61753,-11.61753,295.8616,70.44309,0.1058663,12.14032,0,0,212.6069
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,48.05758,48.05758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8543,200.9894,0,0,0,295.8616,70.44309,0.1058663,0,0,0,200.9894
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,46.85696,46.85696,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,130.8543,200.9894,0,4.775389,-4.775389,290.8279,69.24459,0.1058663,4.990281,0,0,200.9894
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,45.65634,45.65634,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,136.1603,196.214,0,15.86605,-15.86605,274.1036,65.26263,0.1058663,16.58002,0,0,196.214
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,44.66131,44.66131,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,153.7892,180.3479,0,18.69524,-18.69524,254.3971,60.57061,0.1058663,19.53653,0,0,180.3479
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,43.7814,43.7814,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,174.5617,161.6527,0,17.68576,-17.68576,235.7547,56.13195,0.1058663,18.48162,0,0,161.6527
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,42.9015,42.9015,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,194.2125,143.9669,0,10.26365,-10.26365,224.9358,53.55604,0.1058663,10.72551,0,0,143.9669
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,42.35053,42.35053,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,205.6166,133.7033,0,45.325,-45.325,177.1591,42.18064,0.1058663,47.36462,0,0,133.7033
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8665319,42.39043,42.13672,12.89979,12.89979,0,0,0,12.89979,6.717411,0,1.776357E-15,0,0.8665319,13.57873,12.89979,0,0,255.9777,88.3783,0,12.7122,-12.7122,163.7592,38.99022,0.1058663,14.18977,0.6932256,0,89.24483
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.63558,45.49884,41.72555,0,0,0,0,0,0,0,0,0,0,12.63558,0,0,0,0,270.1024,75.6661,12.63558,0,12.63558,175.7464,41.8443,0.1058359,0,10.10847,0,88.30168
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.46297,48.25928,42.95084,0,0,0,0,0,0,0,0,0,0,17.46297,0,0,0,0,257.4668,87.03812,17.46297,0,17.46297,192.3132,45.78877,0.1057938,0,13.97038,0,104.5011
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,36.39569,58.06531,46.25665,0,0,0,-1,0,0,0,0,0,0,36.39569,0,0,0,0,240.0038,102.7548,36.39569,0,36.39569,226.8412,54.0097,0.1057063,0,29.11655,0,139.1505
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,45.14527,64.43481,49.12661,0,0,0,0,0,0,0,0,0,0,45.14527,0,0,0,0,203.6081,135.5109,45.14527,0,45.14527,269.6698,64.20696,0.105598,0,36.11622,0,180.6562
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,55.92175,71.80121,51.80745,30.40997,30.40997,0,0,0,30.40997,183.8929,0,0,0,55.92175,32.01049,30.40997,0,0,158.4628,176.1417,23.91126,0,23.91126,292.354,69.60796,0.1055407,33.45096,44.7374,0,232.0634
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,56.46741,74.75306,54.11822,34.91999,34.91999,0,0,0,34.91999,161.7051,0,0,0,56.46741,36.75789,34.91999,0,0,134.5516,197.6618,19.70952,0,19.70952,311.0521,74.05988,0.1054935,38.41199,45.17392,0,254.1292
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,51.58848,75.3774,56.43722,18.00879,18.00879,0,0,0,18.00879,286.4629,0,0,0,51.58848,18.95662,18.00879,0,0,114.8421,215.4004,32.63186,0,32.63186,342.0094,81.43064,0.1054155,19.80966,41.27078,0,266.9888
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,54.08038,78.14223,57.8681,0,0,0,-1,0,0,0,0,0,0,54.08038,0,0,0,0,82.21021,244.769,54.08038,0,54.08038,393.3145,93.64613,0.1052864,0,43.2643,0,298.8494
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,39.67557,72.6523,58.37794,10.67347,10.67347,0,0,0,10.67347,371.7212,0.3105018,0,0,39.67557,11.23524,10.67347,0,0,28.12983,293.4414,28.12983,0,28.12983,420.0009,100,0.1052194,11.74082,31.74045,0,333.1169
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,21.85997,66.49995,58.97825,37.10533,37.10533,0,0,0,37.10533,58.91329,0,7.105427E-15,0,21.85997,39.05824,37.10533,0,0,0,318.7582,0,17.19827,-17.19827,401.8723,95.68369,0.1052194,40.81586,17.48798,0,340.6182
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.349667,60.95004,58.51774,29.68467,29.68467,0,0,0,29.68467,24.75913,0,3.552714E-15,0,7.349667,31.24702,29.68467,0,0,19.10919,301.56,0,23.89736,-23.89736,376.6823,89.68607,0.1052194,32.65314,5.879734,0,308.9096
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.213033,57.65487,56.93885,34.49498,34.49498,0,0,0,34.49498,6.415521,0,0,0,2.213033,36.31051,34.49498,0,0,45.66181,277.6626,0,34.09748,-34.09748,340.7404,81.12849,0.1052194,37.94448,1.770426,0,279.8756
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,55.68889,55.68889,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,83.5479,243.5651,0,56.61625,-56.61625,281.0616,66.91929,0.1052194,59.16398,0,0,243.5651
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,53.93731,53.93731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.4548,186.9489,0,0,0,281.0616,66.91929,0.1052194,0,0,0,186.9489
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,51.80745,51.80745,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,146.4548,186.9489,0,71.175,-71.175,206.0365,49.05622,0.1052194,74.37788,0,0,186.9489
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,49.67759,49.67759,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,225.5382,115.7739,0,17.5562,-17.5562,187.5307,44.65007,0.1052194,18.34623,0,0,115.7739
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,48.01646,48.01646,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,245.0451,98.21767,0,56.0073,-56.0073,128.4938,30.5937,0.1052194,58.52763,0,0,98.21767
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,46.85696,46.85696,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,307.2754,42.21037,0,10.28286,-10.28286,117.6547,28.01297,0.1052194,10.74559,0,0,42.21037
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,45.65634,45.65634,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,318.7008,31.92751,0,19.68992,-19.68992,96.89972,23.07132,0.1052194,20.57597,0,0,31.92751
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,44.66131,44.66131,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,340.5785,12.23759,0,5.268096,-5.268096,91.34666,21.74916,0.1052194,5.505161,0,0,12.23759
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,43.7814,43.7814,22.14065,6.621018,0,-1,0,6.621018,0,0,15.51963,17.73369,0,6.969493,6.621018,0,0,346.4319,6.969493,0,6.969493,-6.969493,84.00017,20,0.1052194,24.35471,0,0,6.969493
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,42.92617,42.92617,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052194,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,42.36698,42.36698,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1053814,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.577733,42.91863,42.16139,0,0,72.31579,0,20.56389,0,0,0,0,0,2.577733,0,0,72.31579,68.7,316.6072,33.81173,71.27773,0,71.27773,187.2609,44.58583,0.1055422,0,2.062186,81,36.38947
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,17.01517,46.89352,41.76667,38.3539,38.3539,81,0,22.761,38.3539,44.36359,0,0,0,17.01517,0,0,42.6461,40.51379,245.3295,97.96169,57.52896,0,57.52896,241.8376,57.58027,0.1057779,42.18929,13.61213,81,114.9769
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,39.97273,55.74236,42.97551,31.8957,31.8957,81,0,22.761,31.8957,125.3233,0,0,0,39.97273,0,0,49.1043,46.64909,187.8005,149.7378,86.62182,0,86.62182,324.0143,77.1461,0.1059559,35.08527,31.97818,81,189.7105
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,40.29985,59.42989,46.23198,0,0,0,-1,0,0,0,0,0,0,40.29985,0,0,0,0,101.1787,227.6974,40.29985,0,40.29985,362.2461,86.24889,0.10586,0,32.23988,0,267.9972
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,47.51936,65.24141,49.03616,72.07941,72.07941,20.25,0,7.39125,72.07941,65.92641,7.105427E-15,0,0,47.51936,54.55727,51.82941,0,0,60.87886,263.9673,0,7.03791,-7.03791,354.8275,84.48257,0.10586,79.28735,38.01549,81,311.4866
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,44.02239,66.95479,51.75811,18.31531,18.31531,0,0,0,18.31531,240.3584,0,0,0,44.02239,19.27927,18.31531,0,0,68.69876,256.9294,24.74312,0,24.74312,378.3009,90.07145,0.1058012,20.14684,35.21791,0,300.9517
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,66.14363,78.98425,54.02776,0,0,0,0,0,0,0,22.18799,0,0,66.14363,0,0,0,0,43.95564,279.1982,43.95564,0,43.95564,420.0009,100,0.1056968,0,52.91491,0,345.3418
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,59.18707,78.66516,56.38788,10.08978,10.08978,0,0,0,10.08978,586.604,48.56624,0,0,59.18707,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.1056968,11.09876,47.34965,0,377.9453
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,46.81972,74.95371,57.81875,0,0,0,-1,0,0,0,46.81972,0,0,46.81972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056968,0,37.45577,0,365.5779
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,52.93979,78.18102,58.32861,19.35714,19.35714,0,0,0,19.35714,273.4897,32.56385,0,0,52.93979,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1056968,21.29286,42.35183,0,371.698
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,35.89001,71.71111,58.88779,21.90959,21.90959,0,0,0,21.90959,163.8096,12.82728,0,0,35.89001,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1056968,24.10055,28.71201,0,354.6482
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.62733,62.99342,58.41906,24.15586,24.15586,0,0,0,24.15586,56.41421,0,0,0,13.62733,25.42722,24.15586,0,0,0,318.7582,0,11.79988,-11.79988,407.5627,97.03854,0.1056968,26.57144,10.90187,0,332.3856
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.255267,57.3029,56.89773,0,0,0,0,0,0,0,0,0,0,1.255267,0,0,0,0,13.11098,306.9583,1.255267,0,1.255267,408.7535,97.32207,0.1056938,0,1.004213,0,308.2136
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,55.64777,55.64777,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,11.85571,308.0881,0,53.50427,-53.50427,352.3551,83.8939,0.1056938,55.91196,0,0,308.0881
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,53.88797,53.88797,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,71.3049,254.5838,0,40.81413,-40.81413,309.3332,73.65061,0.1056938,42.65077,0,0,254.5838
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,51.75811,51.75811,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,116.6539,213.7697,0,30.58154,-30.58154,277.0974,65.97545,0.1056938,31.9577,0,0,213.7697
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,49.63647,49.63647,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,150.6334,183.1882,0,36.69854,-36.69854,238.4138,56.76507,0.1056938,38.34997,0,0,183.1882
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,48.01646,48.01646,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,191.4096,146.4896,0,34.81079,-34.81079,201.72,48.02847,0.1056938,36.37728,0,0,146.4896
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,46.83229,46.83229,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,230.0882,111.6788,0,43.81947,-43.81947,155.5302,37.03093,0.1056938,45.79134,0,0,111.6788
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,45.63167,45.63167,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,278.7765,67.85935,0,37.3963,-37.3963,116.111,27.64543,0.1056938,39.07913,0,0,67.85935
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,44.63664,44.63664,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,320.328,30.46305,0,10.84585,-10.84585,104.6785,24.92341,0.1056938,11.33391,0,0,30.46305
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,43.75673,43.75673,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.3789,19.6172,0,14.68791,-14.68791,89.1961,21.23713,0.1056938,15.34886,0,0,19.6172
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,42.87683,42.87683,45.01899,4.682831,0,-1,0,4.682831,0,0,40.33616,44.83806,0,4.929296,4.682831,0,0,348.6988,4.929296,0,4.929296,-4.929296,84.00017,20,0.1056938,49.52089,0,0,4.929296
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,42.35053,42.35053,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.105929,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.337691,42.52872,42.13672,28.03239,28.03239,81,0,22.761,28.03239,4.771948,0,0,0,1.337691,0,0,52.96761,50.31923,299.0128,49.64674,51.65692,0,51.65692,185.3385,44.12812,0.1061478,30.83563,1.070153,81,50.98443
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.76728,48.37194,41.75022,11.25594,11.25594,81,0,22.761,11.25594,193.3849,0,0,0,21.76728,0,0,69.74406,66.25686,247.3559,96.13797,88.02414,0,88.02414,268.8455,64.01071,0.1063205,12.38153,17.41383,81,117.9053
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,41.15385,56.12923,42.95084,5.324438,5.324438,77.64023,0,21.91098,5.324438,772.9237,0,0,0,41.15385,0,0,72.31579,68.7,159.3317,175.3597,109.8538,0,109.8538,373.062,88.82411,0.1064198,5.856882,32.92308,81,216.5135
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,54.01984,64.51922,46.19086,42.91443,42.91443,0,-1,0,42.91443,125.878,0,0,0,54.01984,45.17309,42.91443,0,0,49.47786,274.2281,8.846755,0,8.846755,381.4548,90.82239,0.1063988,47.20588,43.21587,0,328.248
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,60.6551,70.46151,48.98682,40.43213,40.43213,0,0,0,40.43213,150.0171,0,0,0,60.6551,42.56013,40.43213,0,0,40.6311,282.1902,18.09497,0,18.09497,398.6212,94.90961,0.1063559,44.47534,48.52408,0,342.8453
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,76.71024,81.08278,51.66765,0.1651261,0.1651261,0,0,0,0.1651261,46455.55,54.0003,0,0,76.71024,0.173817,0.1651261,0,0,22.53613,298.4757,22.53613,0,22.53613,420.0009,100,0.1063026,0.1816387,61.3682,0,375.1859
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,67.71204,79.60811,53.93731,0,0,0,0,0,0,0,67.71204,0,0,67.71204,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063026,0,54.16963,0,386.4703
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,70.31385,83.78661,56.24809,31.56948,31.56948,0,0,0,31.56948,222.7273,37.08281,0,0,70.31385,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1063026,34.72643,56.25108,0,389.0721
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,62.4543,81.75249,57.67896,0,0,0,-1,0,0,0,62.4543,0,0,62.4543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063026,0,49.96344,0,381.2125
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,51.20719,77.31486,58.23815,0,0,0,0,0,0,0,51.20719,0,0,51.20719,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063026,0,40.96575,0,369.9654
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,35.98799,71.64081,58.78912,5.366016,5.366016,0,0,0,5.366016,670.665,30.33955,0,0,35.98799,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1063026,5.902617,28.79039,0,354.7462
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.96791,64.47224,58.37794,43.16185,43.16185,0,0,0,43.16185,41.62914,0,7.105427E-15,0,17.96791,45.43353,43.16185,0,0,0,318.7582,0,27.46562,-27.46562,391.0495,93.10684,0.1063026,47.47804,14.37432,0,336.7261
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.551466,57.6244,56.79905,2.475469,2.475469,0,0,0,2.475469,103.07,0,0,0,2.551466,2.605757,2.475469,0,0,30.51736,291.2926,0,0.05429107,-0.05429107,390.9923,93.09322,0.1063026,2.723016,2.041173,0,293.8441
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,55.55732,55.55732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.57768,291.2383,0,0,0,390.9923,93.09322,0.1063026,0,0,0,291.2383
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,53.79751,53.79751,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,30.57768,291.2383,0,25.09262,-25.09262,364.5424,86.79562,0.1063026,26.22179,0,0,291.2383
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,51.71699,51.71699,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,58.45837,266.1457,0,31.00154,-31.00154,331.8639,79.01505,0.1063026,32.39661,0,0,266.1457
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,49.58713,49.58713,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,92.90453,235.1441,0,24.91747,-24.91747,305.5985,72.76141,0.1063026,26.03876,0,0,235.1441
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,47.96712,47.96712,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,120.5906,210.2267,0,20.45357,-20.45357,284.0386,67.6281,0.1063026,21.37398,0,0,210.2267
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,46.79117,46.79117,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,143.3168,189.7731,0,20.91464,-20.91464,261.9926,62.37907,0.1063026,21.85579,0,0,189.7731
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,45.58233,45.58233,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,166.5553,168.8585,0,23.70772,-23.70772,237.0025,56.42905,0.1063026,24.77457,0,0,168.8585
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,44.5873,44.5873,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,192.8972,145.1507,0,23.86358,-23.86358,211.8481,50.43991,0.1063026,24.93744,0,0,145.1507
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,43.71561,43.71561,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,219.4123,121.2872,0,3.077439,-3.077439,208.6042,49.66756,0.1063026,3.215924,0,0,121.2872
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.8317,118.2097,0,0,0,208.6042,49.66756,0.1063026,0,0,0,118.2097
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.8317,118.2097,0,0,0,208.6042,49.66756,0.1063026,0,0,0,118.2097
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.411277,42.84473,42.13672,21.26554,21.26554,0,0,0,21.26554,11.33889,0,0,0,2.411277,22.38478,21.26554,0,0,222.8317,118.2097,0,19.97351,-19.97351,187.5502,44.65473,0.1063026,23.3921,1.929021,0,120.621
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,23.01143,48.74262,41.72555,23.96788,23.96788,0,0,0,23.96788,96.00942,0,0,0,23.01143,25.22935,23.96788,0,0,245.0245,98.23622,0,2.217925,-2.217925,185.2123,44.09809,0.1063026,26.36467,18.40914,0,121.2476
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,34.4325,53.77993,42.92617,36.47365,36.47365,0,0,0,36.47365,94.40376,0,0,0,34.4325,38.39332,36.47365,0,0,247.4888,96.0183,0,3.960822,-3.960822,181.0373,43.10402,0.1063026,40.12102,27.546,0,130.4508
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,52.40036,63.83503,46.14152,57.86679,57.86679,0,-1,0,57.86679,90.55344,0,0,0,52.40036,60.91241,57.86679,0,0,251.8897,92.05747,0,8.512043,-8.512043,172.0648,40.96772,0.1063026,63.65347,41.92029,0,144.4578
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,60.7007,70.37341,48.89636,43.82548,43.82548,0,0,0,43.82548,138.5055,0,0,0,60.7007,46.13208,43.82548,0,0,261.3476,83.54543,14.56862,0,14.56862,185.8858,44.25843,0.1062681,48.20803,48.56056,0,144.2461
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,58.11499,72.45528,51.57719,0,0,0,0,0,0,0,0,0,0,58.11499,0,0,0,0,246.7789,96.65719,58.11499,0,58.11499,241.0185,57.38525,0.1061309,0,46.492,0,154.7722
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,60.10086,76.06811,53.88797,45.43394,45.43394,0,0,0,45.43394,132.2818,0,0,0,60.10086,47.8252,45.43394,0,0,188.6639,148.9607,12.27566,0,12.27566,252.6642,60.15803,0.1061019,49.97733,48.08068,0,209.0615
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,60.07352,78.8399,56.19874,1.571951,1.571951,0,0,0,1.571951,3821.59,0,0,0,60.07352,1.654685,1.571951,0,0,176.3883,160.0088,58.41884,0,58.41884,308.0852,73.35347,0.1059644,1.729146,48.05882,0,220.0823
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,59.61502,80.37236,57.63784,35.113,35.113,0,-1,0,35.113,169.7805,0,0,0,59.61502,36.96105,35.113,0,0,117.9694,212.5857,22.65397,0,22.65397,329.5766,78.47047,0.1059111,38.62429,47.69202,0,272.2007
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,48.80251,76.21989,58.18881,4.875328,4.875328,0,0,0,4.875328,1001.01,0,0,0,48.80251,5.131925,4.875328,0,0,95.31548,232.9743,43.67059,0,43.67059,371.0062,88.33463,0.1058086,5.362861,39.04201,0,281.7768
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,23.91078,67.00504,58.748,20.76979,20.76979,0,0,0,20.76979,115.1229,0,0,0,23.91078,21.86293,20.76979,0,0,51.64488,272.2778,2.047842,0,2.047842,372.9489,88.7972,0.1058038,22.84677,19.12862,0,296.1886
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,13.09977,62.7174,58.32861,35.45924,35.45924,0,0,0,35.45924,36.94319,0,0,0,13.09977,37.32551,35.45924,0,0,49.59704,274.1209,0,24.22574,-24.22574,347.4128,82.71716,0.1058038,39.00516,10.47982,0,287.2207
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.448465,57.54956,56.75793,23.04006,23.04006,0,0,0,23.04006,10.62699,0,3.552714E-15,0,2.448465,24.2527,23.04006,0,0,76.51453,249.8951,0,21.80423,-21.80423,324.4291,77.24487,0.1058038,25.34407,1.958772,0,252.3436
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,55.50798,55.50798,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,100.7415,228.0909,0,23.26143,-23.26143,299.9094,71.40686,0.1058038,24.30819,0,0,228.0909
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,53.70705,53.70705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.5875,204.8295,0,0,0,299.9094,71.40686,0.1058038,0,0,0,204.8295
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,51.66765,51.66765,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,126.5875,204.8295,0,24.23064,-24.23064,274.3681,65.3256,0.1058038,25.32102,0,0,204.8295
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,49.53778,49.53778,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,153.5104,180.5988,0,8.97715,-8.97715,264.9053,63.07257,0.1058038,9.381122,0,0,180.5988
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,47.91777,47.91777,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,163.485,171.6217,0,20.69239,-20.69239,243.0936,57.87932,0.1058038,21.62354,0,0,171.6217
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,46.7665,46.7665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.4766,150.9293,0,0,0,243.0936,57.87932,0.1058038,0,0,0,150.9293
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,45.56588,45.56588,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,186.4766,150.9293,0,24.23634,-24.23634,217.5463,51.79663,0.1058038,25.32697,0,0,150.9293
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.4058,126.693,0,0,0,217.5463,51.79663,0.1058038,0,0,0,126.693
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.4058,126.693,0,0,0,217.5463,51.79663,0.1058038,0,0,0,126.693
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,42.86038,42.86038,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,213.4058,126.693,0,54.80324,-54.80324,159.7786,38.04245,0.1058038,57.26939,0,0,126.693
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,42.30119,42.30119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.2983,71.88973,0,0,0,159.7786,38.04245,0.1058038,0,0,0,71.88973
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.282687,42.49607,42.12027,7.590595,7.590595,0,0,0,7.590595,16.89838,0,1.776357E-15,0,1.282687,7.9901,7.590595,0,0,274.2983,71.88973,0,6.707413,-6.707413,152.7084,36.35906,0.1058038,8.349655,1.02615,0,73.17242
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.09051,45.63818,41.72555,21.89446,21.89446,0,0,0,21.89446,59.78914,0,0,0,13.09051,23.0468,21.89446,0,0,281.751,65.18232,0,9.956292,-9.956292,142.2135,33.86029,0.1058038,24.08391,10.47241,0,78.27283
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,32.84472,53.21598,42.9015,62.94843,62.94843,20.25,0,7.39125,62.94843,52.17719,0,7.105427E-15,0,32.84472,44.94571,42.69843,0,0,292.8136,55.22602,0,12.101,-12.101,129.4579,30.82326,0.1058038,69.24327,26.27578,81,88.07075
