Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,28.89103,55.26545,46.06751,31.40572,31.40572,0,-1,0,31.40572,91.9929,0,0,0,28.89103,33.05865,31.40572,0,0,306.2591,43.12503,0,4.167621,-4.167621,125.0649,29.77729,0.1058038,34.54629,23.11282,0,72.01606
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,49.11065,65.58659,48.79768,5.914193,5.914193,0,0,0,5.914193,830.3864,0,0,0,49.11065,6.225467,5.914193,0,0,310.8898,38.95741,42.88519,0,42.88519,165.7493,39.46405,0.1057034,6.505613,39.28852,0,88.06806
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,58.56336,72.53886,51.48673,0,0,0,0,0,0,0,0,0,0,58.56336,0,0,0,0,268.0046,77.55408,58.56336,0,58.56336,221.3074,52.69214,0.1055666,0,46.85069,0,136.1174
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,53.88382,73.21509,53.74817,0,0,0,0,0,0,0,0,0,0,53.88382,0,0,0,0,209.4413,130.2611,53.88382,0,53.88382,272.4261,64.86323,0.105441,0,43.10706,0,184.1449
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,48.04675,73.44688,56.05894,0,0,0,0,0,0,0,0,0,0,48.04675,0,0,0,0,155.5574,178.7565,48.04675,0,48.04675,318.0072,75.71586,0.1053292,0,38.4374,0,226.8033
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,39.88679,71.75385,57.49804,32.75896,32.75896,0,-1,0,32.75896,121.7584,0,0,0,39.88679,34.48312,32.75896,0,0,107.5107,221.9986,5.403668,0,5.403668,323.1336,76.93642,0.1053167,36.03486,31.90943,0,261.8854
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,36.64738,71.08282,58.04901,11.50916,11.50916,0,0,0,11.50916,318.4193,0,0,0,36.64738,12.11491,11.50916,0,0,102.107,226.8619,24.53248,0,24.53248,346.4072,82.47773,0.1052597,12.66008,29.31791,0,263.5093
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,19.29991,65.23055,58.64932,43.17643,43.17643,0,0,0,43.17643,44.70011,0,0,0,19.29991,45.44887,43.17643,0,0,77.57454,248.9411,0,26.14896,-26.14896,318.8438,75.91502,0.1052597,47.49407,15.43993,0,268.2411
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,15.08208,63.26097,58.18881,38.42765,38.42765,0,0,0,38.42765,39.24798,0,0,0,15.08208,40.45016,38.42765,0,0,106.6289,222.7922,0,25.36808,-25.36808,292.1034,69.5483,0.1052597,42.27042,12.06566,0,237.8743
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.380563,57.43656,56.66748,11.89982,11.89982,0,0,0,11.89982,20.00503,0,0,0,2.380563,12.52613,11.89982,0,0,134.8157,197.4241,0,10.14556,-10.14556,281.4091,67.00203,0.1052597,13.0898,1.90445,0,199.8047
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,55.41752,55.41752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.0885,187.2785,0,0,0,281.4091,67.00203,0.1052597,0,0,0,187.2785
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,53.60837,53.60837,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,146.0885,187.2785,0,23.25874,-23.25874,256.8922,61.16469,0.1052597,24.30539,0,0,187.2785
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,51.57719,51.57719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9316,164.0198,0,0,0,256.8922,61.16469,0.1052597,0,0,0,164.0198
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,49.44733,49.44733,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,171.9316,164.0198,0,15.04401,-15.04401,241.0344,57.38903,0.1052597,15.72099,0,0,164.0198
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,47.87666,47.87666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6472,148.9758,0,0,0,241.0344,57.38903,0.1052597,0,0,0,148.9758
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.6472,148.9758,0,0,0,241.0344,57.38903,0.1052597,0,0,0,148.9758
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,45.51654,45.51654,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,188.6472,148.9758,0,24.09925,-24.09925,215.6316,51.34075,0.1052597,25.18372,0,0,148.9758
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,44.54618,44.54618,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,215.4241,124.8765,0,57.47242,-57.47242,155.0503,36.91667,0.1052597,60.05868,0,0,124.8765
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,43.69094,43.69094,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,279.2823,67.4041,0,21.55824,-21.55824,132.3259,31.50611,0.1052597,22.52836,0,0,67.4041
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.236,45.84586,0,0,0,132.3259,31.50611,0.1052597,0,0,0,45.84586
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,42.30119,42.30119,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,303.236,45.84586,0,3.198786,-3.198786,128.9541,30.7033,0.1052597,3.342732,0,0,45.84586
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.728316,42.62705,42.12027,26.68336,26.68336,0,0,0,26.68336,6.47713,0,3.552714E-15,0,1.728316,28.08775,26.68336,0,0,306.7902,42.64708,0,26.35944,-26.35944,101.1688,24.08777,0.1052597,29.3517,1.382653,0,44.37539
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.51086,47.60685,41.70088,0,0,0,0,0,0,0,0,0,0,19.51086,0,0,0,0,336.0784,16.28764,19.51086,0,19.51086,119.6785,28.49482,0.1052145,0,15.60869,0,35.7985
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,37.06877,54.62796,42.87683,39.34528,39.34528,81,0,22.761,39.34528,94.214,0,0,0,37.06877,0,0,41.65472,39.57198,316.5676,33.84742,76.64075,0,76.64075,192.3863,45.80616,0.1054127,43.27981,29.65501,81,70.91618
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,53.92503,64.29351,46.02639,61.52427,61.52427,0,-1,0,61.52427,87.64838,0,0,0,53.92503,64.76238,61.52427,0,0,239.9268,102.8241,0,10.83736,-10.83736,180.9627,43.08627,0.1054127,67.6767,43.14002,0,156.7491
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,66.03267,72.48416,48.75656,0,0,0,0,0,0,0,0,0,0,66.03267,0,0,0,0,251.9683,91.98673,66.03267,0,66.03267,243.6068,58.0015,0.1052598,0,52.82614,0,158.0194
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,71.79234,78.34354,51.38805,19.05685,19.05685,0,0,0,19.05685,376.7273,0,0,0,71.79234,20.05984,19.05685,0,0,185.9357,151.4161,51.73251,0,51.73251,292.6845,69.68666,0.1051404,20.96253,57.43388,0,223.2085
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,78.34133,84.51812,53.65771,14.17698,14.17698,0,0,0,14.17698,552.5952,0,0,0,78.34133,14.92314,14.17698,0,0,134.2032,197.9754,63.41819,0,63.41819,352.8483,84.01134,0.1049943,15.59468,62.67307,0,276.3167
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,76.49493,86.60798,55.96849,54.97345,54.97345,0,0,0,54.97345,139.1489,0,0,0,76.49493,57.86679,54.97345,0,0,70.78496,255.0518,18.62814,0,18.62814,370.5205,88.219,0.1049515,60.47079,61.19594,0,331.5467
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,66.79594,83.51171,57.40758,14.66084,14.66084,0,-1,0,14.66084,455.6078,0,0,0,66.79594,15.43247,14.66084,0,0,52.15682,271.8171,51.36347,0,51.36347,419.2482,99.8208,0.1048335,16.12693,53.43675,0,338.613
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,53.12635,77.82737,57.95855,0,0,0,0,0,0,0,52.333,0,0,53.12635,0,0,0,0,0.7933478,318.0442,0.7933478,0,0.7933478,420.0009,100,0.1048317,0,42.50108,0,371.1706
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,35.16623,71.06419,58.55886,25.59163,25.59163,0,0,0,25.59163,137.413,8.227676,0,0,35.16623,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1048317,28.15079,28.13298,0,353.9245
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.66196,64.12354,58.14769,13.1537,13.1537,0,0,0,13.1537,134.2737,3.815964,0,0,17.66196,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1048317,14.46907,14.12957,0,336.4202
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.831082,57.15925,56.5688,0,0,0,0,0,0,0,1.831082,0,0,1.831082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048317,0,1.464865,0,320.5893
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,55.32706,55.32706,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1048317,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,53.56725,53.56725,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1048317,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,51.52785,51.52785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1048317,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,49.44733,49.44733,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1048317,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1048317,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,46.69249,46.69249,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1048317,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,45.49187,45.49187,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1048317,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,44.57085,44.57085,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1048317,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,43.71561,43.71561,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1048317,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1048317,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,42.32586,42.32586,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1048317,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.561406,42.88903,42.13672,27.29133,27.29133,0,0,0,27.29133,9.38542,0,3.552714E-15,0,2.561406,28.72771,27.29133,0,0,198.8172,139.8228,0,26.16631,-26.16631,203.8046,48.52481,0.1048317,30.02046,2.049124,0,142.3842
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.59586,46.4356,41.75022,33.74973,33.74973,0,0,0,33.74973,46.21034,0,0,0,15.59586,35.52603,33.74973,0,0,227.8908,113.6565,0,19.93016,-19.93016,182.7964,43.52286,0.1048317,37.1247,12.47669,0,129.2523
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.69269,48.62181,42.92617,0,0,0,0,0,0,0,0,0,0,18.69269,0,0,0,0,250.0355,93.7263,18.69269,0,18.69269,200.5298,47.74509,0.1047889,0,14.95415,0,112.419
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,40.50904,59.25197,46.00172,19.93896,19.93896,0,-1,0,19.93896,203.1653,0,0,0,40.50904,20.98838,19.93896,0,0,231.3428,110.5497,19.52066,0,19.52066,219.0487,52.15435,0.1047442,21.93285,32.40723,0,151.0588
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,61.70558,70.52242,48.6661,9.223041,9.223041,0,0,0,9.223041,669.0373,0,0,0,61.70558,9.708464,9.223041,0,0,211.8221,128.1183,51.99712,0,51.99712,268.3775,63.89928,0.1046253,10.14534,49.36446,0,189.8239
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,40.38327,64.99606,51.24825,3.385386,3.385386,0,0,0,3.385386,1192.87,0,0,0,40.38327,3.563564,3.385386,0,0,159.825,174.9157,36.8197,0,36.8197,303.3078,72.21599,0.1045412,3.723924,32.30661,0,215.299
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,41.54729,68.01931,53.56725,38.3034,38.3034,0,0,0,38.3034,108.4689,0,0,0,41.54729,40.31937,38.3034,0,0,123.0053,208.0535,1.227924,0,1.227924,304.4727,72.49335,0.1045384,42.13374,33.23783,0,249.6007
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,57.67414,77.31454,55.82869,39.43316,39.43316,0,0,0,39.43316,146.258,0,0,0,57.67414,41.50859,39.43316,0,0,121.7774,209.1586,16.16555,0,16.16555,319.8087,76.14477,0.1045016,43.37648,46.13931,0,266.8327
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,51.70228,76.39555,57.26778,34.50712,34.50712,0,-1,0,34.50712,149.8307,0,0,0,51.70228,36.32329,34.50712,0,0,105.6118,223.7076,15.37899,0,15.37899,334.3985,79.61852,0.1044665,37.95784,41.36182,0,275.4099
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,41.52725,72.77256,57.81875,24.01344,24.01344,0,0,0,24.01344,172.9334,0,0,0,41.52725,25.2773,24.01344,0,0,90.23283,237.5487,16.24995,0,16.24995,349.8145,83.289,0.1044296,26.41478,33.2218,0,279.0759
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,25.88125,67.43333,58.4684,0,0,0,0,0,0,0,0,0,0,25.88125,0,0,0,0,73.98289,252.1736,25.88125,0,25.88125,374.3676,89.13497,0.1043707,0,20.705,0,278.0549
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.40339,61.50517,58.04901,0,0,0,0,0,0,0,0,0,0,10.40339,0,0,0,0,48.10163,275.4668,10.40339,0,10.40339,384.2372,91.48486,0.104347,0,8.322716,0,285.8701
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.648012,57.33323,56.47834,22.44349,22.44349,0,0,0,22.44349,11.79857,0,0,0,2.648012,23.62473,22.44349,0,0,37.69824,284.8298,0,20.97671,-20.97671,362.1258,86.22025,0.104347,24.68784,2.118409,0,287.4778
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,55.27772,55.27772,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,61.0057,263.8531,0,30.3916,-30.3916,330.0902,78.59274,0.104347,31.75922,0,0,263.8531
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,53.4768,53.4768,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,94.77415,233.4615,0,15.67229,-15.67229,313.5702,74.65941,0.104347,16.37754,0,0,233.4615
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,51.48673,51.48673,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,112.1878,217.7892,0,44.85926,-44.85926,266.2843,63.40091,0.104347,46.87793,0,0,217.7892
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,49.39799,49.39799,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,162.0314,172.9299,0,32.11544,-32.11544,232.4317,55.34077,0.104347,33.56063,0,0,172.9299
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,47.7862,47.7862,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,197.7152,140.8145,0,5.813938,-5.813938,226.3033,53.88162,0.104347,6.075565,0,0,140.8145
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,46.67604,46.67604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1752,135.0006,0,0,0,226.3033,53.88162,0.104347,0,0,0,135.0006
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,45.49187,45.49187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.1752,135.0006,0,0,0,226.3033,53.88162,0.104347,0,0,0,135.0006
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,44.57085,44.57085,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,204.1752,135.0006,0,22.19934,-22.19934,202.9031,48.31017,0.104347,23.19831,0,0,135.0006
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8411,112.8012,0,0,0,202.9031,48.31017,0.104347,0,0,0,112.8012
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,42.87683,42.87683,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,228.8411,112.8012,0,13.87543,-13.87543,188.2771,44.82779,0.104347,14.49983,0,0,112.8012
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,244.2583,98.9258,0,0,0,188.2771,44.82779,0.104347,0,0,0,98.9258
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.069193,42.7439,42.13672,0,0,0,0,0,0,0,0,0,0,2.069193,0,0,0,0,244.2583,98.9258,2.069193,0,2.069193,190.2401,45.29518,0.1043423,0,1.655354,0,100.995
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.44297,48.88064,41.72555,33.1872,33.1872,0,0,0,33.1872,70.6386,0,0,0,23.44297,34.93389,33.1872,0,0,242.1891,100.7881,0,11.49092,-11.49092,178.1276,42.41125,0.1043423,36.50592,18.75438,0,124.231
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,30.49639,52.42863,42.9015,77.96795,77.96795,20.25,0,7.39125,77.96795,39.11401,0,0,0,30.49639,60.75573,57.71795,0,0,254.9568,89.29715,0,30.25934,-30.25934,146.2315,34.81695,0.1043423,85.76474,24.39711,81,119.7935
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,54.41729,64.42845,45.97705,14.06196,14.06196,0,-1,0,14.06196,386.9823,0,0,0,54.41729,14.80206,14.06196,0,0,288.5782,59.0378,39.61523,0,39.61523,183.8138,43.7651,0.1042524,15.46816,43.53383,0,113.4551
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,65.41007,72.04477,48.61676,42.10445,42.10445,0,0,0,42.10445,155.3519,0,0,0,65.41007,44.32047,42.10445,0,0,248.963,94.69151,21.0896,0,21.0896,203.8211,48.52874,0.1042046,46.3149,52.32806,0,160.1016
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,64.94463,74.92009,51.15779,7.291418,7.291418,0,0,0,7.291418,890.6996,0,0,0,64.94463,7.675177,7.291418,0,0,227.8734,113.6721,57.26946,0,57.26946,258.1517,61.46457,0.104075,8.020559,51.95571,0,178.6168
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,68.45466,79.38464,53.4768,52.5141,52.5141,0,0,0,52.5141,130.3548,0,0,0,68.45466,55.278,52.5141,0,0,170.604,165.2147,13.17666,0,13.17666,270.6522,64.44087,0.1040452,57.76551,54.76373,0,233.6693
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,50.26364,74.06089,55.78757,51.39955,51.39955,0,0,0,51.39955,97.79003,7.105427E-15,0,0,50.26364,54.10479,51.39955,0,0,157.4273,177.0737,0,3.841152,-3.841152,266.6033,63.47684,0.1040452,56.53951,40.21091,0,227.3373
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,43.29668,72.81421,57.21844,33.33984,33.33984,0,-1,0,33.33984,129.8647,0,0,0,43.29668,35.09457,33.33984,0,0,161.6953,173.2325,8.202112,0,8.202112,274.3845,65.32951,0.1040267,36.67382,34.63734,0,216.5292
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,46.86848,74.92702,57.77764,34.84093,34.84093,0,0,0,34.84093,134.5213,0,0,0,46.86848,36.67466,34.84093,0,0,153.4931,180.6144,10.19382,0,10.19382,284.0552,67.63205,0.1040037,38.32502,37.49479,0,227.4829
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,20.33607,65.35998,58.41906,71.09969,71.09969,20.25,0,7.39125,71.09969,28.60219,0,0,0,20.33607,53.52599,50.84969,0,0,143.2993,189.7888,0,33.18992,-33.18992,249.0699,59.30225,0.1040037,78.20966,16.26885,81,210.1249
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.7366,62.60648,58.00789,28.12759,28.12759,81,0,22.761,28.12759,48.83675,0,0,0,13.7366,0,0,52.87241,50.22879,180.177,156.5989,63.96539,0,63.96539,309.7528,73.75053,0.1042296,30.94035,10.98928,81,170.3355
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.621382,57.28322,56.43722,9.726071,9.726071,81,0,22.761,9.726071,26.95211,0,0,0,2.621382,0,0,71.27393,67.71024,116.2116,214.1678,70.33161,0,70.33161,376.4753,89.63679,0.1044405,10.69868,2.097105,81,216.7892
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,55.22838,55.22838,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,45.88,277.4662,0,11.64251,-11.64251,364.203,86.71482,0.1044405,12.16642,0,0,277.4662
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,53.42746,53.42746,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,58.81612,265.8237,0,59.81255,-59.81255,301.155,71.70343,0.1044405,62.50412,0,0,265.8237
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,51.43739,51.43739,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,125.2745,206.0112,0,2.25188,-2.25188,298.7813,71.13827,0.1044405,2.353215,0,0,206.0112
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,49.35687,49.35687,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,127.7766,203.7593,0,2.032471,-2.032471,296.6389,70.62817,0.1044405,2.123932,0,0,203.7593
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,47.7862,47.7862,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,130.0349,201.7268,0,13.19919,-13.19919,282.7257,67.31551,0.1044405,13.79315,0,0,201.7268
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,46.65137,46.65137,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,144.7007,188.5276,0,6.023003,-6.023003,276.3769,65.8039,0.1044405,6.294038,0,0,188.5276
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,45.4672,45.4672,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,151.3929,182.5046,0,17.12646,-17.12646,258.3241,61.50561,0.1044405,17.89715,0,0,182.5046
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4223,165.3782,0,0,0,258.3241,61.50561,0.1044405,0,0,0,165.3782
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,43.69094,43.69094,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,170.4223,165.3782,0,20.68855,-20.68855,236.5164,56.31332,0.1044405,21.61953,0,0,165.3782
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.4096,144.6896,0,0,0,236.5164,56.31332,0.1044405,0,0,0,144.6896
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,42.35053,42.35053,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,193.4096,144.6896,0,21.26468,-21.26468,214.1015,50.97644,0.1044405,22.22159,0,0,144.6896
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.805184,42.69093,42.16139,0,0,0,0,0,0,0,0,0,0,1.805184,0,0,0,0,217.037,123.4249,1.805184,0,1.805184,215.814,51.38419,0.1044365,0,1.444147,0,125.2301
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.48674,49.24146,41.75022,0,0,0,0,0,0,0,0,0,0,24.48674,0,0,0,0,215.2318,125.0496,24.48674,0,24.48674,239.0442,56.91517,0.1043812,0,19.5894,0,149.5363
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,45.76786,57.7157,42.9015,52.77806,52.77806,0,0,0,52.77806,86.71758,0,0,0,45.76786,55.55586,52.77806,0,0,190.7451,147.0877,0,9.788001,-9.788001,228.7267,54.45864,0.1043812,58.05587,36.61429,0,192.8555
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,62.71437,67.7011,45.93593,31.38514,31.38514,0,-1,0,31.38514,199.8219,0,0,0,62.71437,33.03699,31.38514,0,0,201.6206,137.2997,29.67739,0,29.67739,256.8812,61.16206,0.1043142,34.52365,50.1715,0,200.014
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,73.36963,75.48492,48.52631,14.21783,14.21783,0,0,0,14.21783,516.0395,0,0,0,73.36963,14.96614,14.21783,0,0,171.9432,164.0093,58.40349,0,58.40349,312.2876,74.35403,0.1041827,15.63962,58.6957,0,237.379
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,77.73987,80.81565,51.06734,32.86404,32.86404,0,0,0,32.86404,236.5499,0,0,0,77.73987,34.59373,32.86404,0,0,113.5397,216.5725,43.14614,0,43.14614,353.2196,84.09974,0.1040858,36.15044,62.19189,0,294.3123
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,77.54037,83.73442,53.37812,0,0,0,0,0,0,0,7.146769,0,0,77.54037,0,0,0,0,70.3936,255.404,70.3936,0,70.3936,420.0009,100,0.103928,0,62.0323,0,332.9444
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,71.04396,83.4368,55.68889,0,0,0,0,0,0,0,71.04396,0,0,71.04396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103928,0,56.83517,0,389.8022
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,66.46166,82.99652,57.12799,20.43799,20.43799,0,-1,0,20.43799,325.1868,44.94798,0,0,66.46166,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.103928,22.48179,53.16933,0,385.2199
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,49.8417,76.13102,57.72829,18.81951,18.81951,0,0,0,18.81951,264.8405,30.03169,0,0,49.8417,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.103928,20.70147,39.87336,0,368.5999
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,31.50632,69.45107,58.37794,55.9384,55.9384,0,0,0,55.9384,56.32325,0,7.105427E-15,0,31.50632,58.88253,55.9384,0,0,0,318.7582,0,27.3762,-27.3762,391.1438,93.12929,0.103928,61.53224,25.20506,0,350.2646
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,18.50619,64.22449,57.95855,29.77985,29.77985,0,0,0,29.77985,62.14333,0,3.552714E-15,0,18.50619,31.34722,29.77985,0,0,30.418,291.382,0,12.84102,-12.84102,377.6082,89.90652,0.103928,32.75784,14.80495,0,309.8882
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.634559,57.23788,56.38788,0,0,0,0,0,0,0,0,0,0,2.634559,0,0,0,0,44.68581,278.541,2.634559,0,2.634559,380.1075,90.50161,0.1039221,0,2.107647,0,281.1756
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,55.13792,55.13792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.05125,280.9121,0,0,0,380.1075,90.50161,0.1039221,0,0,0,280.9121
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,53.337,53.337,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,42.05125,280.9121,0,32.61262,-32.61262,345.7308,82.3167,0.1039221,34.08019,0,0,280.9121
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,51.34694,51.34694,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,78.2875,248.2995,0,45.45363,-45.45363,297.8185,70.90902,0.1039221,47.49905,0,0,248.2995
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,49.26641,49.26641,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,128.7915,202.8459,0,2.235634,-2.235634,295.4619,70.34793,0.1039221,2.336238,0,0,202.8459
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,47.73686,47.73686,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,131.2756,200.6102,0,35.18241,-35.18241,258.3764,61.51806,0.1039221,36.76562,0,0,200.6102
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,46.6267,46.6267,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,170.3671,165.4278,0,7.054839,-7.054839,250.9399,59.74748,0.1039221,7.372306,0,0,165.4278
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,45.4672,45.4672,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,178.2058,158.373,0,15.96919,-15.96919,234.1069,55.73964,0.1039221,16.6878,0,0,158.373
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,44.54618,44.54618,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,195.9494,142.4038,0,8.104291,-8.104291,225.5643,53.70567,0.1039221,8.468985,0,0,142.4038
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9541,134.2995,0,0,0,225.5643,53.70567,0.1039221,0,0,0,134.2995
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,42.9015,42.9015,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,204.9541,134.2995,0,34.988,-34.988,188.6837,44.92459,0.1039221,36.56246,0,0,134.2995
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,42.36698,42.36698,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,243.8297,99.31149,0,3.006324,-3.006324,185.5147,44.17009,0.1039221,3.141608,0,0,99.31149
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.564501,42.93951,42.18606,0,0,0,0,0,0,0,0,0,0,2.564501,0,0,0,0,247.1701,96.30516,2.564501,0,2.564501,187.9476,44.74934,0.1039164,0,2.051601,0,98.86967
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.62819,45.53872,41.76667,6.881124,6.881124,0,0,0,6.881124,183.5193,0,0,0,12.62819,7.243289,6.881124,0,0,244.6056,98.61321,5.384901,0,5.384901,193.0562,45.96567,0.1039043,7.569237,10.10255,0,111.2414
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,30.99179,52.62037,42.92617,0,0,0,0,0,0,0,0,0,0,30.99179,0,0,0,0,239.2207,103.4596,30.99179,0,30.99179,222.4576,52.96598,0.103835,0,24.79343,0,134.4514
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,37.39143,58.0141,45.88659,19.34541,19.34541,0,-1,0,19.34541,193.2832,0,0,0,37.39143,20.36359,19.34541,0,0,208.2289,131.3522,17.02784,0,17.02784,238.6116,56.81218,0.103797,21.27995,29.91314,0,168.7437
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,44.55267,63.48358,48.47697,0,0,0,0,0,0,0,0,0,0,44.55267,0,0,0,0,191.201,146.6773,44.55267,0,44.55267,280.878,66.87557,0.1036977,0,35.64213,0,191.2299
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,62.61165,73.674,50.97688,33.1583,33.1583,0,0,0,33.1583,188.8265,0,0,0,62.61165,34.90348,33.1583,0,0,146.6484,186.7747,27.70817,0,27.70817,307.1642,73.1342,0.103636,36.47413,50.08932,0,249.3863
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,64.08459,77.12792,53.28766,28.67273,28.67273,0,0,0,28.67273,223.5036,0,0,0,64.08459,30.18182,28.67273,0,0,118.9402,211.7121,33.90277,0,33.90277,339.3272,80.79204,0.1035606,31.54,51.26767,0,275.7966
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,49.22651,73.40823,55.59843,0,0,0,0,0,0,0,0,0,0,49.22651,0,0,0,0,85.03743,242.2245,49.22651,0,49.22651,386.0276,91.91116,0.1034513,0,39.3812,0,291.451
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,50.20601,75.48502,57.03753,16.69872,16.69872,0,-1,0,16.69872,300.6579,0,0,0,50.20601,17.57759,16.69872,0,0,35.81093,286.5284,32.62842,0,32.62842,416.9817,99.28114,0.103379,18.36859,40.16481,0,336.7344
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,44.35838,73.72399,57.63784,50.4399,50.4399,0,0,0,50.4399,87.94302,0,0,0,44.35838,53.09463,50.4399,0,0,3.182509,315.894,0,8.736257,-8.736257,407.7728,97.08857,0.103379,55.48389,35.4867,0,360.2523
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.2459,62.72549,58.28749,2.784843,2.784843,0,0,0,2.784843,475.6426,0,0,0,13.2459,2.931414,2.784843,0,0,12.88946,307.1577,10.31449,0,10.31449,417.558,99.41837,0.1033562,3.063328,10.59672,0,320.4036
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.649839,59.39047,57.8681,47.5609,47.5609,0,0,0,47.5609,9.776601,0,0,0,4.649839,50.06411,47.5609,0,0,2.574974,316.4407,0,45.41426,-45.41426,369.6872,88.02058,0.1033562,52.31699,3.719872,0,321.0906
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.753171,57.18537,56.29742,0,0,0,0,0,0,0,0,0,0,2.753171,0,0,0,0,53.03527,271.0265,2.753171,0,2.753171,372.299,88.64246,0.1033501,0,2.202537,0,273.7797
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,55.04747,55.04747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.2821,273.5043,0,0,0,372.299,88.64246,0.1033501,0,0,0,273.5043
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,53.23832,53.23832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.2821,273.5043,0,0,0,372.299,88.64246,0.1033501,0,0,0,273.5043
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.2821,273.5043,0,0,0,372.299,88.64246,0.1033501,0,0,0,273.5043
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,49.21707,49.21707,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,50.2821,273.5043,0,25.3383,-25.3383,345.5901,82.2832,0.1033501,26.47853,0,0,273.5043
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,47.68752,47.68752,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,78.43577,248.166,0,27.30208,-27.30208,316.8112,75.43109,0.1033501,28.53067,0,0,248.166
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,46.60203,46.60203,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,108.7714,220.864,0,1.070136,-1.070136,315.6832,75.16251,0.1033501,1.118292,0,0,220.864
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,45.45075,45.45075,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,109.9604,219.7938,0,56.14518,-56.14518,256.501,61.07154,0.1033501,58.67171,0,0,219.7938
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,44.52151,44.52151,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,172.344,163.6486,0,37.72369,-37.72369,216.7367,51.60388,0.1033501,39.42125,0,0,163.6486
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,43.71561,43.71561,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,214.2592,125.925,0,39.01562,-39.01562,175.6106,41.81197,0.1033501,40.77133,0,0,125.925
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,42.9015,42.9015,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,257.6099,86.90933,0,37.85291,-37.85291,135.7102,32.31188,0.1033501,39.55629,0,0,86.90933
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,42.36698,42.36698,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,299.6687,49.05642,0,22.58854,-22.58854,111.8998,26.64275,0.1033501,23.60503,0,0,49.05642
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.382874,42.56673,42.16139,4.975513,4.975513,0,0,0,4.975513,27.79359,0,0,0,1.382874,5.237383,4.975513,0,0,324.7671,26.46787,0,3.854509,-3.854509,107.8367,25.67537,0.1033501,5.473065,1.106299,0,27.85075
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.54871,48.00275,41.76667,40.71359,40.71359,20.25,0,7.39125,40.71359,50.47138,0,0,0,20.54871,21.54062,20.46359,0,0,329.0498,22.61337,0,0.9919121,-0.9919121,106.7912,25.42642,0.1033501,44.78495,16.43897,81,43.16208
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,40.04939,55.68817,42.9015,28.70537,28.70537,81,0,22.761,28.70537,139.5188,0,0,0,40.04939,0,0,52.29463,49.6799,330.152,21.62145,89.72929,0,89.72929,191.9159,45.69416,0.1035169,31.57591,32.03951,81,61.67085
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,60.1701,66.54798,45.83725,31.54995,31.54995,0,-1,0,31.54995,190.7138,0,0,0,60.1701,33.21047,31.54995,0,0,240.4227,102.3778,26.95963,0,26.95963,217.492,51.78371,0.1034573,34.70494,48.13608,0,162.5479
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,70.70549,74.09867,48.38651,12.93876,12.93876,0,0,0,12.93876,546.4626,0,0,0,70.70549,13.61975,12.93876,0,0,213.463,126.6415,57.08574,0,57.08574,271.6483,64.67804,0.1033313,14.23264,56.56439,0,197.347
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,71.93655,77.78053,50.88642,65.4481,65.4481,81,0,22.761,65.4481,109.9139,0,0,0,71.93655,0,0,15.55189,14.7743,156.3773,178.0186,86.71085,0,86.71085,353.9094,84.26398,0.1035041,71.99292,57.54924,81,249.9552
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,63.85829,76.85493,53.14786,28.87895,28.87895,0,0,0,28.87895,221.124,0,0,0,63.85829,30.3989,28.87895,0,0,69.66646,256.0584,33.45939,0,33.45939,385.6518,91.82167,0.1034304,31.76685,51.08663,0,319.9167
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,71.58125,83.41064,55.45864,0,0,0,0,0,0,0,35.37418,0,0,71.58125,0,0,0,0,36.20707,286.1719,36.20707,0,36.20707,420.0009,100,0.1033508,0,57.265,0,357.7531
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,65.1078,82.05291,56.89773,42.18795,42.18795,0,-1,0,42.18795,154.3279,20.69943,0,0,65.1078,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1033508,46.40675,52.08624,0,383.866
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,54.40591,77.89735,57.53916,6.46946,6.46946,0,0,0,6.46946,840.9653,47.59595,0,0,54.40591,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1033508,7.116405,43.52472,0,373.1641
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,33.08536,69.85063,58.18881,2.802325,2.802325,0,0,0,2.802325,1180.64,30.13555,0,0,33.08536,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1033508,3.082558,26.46829,0,351.8436
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.15931,63.5605,57.77764,0,0,0,0,0,0,0,17.15931,0,0,17.15931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1033508,0,13.72745,0,335.9175
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.781427,57.09526,56.19874,31.34791,31.34791,0,0,0,31.34791,8.872766,0,3.552714E-15,0,2.781427,32.9978,31.34791,0,0,0,318.7582,0,30.21638,-30.21638,388.15,92.41648,0.1033508,34.4827,2.225142,0,321.5396
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,54.94879,54.94879,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.57375,288.5418,0,11.5653,-11.5653,375.9591,89.51389,0.1033508,12.08574,0,0,288.5418
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,53.14786,53.14786,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.42409,276.9765,0,2.970436,-2.970436,372.828,88.76839,0.1033508,3.104105,0,0,276.9765
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,51.20714,51.20714,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.72457,274.0061,0,58.57128,-58.57128,311.0884,74.06853,0.1033508,61.20699,0,0,274.0061
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,49.12661,49.12661,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.8038,215.4348,0,50.42124,-50.42124,257.9398,61.41411,0.1033508,52.69019,0,0,215.4348
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,47.6464,47.6464,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.8274,165.0136,0,4.752954,-4.752954,252.9297,60.22124,0.1033508,4.966837,0,0,165.0136
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,46.56091,46.56091,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.1084,160.2606,0,22.50924,-22.50924,229.2029,54.57201,0.1033508,23.52216,0,0,160.2606
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,45.42608,45.42608,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.1187,137.7514,0,18.16171,-18.16171,210.0588,50.01389,0.1033508,18.97899,0,0,137.7514
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,44.49684,44.49684,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.2984,119.5897,0,21.66639,-21.66639,187.2204,44.57619,0.1033508,22.64138,0,0,119.5897
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,43.69094,43.69094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3721,97.9233,0,0,0,187.2204,44.57619,0.1033508,0,0,0,97.9233
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,42.87683,42.87683,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.3721,97.9233,0,14.47002,-14.47002,171.9677,40.9446,0.1033508,15.12117,0,0,97.9233
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,42.32586,42.32586,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.45,83.45328,0,22.16633,-22.16633,148.6023,35.38142,0.1033508,23.16382,0,0,83.45328
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.552168,42.8863,42.13672,3.687489,3.687489,0,0,0,3.687489,69.21152,0,0,0,2.552168,3.881568,3.687489,0,0,286.0792,61.28695,0,1.3294,-1.3294,147.201,35.04778,0.1033508,4.056238,2.041734,0,63.83911
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.71391,47.69644,41.72555,28.77785,28.77785,0,0,0,28.77785,68.50376,0,0,0,19.71391,30.29247,28.77785,0,0,287.5563,59.95754,0,10.57856,-10.57856,136.0502,32.39284,0.1033508,31.65564,15.77113,0,79.67146
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,40.61261,55.84015,42.86038,91.56296,91.56296,22.86296,0,8.052328,91.56296,44.35485,0,0,0,40.61261,72.31579,68.7,0,0,299.3103,49.37898,0,31.70317,-31.70317,102.6321,24.43617,0.1033508,100.7193,32.49009,81,89.99159
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,49.41577,62.24844,45.7468,25.0843,25.0843,0,-1,0,25.0843,196.9988,0,0,1.411719,49.41577,26.40453,25.0843,0,0,334.536,17.6758,23.01125,0,23.01125,124.4625,29.63387,0.1033003,27.59273,39.53262,0,67.09158
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,71.79765,74.41822,48.24671,11.81795,11.81795,0,0,0,11.81795,607.5303,0,0,0,71.79765,12.43995,11.81795,0,0,311.5248,38.38593,59.35769,0,59.35769,180.7741,43.04137,0.1031701,12.99975,57.43811,0,110.1836
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,78.41605,80.73495,50.74662,41.83484,41.83484,0,0,0,41.83484,187.442,0,0,0,78.41605,44.03667,41.83484,0,0,252.1671,91.80785,34.37939,0,34.37939,213.3893,50.80687,0.1030949,46.01832,62.73284,0,170.2239
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,78.46166,83.72205,53.00806,32.8859,32.8859,0,0,0,32.8859,238.5876,0,0,0,78.46166,34.61673,32.8859,0,0,217.7877,122.7493,43.84493,0,43.84493,254.9842,60.71041,0.1029991,36.17449,62.76933,0,201.211
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,65.1645,80.13184,55.32706,21.3023,21.3023,0,0,0,21.3023,305.9035,0,0,0,65.1645,22.42348,21.3023,0,0,173.9428,162.2097,42.74102,0,42.74102,295.5319,70.36461,0.1029059,23.43253,52.1316,0,227.3742
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,54.19002,76.87943,56.75793,0,0,0,-1,0,0,0,0,0,0,54.19002,0,0,0,0,131.2018,200.6767,54.19002,0,54.19002,346.9411,82.60486,0.102788,0,43.35202,0,254.8667
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,35.96941,70.05551,57.35824,13.38198,13.38198,0,0,0,13.38198,268.7899,0,0,0,35.96941,14.0863,13.38198,0,0,77.01173,249.4477,21.88312,0,21.88312,367.7012,87.54774,0.1027404,14.72018,28.77553,0,285.4171
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,19.20513,64.56731,58.04901,0,0,0,0,0,0,0,0,0,0,19.20513,0,0,0,0,55.12861,269.1425,19.20513,0,19.20513,385.9208,91.88573,0.1026987,0,15.3641,0,288.3476
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.78579,63.28387,57.63784,39.30198,39.30198,0,0,0,39.30198,42.70979,0,0,0,16.78579,41.3705,39.30198,0,0,35.92348,286.4271,0,24.58471,-24.58471,360.0063,85.71561,0.1026987,43.23217,13.42863,0,303.2129
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.801208,57.01065,56.10828,27.41419,27.41419,0,0,0,27.41419,10.21809,0,3.552714E-15,0,2.801208,28.85704,27.41419,0,0,63.23983,261.8424,0,26.05584,-26.05584,332.541,79.17627,0.1026987,30.15561,2.240966,0,264.6436
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,54.85833,54.85833,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,92.19076,235.7865,0,19.10589,-19.10589,312.4016,74.3812,0.1026987,19.96565,0,0,235.7865
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,53.00806,53.00806,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,113.4195,216.6807,0,23.18859,-23.18859,287.9587,68.56146,0.1026987,24.23207,0,0,216.6807
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.1846,193.4921,0,0,0,287.9587,68.56146,0.1026987,0,0,0,193.4921
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,49.03616,49.03616,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,139.1846,193.4921,0,9.817777,-9.817777,277.6099,66.09746,0.1026987,10.25958,0,0,193.4921
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,47.59706,47.59706,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,150.0933,183.6743,0,26.50905,-26.50905,249.6669,59.44438,0.1026987,27.70196,0,0,183.6743
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,46.4869,46.4869,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,179.5478,157.1652,0,3.786291,-3.786291,245.6758,58.49412,0.1026987,3.956674,0,0,157.1652
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,45.35207,45.35207,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,183.7547,153.379,0,1.32315,-1.32315,244.2811,58.16204,0.1026987,1.382691,0,0,153.379
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.2249,152.0558,0,0,0,244.2811,58.16204,0.1026987,0,0,0,152.0558
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,43.64161,43.64161,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,185.2249,152.0558,0,3.902272,-3.902272,240.1677,57.18267,0.1026987,4.077874,0,0,152.0558
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,42.86038,42.86038,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,189.5608,148.1535,0,42.74728,-42.74728,195.1081,46.45422,0.1026987,44.67091,0,0,148.1535
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,42.30119,42.30119,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,237.0578,105.4062,0,37.85051,-37.85051,155.2102,36.95473,0.1026987,39.55378,0,0,105.4062
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.509741,42.83247,42.0956,0,0,0,0,0,0,0,0,0,0,2.509741,0,0,0,0,279.1139,67.55575,2.509741,0,2.509741,157.5911,37.52162,0.1026933,0,2.007793,0,70.06549
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.97838,47.12609,41.70088,1.865026,1.865026,0,0,0,1.865026,963.9748,0,0,0,17.97838,1.963185,1.865026,0,0,276.6041,69.81451,16.01519,0,16.01519,172.7845,41.13908,0.1026586,2.051528,14.3827,0,87.79289
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,29.65913,52.05366,42.81104,25.58525,25.58525,0,0,0,25.58525,115.9228,0,0,0,29.65913,26.93185,25.58525,0,0,260.5889,84.22819,2.727288,0,2.727288,175.3718,41.75511,0.1026526,28.14378,23.72731,0,113.8873
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.333,52.31583,45.65634,7.869503,7.869503,0,-1,0,7.869503,271.0844,0,0,0,21.333,8.283688,7.869503,0,0,257.8616,86.68275,13.04931,0,13.04931,187.7515,44.70264,0.1026244,8.656454,17.0664,0,108.0157
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,39.23208,61.10423,48.10691,36.25695,36.25695,0,0,0,36.25695,108.2057,0,0,0,39.23208,38.16521,36.25695,0,0,244.8123,98.42712,1.066873,0,1.066873,188.7636,44.94362,0.102622,39.88264,31.38567,0,137.6592
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,30.8421,60.75029,50.55749,36.84122,36.84122,0,0,0,36.84122,83.71627,0,0,0,30.8421,38.78024,36.84122,0,0,243.7455,99.38731,0,7.938136,-7.938136,180.3961,42.95136,0.102622,40.52535,24.67368,0,130.2294
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,48.87153,70.08223,52.82715,11.60503,11.60503,0,0,0,11.60503,421.1237,0,0,0,48.87153,12.21582,11.60503,0,0,252.5656,91.44917,36.65571,0,36.65571,215.1707,51.23102,0.1025427,12.76553,39.09722,0,140.3207
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,51.64939,73.8914,55.13792,25.82746,25.82746,0,0,0,25.82746,199.9786,0,0,0,51.64939,27.18679,25.82746,0,0,215.9099,124.4393,24.4626,0,24.4626,238.378,56.75655,0.1024898,28.4102,41.31952,0,176.0887
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,38.48384,70.16442,56.5688,72.02248,68.7,0,-1,0,68.7,56.01724,0,3.322481,10.52473,38.48384,72.31579,68.7,0,0,191.4473,146.4557,0,33.83194,-33.83194,202.716,48.26561,0.1024898,79.22473,30.78708,0,184.9395
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.48075,61.36058,57.21844,25.60353,25.60353,0,0,0,25.60353,48.74622,0,0,0,12.48075,26.95109,25.60353,0,0,229.0384,112.6237,0,14.47033,-14.47033,187.4629,44.63394,0.1024898,28.16389,9.984604,0,125.1045
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,19.30628,64.45674,57.90921,0,0,0,0,0,0,0,0,0,0,19.30628,0,0,0,0,245.1165,98.15337,19.30628,0,19.30628,205.7784,48.99477,0.1024481,0,15.44502,0,117.4596
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.18898,61.89137,57.49804,27.02122,27.02122,0,0,0,27.02122,48.80971,0,3.552714E-15,0,13.18898,28.44339,27.02122,0,0,225.8102,115.529,0,15.25441,-15.25441,189.6989,45.16631,0.1024481,29.72334,10.55118,0,128.718
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.138029,56.33341,55.96849,0,0,0,0,0,0,0,0,0,0,1.138029,0,0,0,0,242.7596,100.2746,1.138029,0,1.138029,190.7785,45.42337,0.1024456,0,0.910423,0,101.4126
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,54.71853,54.71853,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,241.6216,101.2988,0,65.28475,-65.28475,121.9623,29.0386,0.1024456,68.22256,0,0,101.2988
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,52.86826,52.86826,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,314.1602,36.01408,0,12.8878,-12.8878,108.3774,25.80409,0.1024456,13.46775,0,0,36.01408
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,50.97688,50.97688,72.41301,21.96996,0,-1,0,21.96996,0,0,50.44305,57.68435,0,23.12628,21.96996,0,0,328.4799,23.12628,0,23.12628,-23.12628,84.00017,20,0.1024456,79.65431,0,0,23.12628
