Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,48.93748,48.93748,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024456,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,47.5066,47.5066,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024456,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,46.42112,46.42112,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024456,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,45.26162,45.26162,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024456,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,44.38171,44.38171,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024456,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,43.57582,43.57582,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024456,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,42.78637,42.78637,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024456,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,42.25185,42.25185,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1026623,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.7931024,42.27831,42.04626,29.94673,29.94673,81,0,22.761,29.94673,2.648378,0,0,0,0.7931024,0,0,51.05327,48.50061,287.9646,59.59005,49.29371,0,49.29371,193.5777,46.08984,0.1028621,32.9414,0.634482,81,60.38315
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,22.28382,48.41588,41.63509,42.30064,42.30064,81,0,22.761,42.30064,52.67963,0,0,0,22.28382,0,0,38.69936,36.76439,238.6709,103.9544,59.04821,0,59.04821,249.5958,59.42744,0.103088,46.53071,17.82706,81,126.2382
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,37.81195,54.73212,42.73703,5.429185,5.429185,77.74497,0,21.93748,5.429185,696.4573,0,0,0,37.81195,0,0,72.31579,68.7,179.6227,157.0978,106.5119,0,106.5119,350.6419,83.48599,0.1031965,5.972103,30.24956,81,194.9097
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,60.01502,66.13842,45.54121,45.20644,45.20644,0,-1,0,45.20644,132.7577,0,0,0,60.01502,47.58573,45.20644,0,0,73.11076,252.9585,12.42929,0,12.42929,362.4333,86.29348,0.1031697,49.72709,48.01202,0,312.9735
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,64.10277,70.70231,47.96712,0,0,0,0,0,0,0,3.421291,0,0,64.10277,0,0,0,0,60.68147,264.1449,60.68147,0,60.68147,420.0009,100,0.1030387,0,51.28221,0,328.2477
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,75.52894,78.84353,50.37657,19.81994,19.81994,0,0,0,19.81994,381.0755,54.66584,0,0,75.52894,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1030387,21.80194,60.42315,0,394.2872
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,71.93911,79.99205,52.63801,47.49904,47.49904,0,0,0,47.49904,151.4538,21.94012,0,0,71.93911,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1030387,52.24895,57.55129,0,390.6973
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,61.19267,77.83582,54.94879,30.16561,30.16561,0,0,0,30.16561,202.8557,29.4394,0,0,61.19267,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1030387,33.18217,48.95414,0,379.9509
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,51.55275,75.30462,56.38788,20.2136,20.2136,0,-1,0,20.2136,255.0399,30.27528,0,0,51.55275,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1030387,22.23496,41.2422,0,370.311
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,41.44295,71.8612,57.03753,12.19389,12.19389,0,0,0,12.19389,339.8664,28.60727,0,0,41.44295,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1030387,13.41328,33.15436,0,360.2012
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,37.73784,71.15724,57.72829,0,0,0,0,0,0,0,37.73784,0,0,37.73784,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030387,0,30.19027,0,356.4961
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,18.59514,63.57635,57.3089,32.92736,32.92736,0,0,0,32.92736,56.47322,0,0,0,18.59514,34.66038,32.92736,0,0,0,318.7582,0,16.06524,-16.06524,403.0666,95.96804,0.1030387,36.2201,14.87611,0,337.3534
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.86225,56.70772,55.78757,23.66271,23.66271,0,0,0,23.66271,12.09604,0,3.552714E-15,0,2.86225,24.90812,23.66271,0,0,17.85027,302.693,0,22.04587,-22.04587,379.8282,90.4351,0.1030387,26.02898,2.2898,0,305.5552
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,54.58696,54.58696,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,42.34567,280.6471,0,12.5024,-12.5024,366.6495,87.29733,0.1030387,13.065,0,0,280.6471
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,52.77781,52.77781,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,56.23722,268.1447,0,43.935,-43.935,320.338,76.27079,0.1030387,45.91207,0,0,268.1447
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,50.83708,50.83708,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,105.0539,224.2097,0,20.355,-20.355,298.8819,71.16222,0.1030387,21.27098,0,0,224.2097
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,48.84702,48.84702,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,127.6706,203.8547,0,21.13616,-21.13616,276.6024,65.8576,0.1030387,22.08729,0,0,203.8547
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,47.41615,47.41615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1552,182.7186,0,0,0,276.6024,65.8576,0.1030387,0,0,0,182.7186
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,46.34711,46.34711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1552,182.7186,0,0,0,276.6024,65.8576,0.1030387,0,0,0,182.7186
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,45.19583,45.19583,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,151.1552,182.7186,0,6.326857,-6.326857,269.9333,64.26971,0.1030387,6.611566,0,0,182.7186
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,44.3406,44.3406,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,158.185,176.3917,0,9.200324,-9.200324,260.2354,61.96068,0.1030387,9.614339,0,0,176.3917
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,43.52648,43.52648,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,168.4076,167.1914,0,2.318577,-2.318577,257.7914,61.37877,0.1030387,2.422913,0,0,167.1914
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,42.7617,42.7617,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,170.9838,164.8728,0,21.25917,-21.25917,235.3822,56.04328,0.1030387,22.21584,0,0,164.8728
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,42.21073,42.21073,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,194.6051,143.6136,0,17.9088,-17.9088,216.5047,51.54863,0.1030387,18.7147,0,0,143.6136
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.459008,42.74316,42.0216,0,0,0,0,0,0,0,0,0,0,2.459008,0,0,0,0,214.5038,125.7048,2.459008,0,2.459008,218.8375,52.10406,0.1030334,0,1.967206,0,128.1638
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.362086,44.38638,41.61042,50.01829,50.01829,0,0,0,50.01829,18.71733,0,0,0,9.362086,52.65083,50.01829,0,0,212.0448,127.9179,0,43.28874,-43.28874,173.2072,41.23972,0.1030334,55.02011,7.489669,0,137.28
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,22.30839,49.53374,42.69591,42.57575,42.57575,0,0,0,42.57575,52.39693,0,0,0,22.30839,44.81658,42.57575,0,0,260.1434,84.6292,0,22.50819,-22.50819,149.4815,35.59075,0.1030334,46.83332,17.84671,0,106.9376
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,30.44712,55.13566,45.45075,36.95282,36.95282,0,-1,0,36.95282,82.39457,0,0,0,30.44712,38.89771,36.95282,0,0,285.1525,62.121,0,8.450589,-8.450589,140.5737,33.46988,0.1030334,40.64811,24.3577,0,92.56812
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,39.3621,60.8985,47.87666,13.08648,13.08648,0,0,0,13.08648,300.7845,0,0,0,39.3621,13.77524,13.08648,0,0,294.542,53.67041,25.58685,0,25.58685,164.8476,39.24934,0.1029783,14.39513,31.48968,0,93.03251
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,44.76031,65.53264,50.23677,17.85405,17.85405,0,0,0,17.85405,250.7012,0,0,0,44.76031,18.79373,17.85405,0,0,268.9552,76.69859,25.96658,0,25.96658,189.4816,45.11459,0.1029224,19.63945,35.80825,0,121.4589
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,45.97255,68.55086,52.49821,28.62938,28.62938,0,0,0,28.62938,160.5782,0,0,0,45.97255,30.1362,28.62938,0,0,242.9886,100.0685,15.83636,0,15.83636,204.5053,48.69165,0.1028884,31.49232,36.77804,0,146.0411
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,48.45668,72.1352,54.76787,32.99667,32.99667,0,0,0,32.99667,146.8532,0,0,0,48.45668,34.73334,32.99667,0,0,227.1522,114.3212,13.72334,0,13.72334,217.5244,51.79143,0.1028589,36.29634,38.76535,0,162.7779
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,35.82652,68.72426,56.19874,24.22214,24.22214,0,-1,0,24.22214,147.9082,0,0,0,35.82652,25.49699,24.22214,0,0,213.4289,126.6722,10.32953,0,10.32953,227.3239,54.12463,0.1028367,26.64435,28.66122,0,162.4988
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,14.9667,61.83183,56.84839,10.1881,10.1881,0,0,0,10.1881,146.9037,0,0,0,14.9667,10.72432,10.1881,0,0,203.0993,135.9688,4.242381,0,4.242381,231.3486,55.08288,0.1028276,11.20691,11.97336,0,150.9355
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,16.7146,63.20758,57.5885,23.46026,23.46026,0,0,0,23.46026,71.24644,0,0,0,16.7146,24.69501,23.46026,0,0,198.857,139.787,0,7.980409,-7.980409,222.9365,53.08001,0.1028276,25.80628,13.37168,0,156.5016
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,11.68765,61.0901,57.21844,0,0,0,0,0,0,0,0,0,0,11.68765,0,0,0,0,207.7241,131.8065,11.68765,0,11.68765,234.0244,55.71997,0.1028025,0,9.350122,0,143.4942
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.256587,56.41289,55.68889,23.45731,23.45731,0,0,0,23.45731,9.619975,0,3.552714E-15,0,2.256587,24.6919,23.45731,0,0,196.0364,142.3254,0,22.43531,-22.43531,210.3755,50.08929,0.1028025,25.80304,1.80527,0,144.582
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,54.44716,54.44716,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,220.9646,119.8901,0,28.92291,-28.92291,179.888,42.8304,0.1028025,30.22444,0,0,119.8901
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,52.63801,52.63801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.1011,90.96722,0,0,0,179.888,42.8304,0.1028025,0,0,0,90.96722
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,50.74662,50.74662,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,253.1011,90.96722,0,7.963666,-7.963666,171.4936,40.83173,0.1028025,8.322031,0,0,90.96722
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,48.75656,48.75656,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,261.9496,83.00355,0,22.11432,-22.11432,148.1831,35.28161,0.1028025,23.10946,0,0,83.00355
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,47.34214,47.34214,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,286.5211,60.88923,0,39.89487,-39.89487,106.1302,25.26904,0.1028025,41.69014,0,0,60.88923
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,46.28132,46.28132,30.31904,19.94465,0,-1,0,19.94465,0,0,10.3744,13.4063,0,20.99437,19.94465,0,0,330.8487,20.99437,0,20.99437,-20.99437,84.00017,20,0.1028025,33.35095,0,0,20.99437
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,45.14649,45.14649,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028025,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,44.29125,44.29125,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028025,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,43.50181,43.50181,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028025,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,42.73703,42.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1028025,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,42.16139,42.16139,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1030205,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.671901,42.47023,41.98048,0,0,72.31579,0,20.56389,0,0,0,0,0,1.671901,0,0,72.31579,68.7,289.7876,57.94941,70.3719,0,70.3719,211.8448,50.43915,0.1031742,0,1.33752,81,59.62131
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,20.69893,47.86169,41.58575,14.52233,14.52233,81,0,22.761,14.52233,142.5317,0,0,0,20.69893,0,0,66.47767,63.15378,219.4157,121.2841,83.85271,0,83.85271,291.3945,69.37951,0.1033493,15.97457,16.55914,81,141.983
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,38.09099,54.73001,42.64657,0,0,72.31579,0,20.56389,0,0,0,0,0,38.09099,0,0,72.31579,68.7,135.563,196.7516,106.791,0,106.791,392.7054,93.50108,0.1034239,0,30.47279,81,234.8425
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,45.52507,60.38403,45.37674,21.34232,21.34232,0,-1,0,21.34232,213.3089,0,0,0,45.52507,22.4656,21.34232,0,0,28.77197,292.8635,23.05947,0,23.05947,414.5815,98.70968,0.1033745,23.47655,36.42005,0,338.3885
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,62.19768,69.62411,47.73686,11.24743,11.24743,0,0,0,11.24743,552.9944,44.64577,0,0,62.19768,11.8394,11.24743,0,0,5.712503,313.617,5.712503,0,5.712503,420.0009,100,0.1033623,12.37218,49.75814,0,375.8147
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,72.01511,76.82648,50.09698,34.71502,34.71502,0,0,0,34.71502,207.4465,35.47298,0,0,72.01511,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1033623,38.18652,57.61209,0,390.7733
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,60.38472,74.37003,52.36663,49.87669,49.87669,0,0,0,49.87669,121.068,7.882936,0,0,60.38472,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1033623,54.86436,48.30777,0,379.1429
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,68.9212,81.04965,54.62807,65.74094,65.74094,20.25,0,7.39125,65.74094,104.8376,21.03601,0,0,68.9212,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1033623,72.31503,55.13696,81,387.6794
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,53.84777,75.90739,56.05894,17.73427,17.73427,0,-1,0,17.73427,303.6367,35.18011,0,0,53.84777,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1033623,19.5077,43.07821,0,372.606
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,41.06969,71.34306,56.7086,34.66498,34.66498,0,0,0,34.66498,118.476,4.580238,0,0,41.06969,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1033623,38.13148,32.85575,0,359.8279
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,22.932,65.27069,57.4487,1.69761,1.69761,0,0,0,1.69761,1350.841,21.14505,0,0,22.932,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1033623,1.867371,18.3456,0,341.6902
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,13.66891,61.62338,57.07865,28.17268,28.17268,0,0,0,28.17268,48.5183,0,0,0,13.66891,29.65546,28.17268,0,0,0,318.7582,0,15.98655,-15.98655,403.1495,95.98779,0.1033623,30.98995,10.93513,0,332.4271
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.860337,56.4754,55.55732,30.85643,30.85643,0,0,0,30.85643,9.269826,0,7.105427E-15,0,2.860337,32.48045,30.85643,0,0,17.76283,302.7717,0,29.62011,-29.62011,371.9272,88.55392,0.1033623,33.94207,2.28827,0,305.632
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,54.30736,54.30736,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,50.67407,273.1516,0,10.79652,-10.79652,360.5467,85.84427,0.1033623,11.28237,0,0,273.1516
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,52.49821,52.49821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.67021,262.355,0,0,0,360.5467,85.84427,0.1033623,0,0,0,262.355
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,50.60683,50.60683,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,62.67021,262.355,0,4.357284,-4.357284,355.9537,84.75071,0.1033623,4.553362,0,0,262.355
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,48.6661,48.6661,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,67.51163,257.9977,0,7.806895,-7.806895,347.7245,82.79138,0.1033623,8.158205,0,0,257.9977
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,47.27635,47.27635,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,76.18596,250.1909,0,10.96452,-10.96452,336.1669,80.03957,0.1033623,11.45793,0,0,250.1909
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,46.23198,46.23198,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,88.36877,239.2263,0,26.3826,-26.3826,308.3572,73.41823,0.1033623,27.56982,0,0,239.2263
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,45.09715,45.09715,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,117.6828,212.8437,0,29.35908,-29.35908,277.41,66.04987,0.1033623,30.68024,0,0,212.8437
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,44.24191,44.24191,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,150.304,183.4846,0,15.75521,-15.75521,260.8025,62.09571,0.1033623,16.4642,0,0,183.4846
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,43.46069,43.46069,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,167.8098,167.7294,0,23.61842,-23.61842,235.9065,56.16811,0.1033623,24.68125,0,0,167.7294
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,42.69591,42.69591,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,194.0524,144.111,0,9.591652,-9.591652,225.796,53.76085,0.1033623,10.02328,0,0,144.111
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.13672,42.13672,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,204.7098,134.5194,0,39.73758,-39.73758,183.909,43.78776,0.1033623,41.52577,0,0,134.5194
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.825599,42.4659,41.93114,26.20496,26.20496,0,0,0,26.20496,6.966615,0,3.552714E-15,0,1.825599,27.58417,26.20496,0,0,248.8627,94.78179,0,25.75857,-25.75857,156.757,37.32303,0.1033623,28.82546,1.460479,0,96.60739
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.907682,43.57407,41.53642,13.10536,13.10536,0,0,0,13.10536,52.70882,0,1.776357E-15,0,6.907682,13.79512,13.10536,0,0,277.4833,69.02322,0,6.887438,-6.887438,149.497,35.59446,0.1033623,14.4159,5.526146,0,75.9309
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.32188,47.54411,42.60545,79.43639,79.43639,20.25,0,7.39125,79.43639,20.54711,0,0,0,16.32188,62.30147,59.18639,0,0,285.136,62.13578,0,45.97959,-45.97959,101.0303,24.05478,0.1033623,87.38004,13.05751,81,78.45766
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,31.60266,55.35347,45.28629,50.71532,45.37092,0,-1,0,45.37092,69.65401,0,5.344406,34.43396,31.60266,47.75886,45.37092,0,0,336.2245,16.15619,0,16.15619,-16.15619,84.00017,20,0.1033623,55.78686,25.28213,0,47.75886
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,37.77294,60.01748,47.59706,58.58195,58.58195,81,0,22.761,58.58195,64.4788,-3.552714E-15,0,0,37.77294,0,0,22.41805,21.29715,354.1758,0,59.07009,0,59.07009,140.039,33.34254,0.1035751,64.44014,30.21835,81,37.77294
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,30.62942,60.02951,49.95718,18.38296,18.38296,81,0,22.761,18.38296,166.6185,0,0,0,30.62942,0,0,62.61704,59.48618,295.1057,53.16308,90.11561,0,90.11561,225.5301,53.69754,0.103735,20.22126,24.50354,81,83.7925
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,58.56536,73.41669,52.22684,49.81888,49.81888,81,0,22.761,49.81888,117.5565,0,0,0,58.56536,0,0,31.18112,29.62206,204.9901,134.2671,88.18742,0,88.18742,309.1921,73.61701,0.1038985,54.80077,46.85229,81,192.8325
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,49.03093,72.05048,54.48827,16.74267,16.74267,81,0,22.761,16.74267,292.85,0,0,0,49.03093,0,0,64.25732,61.04446,116.8027,213.6358,110.0754,0,110.0754,413.6188,98.48046,0.1040146,18.41694,39.22475,81,262.6667
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,52.94728,75.36454,55.92737,56.84741,56.84741,0,-1,0,56.84741,93.1393,0,7.105427E-15,0,52.94728,59.83938,56.84741,0,0,6.727303,312.7036,0,6.8921,-6.8921,406.3539,96.75072,0.1040146,62.53215,42.35783,0,365.6509
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,22.90176,64.3287,56.5688,35.10989,35.10989,0,0,0,35.10989,65.2288,0,0,0,22.90176,36.95778,35.10989,0,0,14.38519,305.8116,0,14.05602,-14.05602,391.5375,93.22303,0.1040146,38.62088,18.32141,0,328.7133
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,18.64227,63.59297,57.3089,30.79054,30.79054,0,0,0,30.79054,60.54543,0,3.552714E-15,0,18.64227,32.4111,30.79054,0,0,30.00299,291.7555,0,13.76883,-13.76883,377.0239,89.76741,0.1040146,33.8696,14.91381,0,310.3978
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,11.74708,60.82301,56.93885,49.13787,49.13787,0,0,0,49.13787,23.90637,0,0,0,11.74708,51.72407,49.13787,0,0,45.30169,277.9867,0,39.97699,-39.97699,334.8844,79.73423,0.1040146,54.05165,9.397665,0,289.7338
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.005107,56.38146,55.41752,38.8793,38.8793,0,0,0,38.8793,7.729325,0,7.105427E-15,0,3.005107,40.92558,38.8793,0,0,89.72057,238.0097,0,37.92047,-37.92047,294.9128,70.21718,0.1040146,42.76723,2.404086,0,241.0148
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,54.11822,54.11822,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,131.8544,200.0892,0,72.31579,-72.31579,218.6852,52.0678,0.1040146,88.90358,0,0,200.0892
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,52.3173,52.3173,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,212.2053,127.7735,0,70.84045,-70.84045,144.0128,34.2887,0.1040146,74.02826,0,0,127.7735
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,50.46703,50.46703,56.87554,54.08636,0,-1,0,54.08636,0,0,2.789181,8.476735,0,56.93301,54.08636,0,0,290.9169,56.93301,0,56.93301,-56.93301,84.00017,20,0.1040146,62.5631,0,0,56.93301
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,48.56742,48.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040146,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,47.18589,47.18589,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040146,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,46.14152,46.14152,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040146,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,45.03136,45.03136,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040146,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,44.17612,44.17612,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040146,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,43.38668,43.38668,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040146,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,42.6219,42.6219,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040146,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,42.07093,42.07093,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1042278,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.142028,42.50942,41.8818,19.17759,19.17759,81,0,22.761,19.17759,11.16943,0,0,0,2.142028,0,0,61.82241,58.73129,289.7885,57.94854,60.87332,0,60.87332,202.8328,48.29343,0.104448,21.09534,1.713622,81,60.09056
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.06345,46.62791,41.4953,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,38348.99,0,0,0,17.06345,0,0,72.31579,68.7,228.9152,112.7345,85.76344,0,85.76344,284.1951,67.66537,0.1045646,0.04894468,13.65076,81,129.798
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,30.90045,52.16819,42.53144,29.34006,29.34006,81,0,22.761,29.34006,105.3183,0,0,0,30.90045,0,0,51.65994,49.07695,143.1518,189.9216,79.97739,0,79.97739,360.0684,85.73039,0.1047428,32.27406,24.72036,81,220.8221
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,57.29464,64.62514,45.17116,1.346253,1.346253,0,-1,0,1.346253,4255.859,0,0,0,57.29464,1.417108,1.346253,0,0,63.17438,261.9013,55.87753,0,55.87753,413.0784,98.35181,0.1046233,1.480878,45.83571,0,319.1959
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,66.02811,70.97056,47.5066,40.12513,40.12513,0,0,0,40.12513,164.5555,16.49428,0,0,66.02811,42.23698,40.12513,0,0,7.29685,312.1911,7.29685,0,7.29685,420.0009,100,0.1046077,44.13765,52.82249,0,378.2192
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,65.88247,73.70583,49.81738,22.48276,22.48276,0,0,0,22.48276,293.0355,42.2164,0,0,65.88247,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1046077,24.73104,52.70597,0,384.6407
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,59.28706,73.56096,52.08704,0,0,0,0,0,0,0,59.28706,0,0,59.28706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046077,0,47.42964,0,378.0453
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,59.05309,76.15643,54.34848,31.16912,31.16912,0,0,0,31.16912,189.4603,26.2435,0,0,59.05309,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1046077,34.28603,47.24247,0,377.8113
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,47.2872,72.82169,55.78757,80.51042,68.7,0,-1,0,68.7,68.83144,0,11.81042,19.86147,47.2872,72.31579,68.7,0,0,0,318.7582,0,25.02859,-25.02859,393.6184,93.71848,0.1046077,88.56146,37.82976,0,366.0454
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,44.82607,72.59943,56.47834,7.384566,7.384566,0,0,0,7.384566,607.0237,9.243296,0,0,44.82607,7.773228,7.384566,0,0,27.80955,293.7296,27.80955,0,27.80955,420.0009,100,0.1045483,8.123023,35.86086,0,338.5557
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,22.89654,65.01418,57.21844,12.30491,12.30491,0,0,0,12.30491,186.0764,9.943998,0,0,22.89654,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1045483,13.5354,18.31723,0,341.6548
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,17.35377,62.60865,56.79905,58.9702,58.9702,0,0,0,58.9702,29.42803,0,7.105427E-15,0,17.35377,62.07389,58.9702,0,0,0,318.7582,0,44.72012,-44.72012,372.8617,88.77641,0.1045483,64.86722,13.88301,0,336.112
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.913951,56.21135,55.27772,18.18615,18.18615,0,0,0,18.18615,16.02292,0,0,0,2.913951,19.14331,18.18615,0,0,49.68903,274.0381,0,16.22936,-16.22936,355.7545,84.70327,0.1045483,20.00476,2.331161,0,276.9521
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,53.97842,53.97842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.72165,257.8087,0,0,0,355.7545,84.70327,0.1045483,0,0,0,257.8087
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,52.1775,52.1775,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,67.72165,257.8087,0,54.61639,-54.61639,298.1837,70.99598,0.1045483,57.07413,0,0,257.8087
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,50.37657,50.37657,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,128.4065,203.1924,0,49.86415,-49.86415,245.6223,58.48138,0.1045483,52.10804,0,0,203.1924
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,48.47697,48.47697,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,183.8111,153.3282,0,17.04448,-17.04448,227.6558,54.20366,0.1045483,17.81148,0,0,153.3282
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,47.11188,47.11188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.7494,136.2837,0,0,0,227.6558,54.20366,0.1045483,0,0,0,136.2837
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,46.06751,46.06751,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,202.7494,136.2837,0,37.94525,-37.94525,187.658,44.68039,0.1045483,39.65279,0,0,136.2837
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,44.96557,44.96557,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,244.9108,98.33848,0,7.411235,-7.411235,179.8459,42.82037,0.1045483,7.74474,0,0,98.33848
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,44.12679,44.12679,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,253.1455,90.92724,0,29.16458,-29.16458,149.1037,35.50082,0.1045483,30.47699,0,0,90.92724
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,43.34556,43.34556,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,285.5506,61.76266,0,21.39941,-21.39941,126.5468,30.13012,0.1045483,22.36239,0,0,61.76266
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,42.60545,42.60545,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,309.3278,40.36324,0,24.36867,-24.36867,100.8599,24.01422,0.1045483,25.46526,0,0,40.36324
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.04626,42.04626,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,336.4041,15.99458,58.13953,0,58.13953,156.0159,37.14658,0.1047725,21.78054,0,81,15.99458
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.393674,42.54218,41.84068,41.89718,41.89718,81,0,22.761,41.89718,5.71321,0,0,0,2.393674,0,0,39.10282,37.14767,278.2645,68.32015,39.54135,0,39.54135,193.5282,46.07804,0.1049251,46.0869,1.914939,81,70.71383
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,13.7482,45.55293,41.44596,49.2568,49.2568,81,0,22.761,49.2568,27.91128,0,0,0,13.7482,0,0,31.7432,30.15604,238.7232,103.9074,43.90424,0,43.90424,235.1794,55.99498,0.1050876,54.18248,10.99856,81,117.6556
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,28.19759,51.22989,42.49033,36.34309,36.34309,81,0,22.761,36.34309,77.5872,-7.105427E-15,0,0,28.19759,0,0,44.65691,42.42406,194.8189,143.4212,70.62165,0,70.62165,302.177,71.94675,0.1052839,39.9774,22.55807,81,171.6188
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,46.16186,60.30619,45.09715,18.84565,18.84565,0,-1,0,18.84565,244.9471,0,0,0,46.16186,19.83752,18.84565,0,0,124.1973,206.9807,26.32433,0,26.32433,327.1504,77.8928,0.1052276,20.73021,36.92949,0,253.1425
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,67.04382,71.24836,47.37503,4.14108,4.14108,0,0,0,4.14108,1618.993,0,0,0,67.04382,4.359032,4.14108,0,0,97.87295,230.6726,62.68478,0,62.68478,386.6184,92.05182,0.1050938,4.555189,53.63505,0,297.7164
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,67.66775,74.3269,49.67759,68.92132,68.92132,38.06571,0,11.89862,68.92132,98.18116,0,0,0,67.66775,32.47959,30.85561,0,0,35.18816,287.0889,35.18816,0,35.18816,420.0009,100,0.1051203,75.81345,54.1342,81,354.7566
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,66.73635,76.69237,51.94724,7.327413,7.327413,0,0,0,7.327413,910.7764,59.02328,0,0,66.73635,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1051203,8.060155,53.38908,0,385.4946
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,65.21895,78.77734,54.20868,19.60639,19.60639,0,0,0,19.60639,332.6412,44.58064,0,0,65.21895,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1051203,21.56703,52.17516,0,383.9772
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,48.10706,73.00008,55.64777,47.97027,47.97027,0,-1,0,47.97027,100.2852,0,0,0,48.10706,50.49502,47.97027,0,0,0,318.7582,0,2.38796,-2.38796,417.4837,99.40069,0.1051203,52.7673,38.48565,0,366.8653
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,53.368,76.02798,56.33854,0,0,0,0,0,0,0,50.71471,0,0,53.368,0,0,0,0,2.653289,316.3703,2.653289,0,2.653289,420.0009,100,0.1051147,0,42.6944,0,369.7383
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,32.01303,68.23123,57.07865,0,0,0,0,0,0,0,32.01303,0,0,32.01303,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051147,0,25.61042,0,350.7713
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,10.53416,60.1762,56.7086,56.60847,56.60847,0,0,0,56.60847,18.6088,0,7.105427E-15,0,10.53416,59.58787,56.60847,0,0,0,318.7582,0,49.05371,-49.05371,368.2937,87.6888,0.1051147,62.26932,8.427326,0,329.2924
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.827235,56.04274,55.13792,14.8248,14.8248,0,0,0,14.8248,19.07099,0,1.776357E-15,0,2.827235,15.60505,14.8248,0,0,54.50412,269.7045,0,12.77782,-12.77782,354.8247,84.4819,0.1051147,16.30728,2.261788,0,272.5317
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,53.79751,53.79751,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,68.7017,256.9267,0,71.51313,-71.51313,279.4432,66.53397,0.1051147,74.73122,0,0,256.9267
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,52.0377,52.0377,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,148.1607,185.4136,0,51.19428,-51.19428,225.4797,53.68554,0.1051147,53.49802,0,0,185.4136
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,50.23677,50.23677,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,205.0433,134.2193,0,28.34587,-28.34587,195.6006,46.57147,0.1051147,29.62143,0,0,134.2193
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,48.33717,48.33717,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,236.5387,105.8734,0,26.00838,-26.00838,168.1853,40.04404,0.1051147,27.17876,0,0,105.8734
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,47.02142,47.02142,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,265.4369,79.86505,0,40.93619,-40.93619,125.0348,29.77013,0.1051147,42.77832,0,0,79.86505
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,45.97705,45.97705,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.9215,38.92886,0,23.7917,-23.7917,99.95613,23.79903,0.1051147,24.86233,0,0,38.92886
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,44.86689,44.86689,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,337.3568,15.13716,0,3.571048,-3.571048,96.19192,22.90279,0.1051147,3.731745,0,0,15.13716
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,44.03633,44.03633,13.69344,10.98781,0,-1,0,10.98781,0,0,2.705639,4.074984,0,11.56611,10.98781,0,0,341.3246,11.56611,0,11.56611,-11.56611,84.00017,20,0.1051147,15.06279,0,0,11.56611
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,43.27155,43.27155,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051147,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,42.53144,42.53144,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051147,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,41.98048,41.98048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051147,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.009364,42.37961,41.79134,16.33261,16.33261,81,0,22.761,16.33261,12.30277,0,0,0,2.009364,0,0,64.66738,61.43402,354.1758,0,63.44338,0,63.44338,144.1878,34.33037,0.1053254,17.96588,1.607491,81,2.009364
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.03972,47.14272,41.39662,29.51382,29.51382,81,0,22.761,29.51382,64.5112,0,0,0,19.03972,0,0,51.48618,48.91187,290.7324,57.09904,67.95159,0,67.95159,208.6524,49.67904,0.1055259,32.4652,15.23177,81,76.13876
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,38.16333,54.53128,42.44099,70.16492,70.16492,81,0,22.761,70.16492,54.3909,0,0,0,38.16333,0,0,10.83508,10.29333,222.7808,118.2555,48.45666,0,48.45666,254.6224,60.62426,0.10569,77.18141,30.53067,81,156.4188
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,55.19789,63.61621,45.00669,0,0,0,-1,0,0,0,0,0,0,55.19789,0,0,0,0,174.3242,161.8665,55.19789,0,55.19789,306.9877,73.09217,0.1055723,0,44.15831,0,217.0643
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,57.57344,67.1834,47.27635,27.09729,27.09729,0,0,0,27.09729,212.4694,0,0,0,57.57344,28.52347,27.09729,0,0,119.1263,211.5446,29.04998,0,29.04998,334.5469,79.65388,0.1055105,29.80702,46.05876,0,269.118
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,73.96468,77.03402,49.53778,47.7387,47.7387,0,0,0,47.7387,154.9365,0,0,0,73.96468,50.25127,47.7387,0,0,90.07631,237.6895,23.71342,0,23.71342,357.0435,85.01018,0.1054601,52.51258,59.17175,0,311.6542
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,68.80276,77.46922,51.80745,0,0,0,0,0,0,0,2.439867,0,0,68.80276,0,0,0,0,66.36289,259.0316,66.36289,0,66.36289,420.0009,100,0.1053192,0,55.04221,0,327.8344
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,49.55852,71.79501,54.0771,0,0,0,0,0,0,0,49.55852,0,0,49.55852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053192,0,39.64682,0,368.3167
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,41.50134,70.17024,55.50798,0,0,0,-1,0,0,0,41.50134,0,0,41.50134,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053192,0,33.20107,0,360.2596
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,37.57842,69.35571,56.15763,27.42341,27.42341,0,0,0,27.42341,137.0304,8.711672,0,0,37.57842,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1053192,30.16575,30.06274,0,356.3366
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,33.27967,68.56019,56.93885,25.95338,25.95338,0,0,0,25.95338,128.2287,5.960323,0,0,33.27967,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1053192,28.54872,26.62374,0,352.0379
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,18.92727,62.87587,56.52768,36.43709,36.43709,0,0,0,36.43709,51.94507,0,0,0,18.92727,38.35483,36.43709,0,0,0,318.7582,0,19.42756,-19.42756,399.5224,95.12419,0.1053192,40.0808,15.14182,0,337.6855
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.063439,55.92844,54.94879,0,0,0,0,0,0,0,0,0,0,3.063439,0,0,0,0,21.58617,299.3307,3.063439,0,3.063439,402.4286,95.81615,0.1053127,0,2.450751,0,302.3941
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,53.65771,53.65771,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,18.52274,302.0878,0,27.1937,-27.1937,373.7639,88.99124,0.1053127,28.41741,0,0,302.0878
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,51.8979,51.8979,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,48.73796,274.8941,0,57.7569,-57.7569,312.8828,74.49577,0.1053127,60.35596,0,0,274.8941
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,50.09698,50.09698,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,112.9123,217.1372,0,27.24711,-27.24711,284.1619,67.65745,0.1053127,28.47323,0,0,217.1372
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,48.24671,48.24671,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,143.1869,189.89,0,23.00933,-23.00933,259.9079,61.88271,0.1053127,24.04475,0,0,189.89
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,46.9063,46.9063,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,168.7528,166.8807,0,26.55026,-26.55026,231.9215,55.21928,0.1053127,27.74502,0,0,166.8807
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,45.88659,45.88659,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,198.2531,140.3305,0,11.73807,-11.73807,219.5484,52.27333,0.1053127,12.26628,0,0,140.3305
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,44.77644,44.77644,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,211.2954,128.5924,0,10.78806,-10.78806,208.1768,49.56581,0.1053127,11.27352,0,0,128.5924
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,43.94587,43.94587,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,223.2821,117.8043,0,35.13723,-35.13723,171.1389,40.74728,0.1053127,36.71841,0,0,117.8043
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,43.1811,43.1811,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,262.3235,82.66709,0,14.28269,-14.28269,156.0837,37.1627,0.1053127,14.92541,0,0,82.66709
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,42.46566,42.46566,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,278.1931,68.38441,0,35.41928,-35.41928,118.7485,28.27339,0.1053127,37.01315,0,0,68.38441
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,41.90647,41.90647,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,317.5479,32.96512,0,8.027176,-8.027176,110.2871,26.25877,0.1053127,8.388399,0,0,32.96512
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.175834,42.36249,41.72555,44.77024,44.77024,20.25,0,7.39125,44.77024,4.860001,0,7.105427E-15,0,2.175834,25.81078,24.52024,0,0,326.467,24.93794,0,23.63495,-23.63495,85.37365,20.32702,0.1053127,49.24727,1.740667,81,27.11378
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.3387,45.92383,41.33083,27.04286,27.04286,81,0,22.761,27.04286,56.71997,0,0,0,15.3387,0,0,53.95714,51.25928,352.728,1.302996,66.59798,0,66.59798,148.554,35.36994,0.105515,29.74715,12.27096,81,16.6417
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.29912,47.62886,42.39165,14.1022,14.1022,81,0,22.761,14.1022,122.6697,0,0,0,17.29912,0,0,66.8978,63.55291,286.13,61.24118,80.85204,0,80.85204,225.257,53.63251,0.1056865,15.51242,13.8393,81,78.54031
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,27.45417,53.55748,44.91623,32.1282,32.1282,0,-1,0,32.1282,85.45193,0,0,0,27.45417,33.81916,32.1282,0,0,205.278,134.008,0,6.364994,-6.364994,218.5477,52.03507,0.1056865,35.34103,21.96334,0,161.4622
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,34.35941,58.32929,47.16122,1.652583,1.652583,0,0,0,1.652583,2079.134,0,0,0,34.35941,1.739561,1.652583,0,0,212.3502,127.643,32.61985,0,32.61985,249.4936,59.40313,0.1056174,1.817841,27.48753,0,162.0024
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,32.47541,60.08116,49.39799,62.93735,62.93735,20.25,0,7.39125,62.93735,51.59959,0,0,0,32.47541,44.93405,42.68735,0,0,179.7304,157.0009,0,12.45863,-12.45863,236.3611,56.27633,0.1056174,69.23108,25.98033,81,189.4763
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,58.72356,72.76294,51.61831,21.60544,21.60544,81,0,22.761,21.60544,271.7999,0,0,0,58.72356,0,0,59.39456,56.42483,193.5733,144.5423,115.1484,0,115.1484,345.6004,82.28565,0.1057157,23.76599,46.97885,81,203.2658
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,42.23336,68.64497,53.88797,35.94806,35.94806,0,0,0,35.94806,117.4844,0,0,0,42.23336,37.84007,35.94806,0,0,78.42491,248.1758,4.393295,0,4.393295,349.7683,83.27799,0.1057064,39.54287,33.78669,0,290.4091
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,41.97804,70.10094,55.27772,47.49115,47.49115,0,-1,0,47.49115,88.39128,0,0,0,41.97804,49.99069,47.49115,0,0,74.03162,252.1298,0,8.012648,-8.012648,341.3222,81.26703,0.1057064,52.24027,33.58243,0,294.1078
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,35.23835,68.246,55.96849,0,0,0,0,0,0,0,0,0,0,35.23835,0,0,0,0,82.93456,244.1171,35.23835,0,35.23835,374.7522,89.22655,0.1056319,0,28.19068,0,279.3555
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,23.95,64.90613,56.75793,28.11522,28.11522,0,0,0,28.11522,85.18519,0,0,0,23.95,29.59497,28.11522,0,0,47.69621,275.8316,0,5.644965,-5.644965,368.8019,87.80981,0.1056319,30.92674,19.16,0,299.7816
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,8.690782,59.17984,56.33854,0,0,0,0,0,0,0,0,0,0,8.690782,0,0,0,0,53.9684,270.1867,8.690782,0,8.690782,377.0467,89.77285,0.1056136,0,6.952626,0,278.8774
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.9793697,55.07928,54.76787,48.60833,48.60833,0,0,0,48.60833,2.014819,0,0,0,0.9793697,51.16666,48.60833,0,0,45.27761,278.0084,0,50.18729,-50.18729,324.1447,77.17715,0.1056136,53.46916,0.7834958,0,278.9877
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,53.4768,53.4768,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,101.0413,227.8211,0,18.8375,-18.8375,304.2882,72.44943,0.1056136,19.68519,0,0,227.8211
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,51.66765,51.66765,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,121.9718,208.9836,0,17.21779,-17.21779,286.1391,68.12821,0.1056136,17.99259,0,0,208.9836
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,49.90784,49.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.1027,191.7658,0,0,0,286.1391,68.12821,0.1056136,0,0,0,191.7658
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,48.05758,48.05758,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,141.1027,191.7658,0,56.93104,-56.93104,226.1285,53.84001,0.1056136,59.49294,0,0,191.7658
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,46.7665,46.7665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.3594,134.8347,0,0,0,226.1285,53.84001,0.1056136,0,0,0,134.8347
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,45.7468,45.7468,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,204.3594,134.8347,0,34.6567,-34.6567,189.5971,45.14208,0.1056136,36.21625,0,0,134.8347
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,44.63664,44.63664,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,242.8669,100.1781,0,12.56305,-12.56305,176.3545,41.98908,0.1056136,13.12838,0,0,100.1781
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,43.84719,43.84719,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,256.8258,87.61501,0,6.665782,-6.665782,169.3281,40.31614,0.1056136,6.965743,0,0,87.61501
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,43.09064,43.09064,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,264.2322,80.94923,0,25.76888,-25.76888,142.1654,33.84883,0.1056136,26.92848,0,0,80.94923
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,42.39165,42.39165,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,292.8643,55.18034,0,23.47546,-23.47546,117.42,27.9571,0.1056136,24.53186,0,0,55.18034
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,41.84068,41.84068,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,318.9482,31.70488,0,13.16917,-13.16917,103.5385,24.65198,0.1056136,13.76178,0,0,31.70488
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.079898,41.95039,41.63509,17.04231,17.04231,81,0,22.761,17.04231,6.336573,0,0,0,1.079898,0,0,63.95769,60.7598,333.5806,18.53571,61.8397,0,61.8397,162.2048,38.62012,0.1058241,18.74654,0.8639187,81,19.61561
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,17.49796,46.49934,41.24037,25.60903,25.60903,81,0,22.761,25.60903,68.32732,0,0,0,17.49796,0,0,55.39097,52.62142,271.7409,74.19144,70.11938,0,70.11938,228.7259,54.45844,0.1060166,28.16993,13.99837,81,91.68941
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,30.30456,51.69814,42.27652,21.6191,21.6191,81,0,22.761,21.6191,140.1749,0,0,0,30.30456,0,0,59.3809,56.41186,201.6215,137.2989,86.71642,0,86.71642,310.9923,74.04564,0.1061735,23.78101,24.24365,81,167.6034
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,42.97216,58.78776,44.77644,21.90749,21.90749,0,-1,0,21.90749,196.1528,0,0,0,42.97216,23.06052,21.90749,0,0,114.9051,215.3437,19.91164,0,19.91164,329.8822,78.54321,0.1061315,24.09824,34.37773,0,258.3158
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,62.93086,69.02087,46.97208,16.51638,16.51638,0,0,0,16.51638,381.0208,0,0,0,62.93086,17.38567,16.51638,0,0,94.99343,233.2641,45.54519,0,45.54519,373.0901,88.8308,0.1060354,18.16802,50.34469,0,296.195
