Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,64.15819,72.22761,49.21707,59.51528,59.51528,0,0,0,59.51528,107.8012,0,0,0,64.15819,62.64766,59.51528,0,0,49.44823,274.2548,1.510526,0,1.510526,374.5231,89.172,0.1060322,65.46681,51.32655,0,338.413
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,63.58414,74.65608,51.43739,0,0,0,0,0,0,0,15.64643,0,0,63.58414,0,0,0,0,47.93771,275.6143,47.93771,0,47.93771,420.0009,100,0.1059313,0,50.86731,0,339.1984
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,45.78733,69.78953,53.65771,0,0,0,0,0,0,0,45.78733,0,0,45.78733,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059313,0,36.62986,0,364.5456
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,54.37735,74.99571,55.08858,22.69546,22.69546,0,-1,0,22.69546,239.5958,30.4874,0,0,54.37735,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1059313,24.965,43.50188,0,373.1356
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,39.97116,69.87943,55.78757,5.10947,5.10947,0,0,0,5.10947,782.2955,34.59277,0,0,39.97116,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1059313,5.620417,31.97692,0,358.7294
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,33.19836,68.08069,56.52768,49.78963,49.78963,0,0,0,49.78963,66.67726,0,7.105427E-15,0,33.19836,52.41014,49.78963,0,0,0,318.7582,0,19.21178,-19.21178,399.7498,95.17834,0.1059313,54.7686,26.55869,0,351.9566
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.40485,62.60433,56.10828,2.087392,2.087392,0,0,0,2.087392,929.6216,0,0,0,19.40485,2.197254,2.087392,0,0,21.34642,299.5464,17.20759,0,17.20759,416.0744,99.06513,0.1058951,2.296131,15.52388,0,318.9513
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.139643,55.53901,54.53762,55.18817,55.18817,0,0,0,55.18817,5.688979,0,0,0,3.139643,58.09281,55.18817,0,0,4.13883,315.0333,0,54.95316,-54.95316,358.1487,85.27332,0.1058951,60.70698,2.511714,0,318.1729
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,53.1972,53.1972,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,65.1979,260.0801,0,46.23974,-46.23974,309.4077,73.66836,0.1058951,48.32053,0,0,260.0801
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,51.43739,51.43739,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,116.5754,213.8404,0,1.479528,-1.479528,307.8481,73.29704,0.1058951,1.546106,0,0,213.8404
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,49.67759,49.67759,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,118.2193,212.3608,0,24.24404,-24.24404,282.2927,67.21241,0.1058951,25.33503,0,0,212.3608
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,47.87666,47.87666,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,145.1571,188.1168,0,17.64251,-17.64251,263.6959,62.7846,0.1058951,18.43642,0,0,188.1168
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,46.6267,46.6267,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,164.7599,170.4743,0,22.73406,-22.73406,239.732,57.07895,0.1058951,23.7571,0,0,170.4743
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,45.63167,45.63167,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,190.02,147.7402,0,11.4511,-11.4511,227.6615,54.20502,0.1058951,11.9664,0,0,147.7402
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,44.54618,44.54618,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,202.7434,136.2891,0,36.88353,-36.88353,188.7829,44.94821,0.1058951,38.54329,0,0,136.2891
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,43.73206,43.73206,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,243.7251,99.40559,0,10.74278,-10.74278,177.459,42.25205,0.1058951,11.22621,0,0,99.40559
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,42.99196,42.99196,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,255.6616,88.66281,0,4.314116,-4.314116,172.9115,41.16932,0.1058951,4.508251,0,0,88.66281
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,42.30119,42.30119,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,260.455,84.3487,0,27.71884,-27.71884,143.6933,34.21262,0.1058951,28.96618,0,0,84.3487
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,41.75022,41.75022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.2537,56.62986,0,0,0,143.6933,34.21262,0.1058951,0,0,0,56.62986
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5334705,41.71661,41.56108,23.38757,23.38757,0,0,0,23.38757,2.280999,0,3.552714E-15,0,0.5334705,24.6185,23.38757,0,0,291.2537,56.62986,0,24.08503,-24.08503,118.3054,28.1679,0.1058951,25.72633,0.4267763,0,57.16333
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.1295,46.93171,41.16636,0.5204648,0.5204648,0,0,0,0.5204648,3675.465,0,0,0,19.1295,0.5478576,0.5204648,0,0,318.0149,32.54483,18.58164,0,18.58164,135.9335,32.36506,0.1058561,0.5725113,15.3036,0,51.67434
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,30.37823,51.62609,42.18606,31.22415,31.22415,0,0,0,31.22415,97.29079,0,0,0,30.37823,32.86753,31.22415,0,0,299.4332,49.26831,0,2.489303,-2.489303,133.3096,31.74031,0.1058561,34.34657,24.30258,0,79.64654
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,48.28728,60.60325,44.66131,0,0,0,-1,0,0,0,0,0,0,48.28728,0,0,0,0,302.1991,46.77901,48.28728,0,48.28728,179.1189,42.64727,0.1057548,0,38.62983,0,95.06629
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,65.16636,69.82178,46.85696,0.6684185,0.6684185,0,0,0,0.6684185,9749.336,0,0,0,65.16636,0.7035984,0.6684185,0,0,253.9118,90.23756,64.46276,0,64.46276,240.2737,57.2079,0.1056198,0.7352603,52.13309,0,155.4039
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,62.53794,71.36517,49.07727,58.68943,58.68943,0,0,0,58.68943,106.5574,0,0,0,62.53794,61.77835,58.68943,0,0,189.4491,148.2541,0.7595886,0,0.7595886,240.9943,57.37947,0.1056182,64.55838,50.03035,0,210.792
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,65.52827,75.29065,51.24825,0,0,0,0,0,0,0,0,0,0,65.52827,0,0,0,0,188.6895,148.9377,65.52827,0,65.52827,303.1599,72.18077,0.1054814,0,52.42261,0,214.4659
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,59.38548,75.30961,53.51791,0,0,0,0,0,0,0,0,0,0,59.38548,0,0,0,0,123.1612,207.9131,59.38548,0,59.38548,359.4979,85.59456,0.1053577,0,47.50838,0,267.2986
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,58.51579,76.58753,54.90767,17.26737,17.26737,0,-1,0,17.26737,338.8806,0,0,0,58.51579,18.17618,17.26737,0,0,63.77575,261.36,40.33961,0,40.33961,397.7674,94.70633,0.1052738,18.99411,46.81263,0,319.8759
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,56.16657,76.37452,55.59843,50.40608,50.40608,0,0,0,50.40608,111.4282,0,0,0,56.16657,53.05903,50.40608,0,0,23.43614,297.6657,3.107543,0,3.107543,400.7155,95.40825,0.1052674,55.44669,44.93326,0,353.8323
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,39.1472,70.22383,56.38788,32.71857,32.71857,0,0,0,32.71857,119.6483,0,0,0,39.1472,34.4406,32.71857,0,0,20.3286,300.4625,4.706599,0,4.706599,405.1805,96.47136,0.1052576,35.99043,31.31776,0,339.6097
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,19.06917,62.39206,56.01783,18.58916,18.58916,0,0,0,18.58916,102.5822,0,0,0,19.06917,19.56753,18.58916,0,0,15.622,304.6984,0,0.4983607,-0.4983607,404.6552,96.34628,0.1052576,20.44807,15.25534,0,323.7676
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.124244,55.39333,54.39782,0,0,0,0,0,0,0,0,0,0,3.124244,0,0,0,0,16.17573,304.2001,3.124244,0,3.124244,407.6191,97.05198,0.1052511,0,2.499395,0,307.3243
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,53.09852,53.09852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05149,307.0119,0,0,0,407.6191,97.05198,0.1052511,0,0,0,307.0119
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,51.2976,51.2976,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,13.05149,307.0119,0,16.73767,-16.73767,389.976,92.85126,0.1052511,17.49087,0,0,307.0119
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,49.58713,49.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.6489,290.2742,0,0,0,389.976,92.85126,0.1052511,0,0,0,290.2742
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,47.7862,47.7862,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,31.6489,290.2742,0,18.71873,-18.71873,370.2448,88.15334,0.1052511,19.56107,0,0,290.2742
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,46.53624,46.53624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.44748,271.5555,0,0,0,370.2448,88.15334,0.1052511,0,0,0,271.5555
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,45.56588,45.56588,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,52.44748,271.5555,0,39.98061,-39.98061,328.1015,78.11926,0.1052511,41.77973,0,0,271.5555
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,44.45572,44.45572,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,96.87038,231.5749,0,27.46455,-27.46455,299.1513,71.22637,0.1052511,28.70046,0,0,231.5749
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.3866,204.1103,0,0,0,299.1513,71.22637,0.1052511,0,0,0,204.1103
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,42.92617,42.92617,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,127.3866,204.1103,0,32.56599,-32.56599,264.8238,63.05315,0.1052511,34.03146,0,0,204.1103
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.571,171.5443,0,0,0,264.8238,63.05315,0.1052511,0,0,0,171.5443
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,41.67621,41.67621,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,163.571,171.5443,0,35.51581,-35.51581,227.3868,54.13961,0.1052511,37.11402,0,0,171.5443
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.352657,41.59803,41.4953,3.133579,3.133579,0,0,0,3.133579,11.25413,0,4.440892E-16,0,0.352657,3.298504,3.133579,0,0,203.033,136.0285,0,2.945847,-2.945847,224.2816,53.40028,0.1052511,3.446937,0.2821257,0,136.3812
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.68712,47.66788,41.10057,38.85018,38.85018,0,0,0,38.85018,55.82244,0,0,0,21.68712,40.89492,38.85018,0,0,206.3062,133.0827,0,19.20781,-19.20781,204.0348,48.57962,0.1052511,42.7352,17.34969,0,154.7698
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,44.07316,56.24447,42.12027,45.64631,45.64631,0,0,0,45.64631,96.55363,0,0,0,44.07316,48.04874,45.64631,0,0,227.6482,113.8749,0,3.975579,-3.975579,199.8442,47.58186,0.1052511,50.21093,35.25853,0,157.948
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,59.77673,64.9082,44.57085,14.46795,14.46795,0,-1,0,14.46795,413.1666,0,0,0,59.77673,15.22942,14.46795,0,0,232.0655,109.8993,44.54731,0,44.54731,242.1055,57.64405,0.1051587,15.91474,47.82138,0,169.676
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,74.00804,73.51366,46.71716,49.0041,49.0041,0,0,0,49.0041,151.0242,0,0,0,74.00804,51.58327,49.0041,0,0,187.5182,149.9919,22.42477,0,22.42477,263.3795,62.70928,0.1051123,53.90451,59.20644,0,223.9999
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,75.87302,77.17277,48.93748,48.01551,48.01551,0,0,0,48.01551,158.0177,0,0,0,75.87302,50.54265,48.01551,0,0,165.0934,170.1742,25.33037,0,25.33037,287.41,68.43082,0.1050598,52.81707,60.69841,0,246.0472
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,80.27812,82.21298,51.15779,23.15248,23.15248,0,0,0,23.15248,346.7365,0,0,0,80.27812,24.37104,23.15248,0,0,139.763,192.9715,55.90709,0,55.90709,340.4481,81.05891,0.1049443,25.46773,64.2225,0,273.2496
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,75.53635,82.7136,53.37812,10.26291,10.26291,0,0,0,10.26291,736.0126,0,0,0,75.53635,10.80307,10.26291,0,0,83.85593,243.2879,64.73328,0,64.73328,401.8595,95.68064,0.1048109,11.28921,60.42908,0,318.8242
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,61.80798,77.95541,54.81721,58.89806,58.89806,0,-1,0,58.89806,104.9406,0,0,0,61.80798,61.99795,58.89806,0,0,19.12265,301.5479,0,0.1899686,-0.1899686,401.6592,95.63297,0.1048109,64.78786,49.44639,0,363.3558
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,52.58525,74.71932,55.50798,36.25451,36.25451,0,0,0,36.25451,145.0447,0,0,0,52.58525,38.16264,36.25451,0,0,19.33373,301.3579,14.42262,0,14.42262,415.3417,98.89069,0.1047812,39.87996,42.0682,0,353.9431
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,35.20289,68.59329,56.29742,29.34726,29.34726,0,0,0,29.34726,119.9529,0,0,0,35.20289,30.89185,29.34726,0,0,4.911113,314.3382,4.311045,0,4.311045,419.4316,99.86446,0.1047723,32.28198,28.16232,0,349.5411
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,19.70609,62.5204,55.92737,2.954868,2.954868,0,0,0,2.954868,666.9024,15.99563,0,0,19.70609,3.110387,2.954868,0,0,0.6000683,318.2182,0.6000683,0,0.6000683,420.0009,100,0.1047711,3.250355,15.76487,0,337.9243
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.971443,55.25329,54.30736,46.2164,46.2164,0,0,0,46.2164,6.429414,0,0,0,2.971443,48.64884,46.2164,0,0,0,318.7582,0,45.6774,-45.6774,371.8526,88.53616,0.1047711,50.83804,2.377155,0,321.7297
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,53.00806,53.00806,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.75266,273.0808,0,8.17062,-8.17062,363.2401,86.48555,0.1047711,8.538298,0,0,273.0808
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,51.20714,51.20714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.83113,264.9102,0,0,0,363.2401,86.48555,0.1047711,0,0,0,264.9102
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,49.44733,49.44733,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.83113,264.9102,0,51.05393,-51.05393,309.4245,73.67235,0.1047711,53.35135,0,0,264.9102
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,47.68752,47.68752,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.5577,213.8563,0,7.360912,-7.360912,301.6654,71.82495,0.1047711,7.692153,0,0,213.8563
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,46.43756,46.43756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.7365,206.4954,0,0,0,301.6654,71.82495,0.1047711,0,0,0,206.4954
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,45.4672,45.4672,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.7365,206.4954,0,22.85011,-22.85011,277.5793,66.09017,0.1047711,23.87836,0,0,206.4954
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,44.38171,44.38171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1255,183.6453,0,0,0,277.5793,66.09017,0.1047711,0,0,0,183.6453
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,43.60049,43.60049,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,150.1255,183.6453,0,15.21684,-15.21684,261.5393,62.27114,0.1047711,15.9016,0,0,183.6453
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,42.86038,42.86038,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,167.0331,168.4284,0,14.8895,-14.8895,245.8444,58.53426,0.1047711,15.55953,0,0,168.4284
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,42.18606,42.18606,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.577,153.5389,0,18.66656,-18.66656,226.1681,53.84944,0.1047711,19.50656,0,0,153.5389
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,41.61042,41.61042,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.3176,134.8723,0,29.83374,-29.83374,194.7206,46.36195,0.1047711,31.17626,0,0,134.8723
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3735582,41.53007,41.42129,0,0,0,0,0,0,0,0,0,0,0.3735582,0,0,0,0,237.4662,105.0386,0.3735582,0,0.3735582,195.075,46.44633,0.1047703,0,0.2988466,0,105.4122
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.47303,47.52296,41.02656,33.19507,33.19507,0,0,0,33.19507,64.6874,0,0,0,21.47303,34.94218,33.19507,0,0,237.0927,105.3748,0,13.46915,-13.46915,180.8772,43.06593,0.1047703,36.51458,17.17842,0,126.8478
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,36.34026,53.4784,42.04626,30.26445,30.26445,0,0,0,30.26445,120.0757,0,0,0,36.34026,31.85731,30.26445,0,0,252.0584,91.90566,4.482942,0,4.482942,185.1301,44.07851,0.1047611,33.29089,29.0722,0,128.2459
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,57.79075,64.00977,44.47217,26.17859,26.17859,0,-1,0,26.17859,220.7557,0,0,0,57.79075,27.55642,26.17859,0,0,247.5755,95.94032,30.23433,0,30.23433,213.8129,50.90774,0.1046989,28.79646,46.2326,0,153.7311
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,66.88424,70.2448,46.60203,14.81871,14.81871,0,0,0,14.81871,451.3499,0,0,0,66.88424,15.59865,14.81871,0,0,217.3411,123.1512,51.2856,0,51.2856,262.4667,62.49195,0.1045937,16.30058,53.50739,0,190.0355
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,63.06313,71.25456,48.79768,12.25661,12.25661,0,0,0,12.25661,514.5236,0,0,0,63.06313,12.90169,12.25661,0,0,166.0555,169.3082,50.16144,0,50.16144,310.054,73.82224,0.1044909,13.48227,50.4505,0,232.3714
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,76.34528,80.01043,50.97688,17.69934,17.69934,0,0,0,17.69934,431.3455,0,0,0,76.34528,18.63088,17.69934,0,0,115.8941,214.4535,57.7144,0,57.7144,364.8067,86.85857,0.1043729,19.46927,61.07623,0,290.7988
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,70.48664,80.00075,53.1972,16.73492,16.73492,0,0,0,16.73492,421.195,0,0,0,70.48664,17.6157,16.73492,0,0,58.17969,266.3965,52.87094,0,52.87094,414.9645,98.80088,0.1042651,18.40841,56.38931,0,336.8831
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,66.51765,79.9034,54.62807,33.9476,33.9476,0,-1,0,33.9476,195.9421,25.47458,0,0,66.51765,35.73431,33.9476,0,0,5.308753,313.9803,5.308753,0,5.308753,420.0009,100,0.1042543,37.34236,53.21412,0,380.498
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,47.35894,72.32462,55.32706,41.69952,41.69952,0,0,0,41.69952,113.5719,3.464714,0,0,47.35894,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1042543,45.86947,37.88716,0,366.1172
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,34.05836,67.9494,56.10828,23.9248,23.9248,0,0,0,23.9248,142.3559,8.874361,0,0,34.05836,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1042543,26.31728,27.24669,0,352.8166
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,18.96006,62.06142,55.73823,49.03842,49.03842,0,0,0,49.03842,38.66368,0,0,0,18.96006,51.61939,49.03842,0,0,0,318.7582,0,32.65934,-32.65934,385.5749,91.80336,0.1042543,53.94226,15.16805,0,337.7183
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.262546,55.15615,54.11822,1.432568,1.432568,0,0,0,1.432568,227.7411,0,0,0,3.262546,1.507966,1.432568,0,0,36.28815,286.0989,1.75458,0,1.75458,387.2394,92.19968,0.1042507,1.575824,2.610037,0,289.3615
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,52.77781,52.77781,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,34.53357,287.678,0,41.26004,-41.26004,343.7475,81.84448,0.1042507,43.11674,0,0,287.678
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,51.018,51.018,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,80.37806,246.418,0,7.826935,-7.826935,335.4972,79.88013,0.1042507,8.179147,0,0,246.418
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,49.30753,49.30753,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,89.07465,238.591,0,9.490071,-9.490071,325.4938,77.49837,0.1042507,9.917125,0,0,238.591
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,47.54772,47.54772,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,99.61918,229.101,0,44.93093,-44.93093,278.1324,66.22187,0.1042507,46.95282,0,0,229.101
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,46.32244,46.32244,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,149.5424,184.17,0,33.49865,-33.49865,242.8217,57.81459,0.1042507,35.00608,0,0,184.17
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,45.35207,45.35207,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,186.7632,150.6714,0,51.07296,-51.07296,188.9861,44.9966,0.1042507,53.37124,0,0,150.6714
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,44.29125,44.29125,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,243.5109,99.59843,0,53.0845,-53.0845,133.0302,31.67378,0.1042507,55.4733,0,0,99.59843
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.4937,46.51392,0,0,0,133.0302,31.67378,0.1042507,0,0,0,46.51392
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,42.73703,42.73703,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,302.4937,46.51392,0,24.50459,-24.50459,107.2,25.52377,0.1042507,25.6073,0,0,46.51392
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.07093,42.07093,39.4227,20.90887,0,-1,0,20.90887,0,0,18.51383,22.4561,0,22.00934,20.90887,0,0,329.721,22.00934,0,22.00934,-22.00934,84.00017,20,0.1042507,43.36497,0,0,22.00934
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,41.51175,41.51175,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1044371,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.246984,41.96227,41.30616,28.33198,28.33198,81,0,22.761,28.33198,7.930909,0,0,0,2.246984,0,0,52.66802,50.03462,285.4758,61.83,52.2816,0,52.2816,198.7734,47.3269,0.1046309,31.16518,1.797587,81,64.07698
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.82025,44.44218,40.9361,17.76325,17.76325,81,0,22.761,17.76325,66.5433,0,0,0,11.82025,0,0,63.23675,60.07491,233.1942,108.8834,71.89516,0,71.89516,266.9791,63.56633,0.1048169,19.53958,9.456202,81,120.7037
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.52434,47.85051,41.93114,37.39535,37.39535,81,0,22.761,37.39535,52.21061,0,0,0,19.52434,0,0,43.60465,41.42442,161.299,173.5891,60.94876,0,60.94876,324.8002,77.33323,0.1050248,41.13489,15.61947,81,193.1134
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,23.84093,51.75549,44.3406,14.17144,14.17144,0,-1,0,14.17144,168.2322,0,0,0,23.84093,14.91731,14.17144,0,0,100.3503,228.443,8.92362,0,8.92362,333.2659,79.34886,0.1050065,15.58859,19.07274,0,252.2839
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,29.9396,56.01769,46.43756,14.70118,14.70118,0,0,0,14.70118,203.6544,0,0,0,29.9396,15.47493,14.70118,0,0,91.42667,236.4742,14.46467,0,14.46467,346.9883,82.61609,0.104977,16.1713,23.95168,0,266.4138
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,52.42916,66.68004,48.61676,21.73722,21.73722,0,0,0,21.73722,241.1953,0,0,0,52.42916,22.88128,21.73722,0,0,76.96199,249.4924,29.54788,0,29.54788,375.0199,89.29027,0.1049168,23.91094,41.94333,0,301.9216
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,61.7172,73.05894,50.78774,0,0,0,0,0,0,0,14.30308,0,0,61.7172,0,0,0,0,47.41412,276.0855,47.41412,0,47.41412,420.0009,100,0.1048203,0,49.37376,0,337.8027
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,57.38779,73.83662,53.00806,15.07611,15.07611,0,0,0,15.07611,380.654,41.51821,0,0,57.38779,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1048203,16.58372,45.91024,0,376.146
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,61.90295,77.54955,54.44716,16.97919,16.97919,0,-1,0,16.97919,364.5814,44.03012,0,0,61.90295,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1048203,18.67711,49.52236,0,380.6612
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,53.57125,74.70781,55.13792,0,0,0,0,0,0,0,53.57125,0,0,53.57125,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1048203,0,42.857,0,372.3295
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,26.44934,64.92722,55.92737,41.16256,41.16256,0,0,0,41.16256,64.25581,0,0,0,26.44934,43.32901,41.16256,0,0,0,318.7582,0,16.87967,-16.87967,402.2081,95.76364,0.1048203,45.27882,21.15947,0,345.2076
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,15.05588,60.52531,55.55732,8.091702,8.091702,0,0,0,8.091702,186.0657,0,0,0,15.05588,8.517582,8.091702,0,0,18.75519,301.8785,6.538301,0,6.538301,408.4109,97.24049,0.104807,8.900873,12.04471,0,316.9344
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.290648,54.66364,53.93731,50.45693,50.45693,0,0,0,50.45693,4.539808,0,7.105427E-15,0,2.290648,53.11256,50.45693,0,0,12.21689,307.763,0,50.82191,-50.82191,354.8399,84.48552,0.104807,55.50262,1.832518,0,310.0537
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,52.59689,52.59689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.68568,256.9411,0,0,0,354.8399,84.48552,0.104807,0,0,0,256.9411
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,50.83708,50.83708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.68568,256.9411,0,0,0,354.8399,84.48552,0.104807,0,0,0,256.9411
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,49.12661,49.12661,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,68.68568,256.9411,0,29.35612,-29.35612,323.8958,77.1179,0.104807,30.67715,0,0,256.9411
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,47.41615,47.41615,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,101.3036,227.585,0,10.42627,-10.42627,312.9055,74.50117,0.104807,10.89545,0,0,227.585
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,46.20731,46.20731,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,112.8883,217.1587,0,8.464769,-8.464769,303.9829,72.37674,0.104807,8.845683,0,0,217.1587
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,45.26162,45.26162,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,122.2936,208.694,0,5.418626,-5.418626,298.2712,71.01681,0.104807,5.662464,0,0,208.694
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,44.20079,44.20079,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,128.3143,203.2753,0,23.65157,-23.65157,273.3402,65.08088,0.104807,24.71589,0,0,203.2753
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,43.41135,43.41135,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,154.5939,179.6237,0,19.7906,-19.7906,252.4791,60.11395,0.104807,20.68117,0,0,179.6237
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,42.67124,42.67124,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,176.5834,159.8332,0,31.76066,-31.76066,219.0004,52.14286,0.104807,33.18989,0,0,159.8332
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,41.99693,41.99693,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,211.873,128.0725,0,33.68534,-33.68534,183.493,43.68872,0.104807,35.20118,0,0,128.0725
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.3012,94.38716,0,0,0,183.493,43.68872,0.104807,0,0,0,94.38716
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5276861,41.3939,41.24037,32.44965,32.44965,0,0,0,32.44965,1.626169,0,7.105427E-15,0,0.5276861,34.15752,32.44965,0,0,249.3012,94.38716,0,33.62984,-33.62984,148.044,35.2485,0.104807,35.69461,0.4221489,0,94.91485
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.195354,41.193,40.84565,1.909339,1.909339,0,0,0,1.909339,62.60564,0,0,0,1.195354,2.009831,1.909339,0,0,286.6677,60.75732,0,0.8144768,-0.8144768,147.1855,35.04409,0.104807,2.100273,0.9562834,0,61.95268
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.348866,43.11984,41.84068,32.77493,32.77493,0,0,0,32.77493,13.26888,0,7.105427E-15,0,4.348866,34.49992,32.77493,0,0,287.5726,59.94284,0,30.15106,-30.15106,115.4035,27.47696,0.104807,36.05242,3.479093,0,64.29171
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.917591,45.38629,44.21724,55.97505,32.02391,0,-1,0,32.02391,12.23333,0,23.95114,32.52601,3.917591,33.70938,32.02391,0,0,321.0738,29.79179,0,29.79179,-29.79179,84.00017,20,0.104807,61.57256,3.134073,0,33.70938
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.821672,48.3813,46.30599,55.43152,55.43152,81,0,22.761,55.43152,12.30649,0,0,0,6.821672,0,0,25.56848,24.29005,354.1758,0,31.11172,0,31.11172,113.5153,27.02741,0.1049184,60.97467,5.457338,81,6.821672
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.22909,53.9127,48.47697,27.28235,27.28235,81,0,22.761,27.28235,63.15103,0,0,0,17.22909,0,0,53.71764,51.03176,323.0641,28.00055,68.26085,0,68.26085,178.2733,42.44593,0.1051104,30.01059,13.78327,81,45.22964
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,19.31667,56.86438,50.64795,28.06957,28.06957,81,0,22.761,28.06957,68.8171,-7.105427E-15,0,0,19.31667,0,0,52.93043,50.28391,254.8032,89.43532,69.60057,0,69.60057,244.3022,58.16707,0.1052992,30.87653,15.45333,81,108.752
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.76554,57.26931,52.82715,53.97164,53.97164,81,0,22.761,53.97164,25.50513,0,0,0,13.76554,0,0,27.02836,25.67694,185.2027,152.0758,39.44247,0,39.44247,281.7206,67.07619,0.1054368,59.36881,11.01243,81,165.8414
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.443779,56.32418,54.25802,27.02135,27.02135,0,-1,0,27.02135,23.84699,0,3.552714E-15,0,6.443779,28.44353,27.02135,0,0,145.7602,187.5741,0,21.99975,-21.99975,258.5308,61.55483,0.1054368,29.72349,5.155024,0,194.0178
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.12976,58.23931,54.94879,23.72716,23.72716,0,0,0,23.72716,42.69266,0,3.552714E-15,0,10.12976,24.97596,23.72716,0,0,170.2043,165.5743,0,14.8462,-14.8462,242.8815,57.82882,0.1054368,26.09987,8.103805,0,175.7041
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.772613,56.35607,55.78757,19.39347,19.39347,0,0,0,19.39347,9.140257,0,3.552714E-15,0,1.772613,20.41418,19.39347,0,0,186.7001,150.7281,0,18.64156,-18.64156,223.2316,53.15028,0.1054368,21.33282,1.41809,0,152.5007
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2414625,55.44514,55.36818,0,0,0,0,0,0,0,0,0,0,0.2414625,0,0,0,0,207.413,132.0865,0.2414625,0,0.2414625,223.4607,53.20482,0.1054363,0,0.19317,0,132.328
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.439348,54.88972,53.79751,21.87403,21.87403,0,0,0,21.87403,15.72343,0,0,0,3.439348,23.0253,21.87403,0,0,207.1715,132.3039,0,19.58595,-19.58595,202.8153,48.28926,0.1054363,24.06144,2.751478,0,135.7432
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,52.45709,52.45709,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,228.9337,112.7179,0,72.31579,-72.31579,126.5877,30.13988,0.1054363,87.16185,0,0,112.7179
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,50.64795,50.64795,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,309.2845,40.40212,0,27.87753,-27.87753,97.20225,23.14335,0.1054363,29.13202,0,0,40.40212
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,48.98682,48.98682,56.7039,11.89836,0,-1,0,11.89836,0,0,44.80553,50.47593,0,12.52459,11.89836,0,0,340.2596,12.52459,0,12.52459,-12.52459,84.00017,20,0.1054363,62.37429,0,0,12.52459
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,47.27635,47.27635,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054363,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,46.06751,46.06751,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054363,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,45.12182,45.12182,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054363,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.08567,44.08567,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054363,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,43.32089,43.32089,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054363,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,42.60545,42.60545,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054363,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,41.93114,41.93114,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054363,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,41.38017,41.38017,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1055341,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8646581,41.41797,41.16636,9.183542,9.183542,81,0,22.761,9.183542,9.4153,0,0,0,0.8646581,0,0,71.81646,68.22563,327.596,23.92181,69.09029,0,69.09029,174.7608,41.60962,0.1057229,10.1019,0.6917264,81,24.78646
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.011003,41.35661,40.77164,30.57697,30.57697,81,0,22.761,30.57697,6.576853,7.105427E-15,0,0,2.011003,0,0,50.42303,47.90187,258.5057,86.10307,49.91288,0,49.91288,222.1123,52.88377,0.1059047,33.63467,1.608802,81,88.11407
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.70759,46.16095,41.75022,47.11579,47.11579,81,0,22.761,47.11579,31.21584,0,0,0,14.70759,0,0,33.88421,32.19,208.5928,131.0247,46.89759,0,46.89759,266.6032,63.47684,0.1060681,51.82737,11.76607,81,145.7323
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.64017,51.11386,44.10212,19.60749,19.60749,0,-1,0,19.60749,115.4669,0,0,0,22.64017,20.63946,19.60749,0,0,161.6953,173.2325,2.000706,0,2.000706,268.5013,63.92875,0.106064,21.56824,18.11213,0,195.8727
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.63271,51.35008,46.19086,39.10238,39.10238,0,0,0,39.10238,42.53631,0,0,0,16.63271,41.1604,39.10238,0,0,159.6945,175.0331,0,24.52769,-24.52769,242.6468,57.77294,0.106064,43.01262,13.30617,0,191.6658
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,20.32538,54.78738,48.33717,30.25413,30.25413,0,0,0,30.25413,67.18217,0,0,0,20.32538,31.84645,30.25413,0,0,186.9475,150.5054,0,11.52107,-11.52107,230.5025,54.88145,0.106064,33.27954,16.26031,0,170.8308
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.12049,56.32669,50.51637,2.114274,2.114274,0,0,0,2.114274,857.0551,0,0,0,18.12049,2.225551,2.114274,0,0,199.7487,138.9844,15.89494,0,15.89494,245.5818,58.47174,0.1060315,2.325701,14.49639,0,157.1049
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,30.50104,62.92057,52.68735,19.99297,19.99297,0,0,0,19.99297,152.5588,0,0,0,30.50104,21.04523,19.99297,0,0,183.8538,153.2898,9.455807,0,9.455807,254.5524,60.60759,0.1060122,21.99226,24.40083,0,183.7908
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.651898,56.86138,54.0771,4.1193,4.1193,0,-1,0,4.1193,210.0332,0,0,0,8.651898,4.336105,4.1193,0,0,174.398,161.8,4.315794,0,4.315794,258.6467,61.58242,0.1060034,4.53123,6.921519,0,170.4519
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,16.00234,60.08138,54.81721,6.970994,6.970994,0,0,0,6.970994,229.5561,0,0,0,16.00234,7.337888,6.970994,0,0,170.0822,165.6842,8.664456,0,8.664456,266.8665,63.53952,0.1059858,7.668093,12.80188,0,181.6866
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,21.97609,62.97427,55.59843,24.91947,24.91947,0,0,0,24.91947,88.18844,0,3.552714E-15,0,21.97609,26.23102,24.91947,0,0,161.4177,173.4823,0,4.25493,-4.25493,262.3814,62.47165,0.1059858,27.41142,17.58088,0,195.4584
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.681018,58.37607,55.22838,36.81001,36.81001,0,0,0,36.81001,26.29996,0,7.105427E-15,0,9.681018,38.74738,36.81001,0,0,166.1454,169.2273,0,29.06636,-29.06636,231.7428,55.17675,0.1059858,40.491,7.744814,0,178.9083
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.09216,54.58835,53.60837,23.3616,23.3616,0,0,0,23.3616,13.23608,0,3.552714E-15,0,3.09216,24.59116,23.3616,0,0,198.4414,140.161,0,21.49899,-21.49899,209.0809,49.78106,0.1059858,25.69776,2.473728,0,143.2531
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,52.26796,52.26796,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,222.3292,118.662,0,40.24815,-40.24815,166.6556,39.67982,0.1059858,42.05931,0,0,118.662
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,50.51637,50.51637,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,267.0493,78.41383,0,26.29538,-26.29538,138.9378,33.08037,0.1059858,27.47867,0,0,78.41383
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,48.89636,48.89636,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,296.2664,52.11845,0,35.40997,-35.40997,101.6124,24.19339,0.1059858,37.00342,0,0,52.11845
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,47.18589,47.18589,35.93711,15.87306,0,-1,0,15.87306,0,0,20.06405,23.65776,0,16.70848,15.87306,0,0,335.6108,16.70848,0,16.70848,-16.70848,84.00017,20,0.1059858,39.53082,0,0,16.70848
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,45.97705,45.97705,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059858,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.03136,45.03136,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059858,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.98699,43.98699,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059858,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,43.23043,43.23043,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059858,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,42.50677,42.50677,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059858,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,41.86535,41.86535,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059858,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,41.30616,41.30616,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1061838,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.146427,41.72639,41.10057,24.05587,24.05587,81,0,22.761,24.05587,8.922675,0,0,0,2.146427,0,0,56.94413,54.09692,290.3098,57.47946,56.24335,0,56.24335,197.946,47.1299,0.1063875,26.46146,1.717142,81,59.62589
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.96615,46.40253,40.70585,33.1486,33.1486,81,0,22.761,33.1486,57.21555,0,0,0,18.96615,0,0,47.8514,45.45883,234.0664,108.0985,64.42498,0,64.42498,259.0649,61.68199,0.1065834,36.46346,15.17292,81,127.0646
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,35.51842,52.7729,41.65154,48.98258,48.98258,81,0,22.761,48.98258,72.51236,0,0,0,35.51842,0,0,32.01742,30.41655,169.6414,166.081,65.93497,0,65.93497,321.6163,76.57515,0.1067758,53.88084,28.41474,81,201.5994
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,51.0024,60.8825,44.01166,8.316226,8.316226,0,-1,0,8.316226,613.2878,0,0,0,51.0024,8.753922,8.316226,0,0,103.7064,225.4224,42.24848,0,42.24848,361.6967,86.11809,0.1066895,9.147848,40.80192,0,276.4248
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,49.8406,62.77188,46.06751,0,0,0,0,0,0,0,0,0,0,49.8406,0,0,0,0,61.45796,263.4461,49.8406,0,49.8406,408.9796,97.37591,0.1065879,0,39.87248,0,313.2867
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,52.83912,66.41715,48.24671,18.14606,18.14606,0,0,0,18.14606,291.1879,22.12065,0,0,52.83912,19.10112,18.14606,0,0,11.61736,308.3026,11.61736,0,11.61736,420.0009,100,0.1065643,19.96067,42.2713,0,361.1417
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,40.76154,64.21838,50.41769,48.29212,48.29212,0,0,0,48.29212,84.4062,0,0,0,40.76154,50.83381,48.29212,0,0,0,318.7582,0,10.07227,-10.07227,409.3837,97.47212,0.1065643,53.12133,32.60923,0,359.5198
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,36.7906,65.13383,52.59689,30.54116,30.54116,0,0,0,30.54116,120.4624,0,0,0,36.7906,32.14859,30.54116,0,0,11.19141,308.686,4.642013,0,4.642013,413.7875,98.52065,0.1065548,33.59528,29.43248,0,345.4766
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,21.42152,61.07373,53.97842,9.91829,9.91829,0,-1,0,9.91829,215.98,4.431819,0,0,21.42152,10.4403,9.91829,0,0,6.549395,312.8638,6.549395,0,6.549395,420.0009,100,0.1065415,10.91012,17.13721,0,334.2853
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,18.62381,60.83591,54.67741,40.76968,40.76968,0,0,0,40.76968,45.68053,0,0,0,18.62381,42.91545,40.76968,0,0,0,318.7582,0,24.29165,-24.29165,394.3952,93.90343,0.1065415,44.84665,14.89905,0,337.382
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.226937,57.52085,55.50798,70.85854,70.85854,20.25,0,7.39125,70.85854,8.787843,0,0,0,6.226937,53.27215,50.60854,0,0,26.99072,294.4666,0,47.04522,-47.04522,344.8052,82.09631,0.1065415,77.9444,4.98155,81,300.6935
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.250046,56.45252,55.08858,0,0,0,0,0,0,0,0,0,0,4.250046,0,0,0,0,79.26318,247.4214,4.250046,0,4.250046,348.8371,83.0563,0.1065328,0,3.400037,0,251.6714
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.704689,54.33251,53.4768,18.02489,18.02489,0,0,0,18.02489,15.0053,0,3.552714E-15,0,2.704689,18.97357,18.02489,0,0,75.01313,251.2464,0,16.26888,-16.26888,331.6882,78.97323,0.1065328,19.82738,2.163751,0,253.9511
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,52.12816,52.12816,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,93.08966,234.9775,0,51.48898,-51.48898,277.4141,66.05084,0.1065328,53.80598,0,0,234.9775
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,50.37657,50.37657,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,150.2996,183.4886,0,64.53094,-64.53094,209.3925,49.85526,0.1065328,67.43484,0,0,183.4886
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,48.75656,48.75656,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,222.0007,118.9576,0,37.1408,-37.1408,170.2426,40.53388,0.1065328,38.81214,0,0,118.9576
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,47.06254,47.06254,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,263.2682,81.8168,0,19.70012,-19.70012,149.4769,35.58966,0.1065328,20.58663,0,0,81.8168
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,45.86192,45.86192,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,285.1573,62.11668,0,41.89816,-41.89816,105.3124,25.07432,0.1065328,43.78358,0,0,62.11668
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,44.9409,44.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.7108,20.21851,0,0,0,105.3124,25.07432,0.1065328,0,0,0,20.21851
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,43.87186,43.87186,27.89251,19.20759,0,-1,0,19.20759,0,0,8.684924,11.47417,0,20.21851,19.20759,0,0,331.7108,20.21851,0,20.21851,-20.21851,84.00017,20,0.1065328,30.68176,0,0,20.21851
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.11531,43.11531,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065328,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,42.39165,42.39165,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065328,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,41.75022,41.75022,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065328,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,41.2157,41.2157,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1067007,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.882377,41.57487,41.02656,18.87134,18.87134,81,0,22.761,18.87134,9.974792,0,0,0,1.882377,0,0,62.12866,59.02222,307.7227,41.80778,60.9046,0,60.9046,185.8486,44.24958,0.1069024,20.75848,1.505902,81,43.69016
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.94711,46.01734,40.64006,34.53725,34.53725,81,0,22.761,34.53725,51.9645,0,0,0,17.94711,0,0,46.46275,44.13962,246.8181,96.62192,62.08672,0,62.08672,244.7493,58.27351,0.1071012,37.99097,14.35769,81,114.569
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,31.72177,51.40422,41.56108,34.88557,34.88557,81,0,22.761,34.88557,90.93092,0,0,0,31.72177,0,0,46.11443,43.8087,184.7314,152.5,75.53048,0,75.53048,316.4037,75.33408,0.1072721,38.37413,25.37742,81,184.2217
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,36.47086,55.52815,43.89653,28.44862,28.44862,0,-1,0,28.44862,128.199,0,0,0,36.47086,29.94592,28.44862,0,0,109.2009,220.4774,6.524942,0,6.524942,322.5938,76.80791,0.1072587,31.29348,29.17669,0,256.9482
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,48.75744,62.23237,45.95238,50.18007,50.18007,0,0,0,50.18007,97.16496,0,0,0,48.75744,52.82112,50.18007,0,0,102.676,226.3498,0,4.063684,-4.063684,318.3104,75.78802,0.1072587,55.19807,39.00595,0,275.1073
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,73.75125,75.13477,48.10691,26.0034,26.0034,0,0,0,26.0034,283.6215,0,0,0,73.75125,27.372,26.0034,0,0,107.1912,222.2862,46.37925,0,46.37925,362.3096,86.26401,0.1071643,28.60374,59.001,0,296.0374
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,70.11725,76.12441,50.23677,0,0,0,0,0,0,0,9.305312,0,0,70.11725,0,0,0,0,60.81194,264.0275,60.81194,0,60.81194,420.0009,100,0.1070406,0,56.0938,0,334.1447
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,65.45591,76.6749,52.40775,0,0,0,0,0,0,0,65.45591,0,0,65.45591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070406,0,52.36472,0,384.2141
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,64.623,77.99723,53.79751,19.5821,19.5821,0,-1,0,19.5821,330.0106,44.01026,0,0,64.623,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1070406,21.54031,51.6984,0,383.3812
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,52.03709,73.35713,54.53762,0,0,0,0,0,0,0,52.03709,0,0,52.03709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070406,0,41.62967,0,370.7953
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,27.30786,64.59743,55.32706,19.9654,19.9654,0,0,0,19.9654,136.7759,6.291649,0,0,27.30786,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1070406,21.96194,21.84628,0,346.0661
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,18.86855,61.16115,54.90767,13.1766,13.1766,0,0,0,13.1766,143.1974,4.998449,0,0,18.86855,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1070406,14.49426,15.09484,0,337.6268
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.285336,54.32705,53.28766,28.81842,28.81842,0,0,0,28.81842,11.40013,0,0,0,3.285336,30.33518,28.81842,0,0,0,318.7582,0,27.04984,-27.04984,391.4878,93.2112,0.1070406,31.70026,2.628269,0,322.0435
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,51.94724,51.94724,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.05538,291.7084,0,57.78855,-57.78855,330.5733,78.70778,0.1070406,60.38903,0,0,291.7084
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,50.18744,50.18744,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.26488,233.9198,0,18.97821,-18.97821,310.5685,73.94474,0.1070406,19.83223,0,0,233.9198
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,48.56742,48.56742,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.3518,214.9416,0,41.95433,-41.95433,266.3448,63.4153,0.1070406,43.84228,0,0,214.9416
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,46.9063,46.9063,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.9677,172.9873,0,7.323892,-7.323892,258.6247,61.57719,0.1070406,7.653467,0,0,172.9873
