Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,45.72213,45.72213,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.1054,165.6634,0,22.99642,-22.99642,234.3844,55.80569,0.1070406,24.03126,0,0,165.6634
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,44.80111,44.80111,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.6569,142.667,0,25.65077,-25.65077,207.3461,49.36802,0.1070406,26.80506,0,0,142.667
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,43.75673,43.75673,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.1578,117.0162,0,22.96605,-22.96605,183.1377,43.60414,0.1070406,23.99953,0,0,117.0162
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.01663,43.01663,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.6756,94.05016,0,24.07203,-24.07203,157.7636,37.56268,0.1070406,25.15528,0,0,94.05016
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,42.30119,42.30119,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.4223,69.97812,0,37.20948,-37.20948,118.5414,28.22407,0.1070406,38.88391,0,0,69.97812
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,41.67621,41.67621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.7662,32.76864,0,0,0,118.5414,28.22407,0.1070406,0,0,0,32.76864
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.14169,41.14169,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.7662,32.76864,0,17.89974,-17.89974,99.67337,23.73171,0.1070406,18.70522,0,0,32.76864
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.996782,41.51753,40.9361,30.29218,30.29218,20.25,0,7.39125,30.29218,6.591741,0,0,0,1.996782,10.57072,10.04218,0,0,337.6548,14.8689,0,8.573936,-8.573936,90.63564,21.57987,0.1070406,33.3214,1.597426,81,16.86568
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.36381,45.11823,40.54138,15.01686,15.01686,81,0,22.761,15.01686,102.3104,0,0,0,15.36381,0,0,65.98315,62.68399,347.1814,6.294967,78.0478,0,78.0478,164.6783,39.20904,0.1072059,16.51854,12.29105,81,21.65878
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.13409,47.56354,41.47063,24.86631,24.86631,81,0,22.761,24.86631,80.96935,0,0,0,20.13409,0,0,56.13369,53.32701,269.1336,76.53799,73.4611,0,73.4611,234.3696,55.80217,0.10738,27.35294,16.10727,81,96.67207
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,33.37292,54.31406,43.75673,18.80609,18.80609,0,-1,0,18.80609,177.458,0,0,0,33.37292,19.79589,18.80609,0,0,195.6725,142.653,13.57703,0,13.57703,247.2499,58.86891,0.1073524,20.6867,26.69834,0,176.0259
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,37.65791,58.03661,45.8208,19.18273,19.18273,0,0,0,19.18273,196.3115,0,0,0,37.65791,20.19234,19.18273,0,0,182.0955,154.8723,17.46556,0,17.46556,263.8192,62.81397,0.1073169,21.101,30.12632,0,192.5302
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,31.71432,58.21829,47.91777,62.39919,62.39919,0,0,0,62.39919,50.8249,0,0,0,31.71432,65.68336,62.39919,0,0,164.6299,170.5913,0,33.96903,-33.96903,228.0127,54.28863,0.1073169,68.63911,25.37146,0,202.3056
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,58.70677,70.89894,50.04764,49.66358,49.66358,0,0,0,49.66358,118.2089,0,0,0,58.70677,52.27745,49.66358,0,0,202.3733,136.6223,6.429318,0,6.429318,234.1121,55.74086,0.1073039,54.62993,46.96541,0,195.329
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,65.30716,76.38615,52.22684,10.58984,10.58984,0,0,0,10.58984,616.6963,0,0,0,65.30716,11.1472,10.58984,0,0,195.944,142.4087,54.15996,0,54.15996,285.4927,67.97432,0.1071941,11.64883,52.24573,0,207.7158
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,48.86834,70.97493,53.60837,54.78853,54.78853,0,-1,0,54.78853,89.19448,0,0,0,48.86834,57.67213,54.78853,0,0,141.784,191.1526,0,8.803791,-8.803791,276.2127,65.7648,0.1071941,60.26738,39.09467,0,240.021
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,41.00285,68.63319,54.30736,0,0,0,0,0,0,0,0,0,0,41.00285,0,0,0,0,151.566,182.3488,41.00285,0,41.00285,315.1114,75.02638,0.1071112,0,32.80228,0,223.3517
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,34.4085,67.02152,55.13792,32.70918,32.70918,0,0,0,32.70918,105.1953,0,7.105427E-15,0,34.4085,34.43072,32.70918,0,0,110.5631,219.2514,0,0.02221108,-0.02221108,315.088,75.02081,0.1071112,35.9801,27.5268,0,253.6599
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.59057,60.1799,54.71853,30.08495,30.08495,0,0,0,30.08495,55.14574,0,3.552714E-15,0,16.59057,31.66836,30.08495,0,0,110.5878,219.2292,0,15.0778,-15.0778,299.1946,71.23667,0.1071112,33.09344,13.27245,0,235.8197
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.460455,54.19233,53.09852,2.780947,2.780947,0,0,0,2.780947,124.4344,0,0,0,3.460455,2.927313,2.780947,0,0,127.3409,204.1514,0.5331423,0,0.5331423,299.7004,71.35709,0.1071101,3.059042,2.768364,0,207.6118
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,51.71699,51.71699,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,126.8078,204.6312,0,34.88041,-34.88041,262.9332,62.60302,0.1071101,36.45003,0,0,204.6312
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,50.00652,50.00652,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,165.5638,169.7508,0,72.31579,-72.31579,186.7057,44.45365,0.1071101,91.57867,0,0,169.7508
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,48.38651,48.38651,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,245.9147,97.43501,0,33.29102,-33.29102,151.6139,36.09847,0.1071101,34.78911,0,0,97.43501
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,46.71716,46.71716,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,4.9031,0,63.00468,59.85445,0,0,282.9047,64.144,0,63.00468,-63.00468,85.20111,20.28594,0.1071101,65.8399,0,0,64.144
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,45.56588,45.56588,27.58605,1.082346,0,-1,0,1.082346,0,0,26.5037,29.26231,0,1.139311,1.082346,0,0,352.9099,1.139311,0,1.139311,-1.139311,84.00017,20,0.1071101,30.34465,0,0,1.139311
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,44.63664,44.63664,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071101,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,43.60049,43.60049,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071101,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071101,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,42.18606,42.18606,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071101,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,41.56108,41.56108,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071101,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.02656,41.02656,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1072974,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.108742,41.43468,40.82098,29.68682,29.68682,81,0,22.761,29.68682,7.103295,0,0,0,2.108742,0,0,51.31318,48.74752,287.5058,60.00301,50.85627,0,50.85627,195.4954,46.54643,0.1074768,32.6555,1.686994,81,62.11176
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.43195,44.40956,40.42625,29.80079,29.80079,81,0,22.761,29.80079,45.07246,0,0,0,13.43195,0,0,51.19921,48.63926,236.6495,105.7737,62.0712,0,62.0712,254.3813,60.56686,0.1076725,32.78086,10.74556,81,119.2056
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.92279,49.58585,41.33083,58.99095,58.99095,81,0,22.761,58.99095,45.63885,0,0,0,26.92279,0,0,22.00905,20.9086,174.5783,161.6377,47.83139,0,47.83139,299.7581,71.37084,0.1078271,64.89004,21.53823,81,188.5605
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,45.287,58.33772,43.61694,51.82117,51.82117,0,-1,0,51.82117,87.39092,0,0,0,45.287,54.5486,51.82117,0,0,126.7469,204.686,0,9.2616,-9.2616,289.9955,69.04642,0.1078271,57.00329,36.2296,0,249.973
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,50.1998,62.41454,45.63167,27.56933,27.56933,0,0,0,27.56933,182.0857,0,0,0,50.1998,29.02035,27.56933,0,0,137.0376,195.4244,21.17945,0,21.17945,310.0881,73.83036,0.1077842,30.32626,40.15984,0,245.6242
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,68.44751,72.2986,47.73686,60.94191,60.94191,0,0,0,60.94191,112.316,0,0,0,68.44751,64.14938,60.94191,0,0,115.8582,214.4859,4.29813,0,4.29813,314.1657,74.80121,0.1077755,67.0361,54.75801,0,282.9334
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,49.31883,66.88303,49.86672,26.75863,26.75863,0,0,0,26.75863,184.31,0,0,0,49.31883,28.16698,26.75863,0,0,111.56,218.3542,21.15185,0,21.15185,334.2321,79.57892,0.1077327,29.43449,39.45506,0,267.673
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,43.86462,67.20727,52.0377,14.77281,14.77281,0,0,0,14.77281,296.928,0,0,0,43.86462,15.55033,14.77281,0,0,90.40817,237.3909,28.31429,0,28.31429,361.0934,85.97445,0.1076755,16.2501,35.0917,0,281.2555
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,67.10052,78.68759,53.42746,55.46752,55.46752,0,-1,0,55.46752,120.9726,0,0,0,67.10052,58.38686,55.46752,0,0,62.09388,262.8737,8.713655,0,8.713655,369.3599,87.94266,0.1076579,61.01427,53.68042,0,329.9742
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,54.1611,73.76526,54.11822,26.23726,26.23726,0,0,0,26.23726,206.4282,0,0,0,54.1611,27.61817,26.23726,0,0,53.38023,270.716,26.54293,0,26.54293,394.5407,93.93809,0.1076043,28.86098,43.32888,0,324.8771
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,41.11868,69.34838,54.90767,17.21404,17.21404,0,0,0,17.21404,238.8672,0,0,0,41.11868,18.12004,17.21404,0,0,26.83729,294.6047,22.99864,0,22.99864,416.3592,99.13294,0.1075579,18.93544,32.89495,0,335.7234
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,19.04104,60.78242,54.48827,0,0,0,0,0,0,0,15.20239,0,0,19.04104,0,0,0,0,3.838647,315.3034,3.838647,0,3.838647,420.0009,100,0.1075502,0,15.23283,0,334.3445
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.6525,53.66261,52.82715,56.89614,56.89614,0,0,0,56.89614,4.662004,0,7.105427E-15,0,2.6525,59.89068,56.89614,0,0,0,318.7582,0,57.23818,-57.23818,359.6665,85.63471,0.1075502,62.58576,2.122,0,321.4107
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,51.43739,51.43739,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.59797,261.5201,0,54.74345,-54.74345,301.9618,71.89553,0.1075502,57.20691,0,0,261.5201
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,49.76804,49.76804,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.424,206.7766,0,44.30465,-44.30465,255.2606,60.77622,0.1075502,46.29836,0,0,206.7766
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,48.15625,48.15625,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.6514,162.472,0,37.71216,-37.71216,215.5085,51.31145,0.1075502,39.4092,0,0,162.472
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,46.53624,46.53624,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.5538,124.7598,0,2.777465,-2.777465,212.5808,50.61438,0.1075502,2.902451,0,0,124.7598
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,45.37674,45.37674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6399,121.9823,0,0,0,212.5808,50.61438,0.1075502,0,0,0,121.9823
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6399,121.9823,0,0,0,212.5808,50.61438,0.1075502,0,0,0,121.9823
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,43.46069,43.46069,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.6399,121.9823,0,53.76804,-53.76804,155.9043,37.12001,0.1075502,56.1876,0,0,121.9823
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,42.7617,42.7617,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.3821,68.21429,0,35.85703,-35.85703,118.1077,28.12083,0.1075502,37.4706,0,0,68.21429
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.04626,42.04626,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.2233,32.35726,0,23.40271,-23.40271,93.43909,22.24736,0.1075502,24.45583,0,0,32.35726
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2263,8.954546,0,0,0,93.43909,22.24736,0.1075502,0,0,0,8.954546
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,40.91143,40.91143,38.59285,38.59285,30.08604,0,9.879767,38.59285,0,0,0,0,0,8.954546,8.506819,0,0,344.2263,8.954546,0,8.954546,-8.954546,84.00017,20,0.1075502,42.45214,0,81,8.954546
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8451624,40.95107,40.70585,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8451624,0,0,72.31579,68.7,354.1758,0,69.54517,0,69.54517,149.9765,35.70862,0.1076841,0,0.6761299,81,0.8451624
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.2301,42.4535,40.3358,0,0,72.31579,0,20.56389,0,0,0,0,0,7.2301,0,0,72.31579,68.7,284.6306,62.59064,75.9301,0,75.9301,222.0101,52.85945,0.1078049,0,5.78408,81,69.82075
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.59229,49.03461,41.2157,46.0557,46.0557,81,0,22.761,46.0557,55.56813,0,0,0,25.59229,0,0,34.9443,33.19708,208.7005,130.9277,58.78938,0,58.78938,277.7826,66.13859,0.1079975,50.66127,20.47383,81,156.52
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,40.35814,56.40867,43.46069,25.1342,25.1342,0,-1,0,25.1342,160.5706,0,0,0,40.35814,26.45705,25.1342,0,0,149.9112,183.8382,13.90109,0,13.90109,290.9703,69.27852,0.1079695,27.64762,32.28651,0,224.1963
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,43.3016,59.67173,45.4672,11.93384,11.93384,0,0,0,11.93384,362.8471,0,0,0,43.3016,12.56194,11.93384,0,0,136.0101,196.3492,30.73966,0,30.73966,320.1326,76.22189,0.1079076,13.12723,34.64128,0,239.6508
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,48.14865,63.80181,47.54772,23.7609,23.7609,0,0,0,23.7609,202.6381,0,0,0,48.14865,25.01148,23.7609,0,0,105.2704,224.0148,23.13717,0,23.13717,342.0824,81.44803,0.1078611,26.137,38.51892,0,272.1635
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,68.83858,74.85176,49.67759,15.60835,15.60835,0,0,0,15.60835,441.0369,0,0,0,68.83858,16.42984,15.60835,0,0,82.13325,244.8383,52.40874,0,52.40874,391.8017,93.28593,0.1077558,17.16919,55.07087,0,313.6769
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,53.40017,70.7539,51.80745,0,0,0,0,0,0,0,23.67567,0,0,53.40017,0,0,0,0,29.7245,292.0062,29.7245,0,29.7245,420.0009,100,0.1076961,0,42.72013,0,345.4063
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,47.54399,69.96987,53.1972,40.86197,40.86197,0,-1,0,40.86197,116.3527,4.531386,0,0,47.54399,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1076961,44.94817,38.03519,0,366.3022
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,43.08032,68.97703,53.88797,5.111986,5.111986,0,0,0,5.111986,842.7316,37.69928,0,0,43.08032,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1076961,5.623184,34.46426,0,361.8385
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,28.69761,64.40647,54.67741,8.783937,8.783937,0,0,0,8.783937,326.7055,19.45136,0,0,28.69761,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1076961,9.66233,22.95808,0,347.4558
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.85646,60.08284,54.20868,1.791081,1.791081,0,0,0,1.791081,996.9658,15.97112,0,0,17.85646,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1076961,1.970189,14.28517,0,336.6147
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.693123,53.76088,52.59689,34.11762,34.11762,0,0,0,34.11762,10.82468,0,0,0,3.693123,35.91328,34.11762,0,0,0,318.7582,0,32.22016,-32.22016,386.0378,91.91358,0.1076961,37.52938,2.954498,0,322.4514
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,51.20714,51.20714,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.80018,286.5381,0,20.06506,-20.06506,364.8874,86.87777,0.1076961,20.96799,0,0,286.5381
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,49.53778,49.53778,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.09469,266.473,0,3.598875,-3.598875,361.0938,85.97455,0.1076961,3.760824,0,0,266.473
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,47.91777,47.91777,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.09344,262.8741,0,13.92492,-13.92492,346.4157,82.47976,0.1076961,14.55155,0,0,262.8741
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,46.32244,46.32244,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.56557,248.9492,0,46.52442,-46.52442,297.3746,70.80334,0.1076961,48.61802,0,0,248.9492
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,45.21228,45.21228,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.2594,202.4248,0,21.78838,-21.78838,274.4077,65.33502,0.1076961,22.76886,0,0,202.4248
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,44.31592,44.31592,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.4687,180.6364,0,33.22706,-33.22706,239.3833,56.9959,0.1076961,34.72227,0,0,180.6364
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,43.32089,43.32089,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.3876,147.4093,0,25.91483,-25.91483,212.0666,50.49195,0.1076961,27.081,0,0,147.4093
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,42.64657,42.64657,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.1819,121.4945,0,17.92889,-17.92889,193.1679,45.99227,0.1076961,18.73569,0,0,121.4945
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,41.93114,41.93114,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.1029,103.5656,0,19.08421,-19.08421,173.0514,41.20263,0.1076961,19.943,0,0,103.5656
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,41.33083,41.33083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3076,84.48141,0,0,0,173.0514,41.20263,0.1076961,0,0,0,84.48141
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,40.82098,40.82098,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.3076,84.48141,0,40.49644,-40.49644,130.3644,31.03908,0.1076961,42.31878,0,0,84.48141
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8583078,40.86429,40.61539,32.82621,32.82621,0,0,0,32.82621,2.614703,0,0,0,0.8583078,34.5539,32.82621,0,0,305.3036,43.98497,0,33.69559,-33.69559,94.84612,22.58237,0.1076961,36.10883,0.6866462,0,44.84327
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.47656,45.77257,40.24534,1.16134,1.16134,0,0,0,1.16134,1590.969,0,0,0,18.47656,1.222463,1.16134,0,0,342.7432,10.28938,17.2541,0,17.2541,111.2148,26.47966,0.1076615,1.277474,14.78125,0,28.76594
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,32.79461,51.26744,41.10057,0,0,0,0,0,0,0,0,0,0,32.79461,0,0,0,0,325.4891,25.81806,32.79461,0,32.79461,142.3265,33.88719,0.1075959,0,26.23569,0,58.61267
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,51.41886,60.28406,43.34556,71.24622,68.7,0,-1,0,68.7,74.8455,0,2.546219,16.03471,51.41886,72.31579,68.7,0,0,292.6945,55.33321,0,20.89693,-20.89693,120.2992,28.64261,0.1075959,78.37084,41.13509,0,106.7521
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,69.08847,69.67275,45.35207,0,0,0,0,0,0,0,0,0,0,69.08847,0,0,0,0,315.9133,34.43628,69.08847,0,69.08847,185.8423,44.24807,0.1074578,0,55.27078,0,103.5247
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,75.86759,75.24189,47.41615,39.42966,39.42966,0,0,0,39.42966,192.4125,0,0,0,75.86759,41.50491,39.42966,0,0,246.8248,96.6159,34.36269,0,34.36269,218.4416,52.0098,0.1073892,43.37263,60.69407,0,172.4835
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,71.77529,75.96463,49.49667,17.76609,17.76609,0,0,0,17.76609,404.0016,0,0,0,71.77529,18.70115,17.76609,0,0,212.4621,127.5423,53.07414,0,53.07414,268.7921,63.998,0.1072835,19.5427,57.42023,0,199.3176
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,60.23858,73.41295,51.61831,0,0,0,0,0,0,0,0,0,0,60.23858,0,0,0,0,159.388,175.3091,60.23858,0,60.23858,325.9395,77.60448,0.1071638,0,48.19086,0,235.5476
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,40.19771,66.87672,53.00806,0,0,0,-1,0,0,0,0,0,0,40.19771,0,0,0,0,99.14939,229.5238,40.19771,0,40.19771,364.0744,86.6842,0.1070841,0,32.15816,0,269.7215
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,49.85084,71.48959,53.70705,4.422871,4.422871,0,0,0,4.422871,1127.115,0,0,0,49.85084,4.655654,4.422871,0,0,58.95169,265.7017,45.19518,0,45.19518,406.9503,96.89273,0.1069945,4.865159,39.88067,0,315.5526
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,27.20475,63.66316,54.48827,0,0,0,0,0,0,0,13.44825,0,0,27.20475,0,0,0,0,13.75651,306.3774,13.75651,0,13.75651,420.0009,100,0.1069673,0,21.7638,0,333.5821
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.2324,60.02313,54.02776,27.96941,27.96941,0,0,0,27.96941,65.18694,0,0,0,18.2324,29.44148,27.96941,0,0,0,318.7582,0,11.20908,-11.20908,408.1854,97.18681,0.1069673,30.76635,14.58592,0,336.9906
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.779996,53.28115,52.40775,0,0,0,0,0,0,0,0,0,0,2.779996,0,0,0,0,12.45453,307.5491,2.779996,0,2.779996,410.8228,97.81475,0.1069618,0,2.223997,0,310.3291
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,50.97688,50.97688,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,9.674538,310.0511,0,43.32935,-43.32935,365.1496,86.94021,0.1069618,45.27917,0,0,310.0511
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,49.30753,49.30753,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,57.81826,266.7218,0,1.19136,-1.19136,363.8938,86.64121,0.1069618,1.244971,0,0,266.7218
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.142,265.5304,0,0,0,363.8938,86.64121,0.1069618,0,0,0,265.5304
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,46.14152,46.14152,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,59.142,265.5304,0,7.129888,-7.129888,356.3783,84.8518,0.1069618,7.450732,0,0,265.5304
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,45.05603,45.05603,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,67.06409,258.4005,0,15.63085,-15.63085,339.9019,80.92886,0.1069618,16.33424,0,0,258.4005
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,44.17612,44.17612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.4317,242.7697,0,0,0,339.9019,80.92886,0.1069618,0,0,0,242.7697
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,43.1811,43.1811,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,84.4317,242.7697,0,26.00473,-26.00473,312.4905,74.40235,0.1069618,27.17494,0,0,242.7697
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,42.50677,42.50677,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,113.3259,216.765,0,3.787027,-3.787027,308.4986,73.4519,0.1069618,3.957443,0,0,216.765
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,41.81601,41.81601,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,117.5337,212.9779,0,4.257581,-4.257581,304.0107,72.38336,0.1069618,4.449172,0,0,212.9779
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,41.24037,41.24037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.2643,208.7204,0,0,0,304.0107,72.38336,0.1069618,0,0,0,208.7204
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,40.70585,40.70585,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,122.2643,208.7204,0,21.17798,-21.17798,281.6872,67.06824,0.1069618,22.13099,0,0,208.7204
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9824715,40.78503,40.50026,0,0,0,0,0,0,0,0,0,0,0.9824715,0,0,0,0,145.7954,187.5424,0.9824715,0,0.9824715,282.6192,67.29016,0.1069599,0,0.7859772,0,188.5248
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.326956,42.27385,40.13021,8.565481,8.565481,0,0,0,8.565481,85.5405,0,0,0,7.326956,9.016296,8.565481,0,0,144.8129,188.4266,0,1.68934,-1.68934,280.8385,66.86618,0.1069599,9.422029,5.861565,0,195.7536
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.257145,42.82244,40.98544,14.64715,14.64715,0,0,0,14.64715,42.7192,0,1.776357E-15,0,6.257145,15.41805,14.64715,0,0,146.69,186.7373,0,9.160909,-9.160909,271.1821,64.56703,0.1069599,16.11187,5.005716,0,192.9944
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.68709,46.41602,43.20576,10.64399,10.64399,0,-1,0,10.64399,100.4049,0,1.776357E-15,0,10.68709,11.2042,10.64399,0,0,156.8688,177.5763,0,0.517113,-0.517113,270.637,64.43725,0.1069599,11.70839,8.549671,0,188.2634
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.25282,48.31361,45.19583,38.49614,38.49614,0,0,0,38.49614,26.63338,0,0,0,10.25282,40.52225,38.49614,0,0,157.4433,177.0592,0,30.26943,-30.26943,238.7302,56.84041,0.1069599,42.34576,8.202258,0,187.3121
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.34894,50.41749,47.22701,77.21235,77.21235,20.25,0,7.39125,77.21235,13.40322,0,1.421085E-14,0,10.34894,59.96037,56.96235,0,0,191.076,146.7898,0,49.61143,-49.61143,186.4352,44.38924,0.1069599,84.93358,8.279151,81,157.1387
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,27.39125,58.20303,49.30753,6.735808,6.735808,79.0516,0,22.26805,6.735808,406.6512,0,0,0,27.39125,0,0,72.31579,68.7,246.1998,97.17838,96.09125,0,96.09125,277.5953,66.09399,0.1070753,7.409389,21.913,81,124.5696
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,24.09226,59.32158,51.43739,38.49773,38.49773,81,0,22.761,38.49773,62.58098,0,0,0,24.09226,0,0,42.50227,40.37716,150.1086,183.6605,64.46941,0,64.46941,338.7564,80.65612,0.1072628,42.3475,19.27381,81,207.7528
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.48087,57.79125,52.77781,28.31019,28.31019,0,-1,0,28.31019,54.68302,0,0,0,15.48087,29.8002,28.31019,0,0,85.63917,241.683,0,14.31933,-14.31933,323.6625,77.06234,0.1072628,31.14121,12.3847,0,257.1638
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.80084,56.95482,53.4768,34.14499,34.14499,0,0,0,34.14499,31.63229,0,7.105427E-15,0,10.80084,35.94209,34.14499,0,0,101.5495,227.3636,0,25.14125,-25.14125,297.1613,70.75255,0.1072628,37.55949,8.640672,0,238.1645
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7509912,54.49588,54.25802,34.47243,34.47243,0,0,0,34.47243,2.178527,0,0,0,0.7509912,36.28677,34.47243,0,0,129.4843,202.2224,0,35.53577,-35.53577,259.7033,61.83399,0.1072628,37.91967,0.6007929,0,202.9734
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.640285,54.95403,53.79751,10.03592,10.03592,0,0,0,10.03592,36.27256,0,0,0,3.640285,10.56412,10.03592,0,0,168.9685,166.6866,0,6.92384,-6.92384,252.4049,60.09629,0.1072628,11.03951,2.912228,0,170.3269
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.763946,52.72966,52.1775,18.39836,18.39836,0,0,0,18.39836,9.587517,0,0,0,1.763946,19.36669,18.39836,0,0,176.6616,159.7628,0,17.60275,-17.60275,233.85,55.67846,0.1072628,20.23819,1.411157,0,161.5267
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.2202,142.16,0,0,0,233.85,55.67846,0.1072628,0,0,0,142.16
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,49.12661,49.12661,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,196.2202,142.16,0,53.65401,-53.65401,177.2937,42.2127,0.1072628,56.06844,0,0,142.16
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,47.54772,47.54772,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,255.8358,88.50602,0,24.95377,-24.95377,150.9901,35.94996,0.1072628,26.07668,0,0,88.50602
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,45.97705,45.97705,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,283.5622,63.55225,0,20.98844,-20.98844,128.8664,30.68241,0.1072628,21.93292,0,0,63.55225
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,44.89156,44.89156,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,306.8827,42.56381,0,3.316011,-3.316011,125.371,29.85017,0.1072628,3.465232,0,0,42.56381
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,44.03633,44.03633,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,310.5671,39.2478,0,29.91795,-29.91795,93.83469,22.34155,0.1072628,31.26426,0,0,39.2478
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,43.0413,43.0413,13.91154,8.863359,0,-1,0,8.863359,0,0,5.048179,6.439333,0,9.329852,8.863359,0,0,343.8093,9.329852,0,9.329852,-9.329852,84.00017,20,0.1072628,15.30269,0,0,9.329852
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,42.36698,42.36698,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072628,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,41.70088,41.70088,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072628,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.12524,41.12524,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072628,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,40.61539,40.61539,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1073943,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.085657,41.03171,40.42625,32.93109,32.93109,81,0,22.761,32.93109,6.333398,0,0,0,2.085657,0,0,48.06891,45.66547,316.3616,34.03281,47.75112,0,47.75112,165.1746,39.32721,0.1075588,36.2242,1.668526,81,36.11847
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.567189,41.36009,40.03153,53.38886,53.38886,81,0,22.761,53.38886,8.554573,0,0,0,4.567189,0,0,27.61114,26.23059,268.6104,77.00882,30.79777,0,30.79777,194.3919,46.2837,0.1076631,58.72774,3.653751,81,81.57601
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.218165,42.71103,40.88676,0,0,72.31579,0,20.56389,0,0,0,0,0,6.218165,0,0,72.31579,68.7,237.8127,104.7268,74.91817,0,74.91817,265.4655,63.20596,0.1077838,0,4.974532,81,110.945
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.43602,46.83636,43.09064,55.96144,55.96144,0,-1,0,55.96144,22.22248,0,0,0,12.43602,58.90678,55.96144,0,0,162.8945,172.1532,0,46.47076,-46.47076,216.4811,51.54301,0.1077838,61.55758,9.948817,0,184.5892
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.2719,52.97992,45.05603,31.06991,31.06991,0,0,0,31.06991,81.33881,0,3.552714E-15,0,25.2719,32.70517,31.06991,0,0,214.5287,125.6824,0,7.433271,-7.433271,208.6457,49.67745,0.1077838,34.1769,20.21752,0,150.9543
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,29.34969,56.50982,47.08721,14.79301,14.79301,0,0,0,14.79301,198.4024,0,0,0,29.34969,15.57159,14.79301,0,0,222.7879,118.2491,13.7781,0,13.7781,221.7168,52.7896,0.1077566,16.27231,23.47975,0,147.5988
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.11853,54.92282,49.16773,35.32855,35.32855,0,0,0,35.32855,51.2858,0,7.105427E-15,0,18.11853,37.18795,35.32855,0,0,209.0098,130.6494,0,19.06942,-19.06942,201.6158,48.00367,0.1077566,38.86141,14.49482,0,148.768
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.22429,54.48638,51.24825,44.67781,44.67781,0,0,0,44.67781,22.88449,0,0,0,10.22429,47.02927,44.67781,0,0,230.198,111.58,0,36.80498,-36.80498,162.82,38.76658,0.1077566,49.14559,8.179433,0,121.8043
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,23.44951,60.32379,52.59689,21.89638,21.89638,0,-1,0,21.89638,107.0931,0,0,0,23.44951,23.04882,21.89638,0,0,271.0924,74.77503,0.4006909,0,0.4006909,163.2001,38.85709,0.1077558,24.08602,18.75961,0,98.22454
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,24.14405,61.2971,53.28766,69.71661,69.71661,20.25,0,7.39125,69.71661,34.63171,0,0,0,24.14405,52.07012,49.46662,0,0,270.6917,75.13565,0,27.92607,-27.92607,133.7634,31.84838,0.1077558,76.68828,19.31524,81,99.27971
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,26.53897,62.98505,54.0771,40.11904,40.11904,81,0,22.761,40.11904,66.15056,0,0,0,26.53897,0,0,40.88096,38.83691,301.7207,47.20959,65.37589,0,65.37589,195.7845,46.61525,0.1079398,44.13094,21.23117,81,73.74855
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.99842,57.48598,53.60837,18.22384,18.22384,81,0,22.761,18.22384,65.83916,0,0,0,11.99842,0,0,62.77616,59.63735,236.3448,106.0479,71.63577,0,71.63577,263.7441,62.79609,0.108111,20.04622,9.598738,81,118.0463
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.259887,53.01069,51.98836,0,0,72.31579,0,20.56389,0,0,0,0,0,3.259887,0,0,72.31579,68.7,164.7091,170.5201,71.95988,0,71.95988,332.0113,79.05014,0.1082365,0,2.60791,81,173.78
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,50.60683,50.60683,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,92.74917,235.284,0,43.79763,-43.79763,285.8445,68.05807,0.1082365,45.76852,0,0,235.284
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,48.98682,48.98682,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,141.4132,191.4863,0,48.00742,-48.00742,235.2402,56.00947,0.1082365,50.16775,0,0,191.4863
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,47.41615,47.41615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.7548,143.4789,0,0,0,235.2402,56.00947,0.1082365,0,0,0,143.4789
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,45.83725,45.83725,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,194.7548,143.4789,0,23.55017,-23.55017,210.4162,50.09899,0.1082365,24.60993,0,0,143.4789
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,44.77644,44.77644,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,220.9216,119.9288,0,42.64538,-42.64538,165.464,39.39611,0.1082365,44.56443,0,0,119.9288
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,43.9212,43.9212,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,268.3054,77.28338,0,19.81911,-19.81911,144.5728,34.42203,0.1082365,20.71096,0,0,77.28338
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,42.92617,42.92617,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,290.3266,57.46427,0,22.57022,-22.57022,120.7817,28.7575,0.1082365,23.58588,0,0,57.46427
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,42.27652,42.27652,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,315.4046,34.89405,0,22.65853,-22.65853,96.89754,23.0708,0.1082365,23.67816,0,0,34.89405
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,41.58575,41.58575,30.74867,11.62374,0,-1,0,11.62374,0,0,19.12493,22.1998,0,12.23552,11.62374,0,0,340.5808,12.23552,0,12.23552,-12.23552,84.00017,20,0.1082365,33.82354,0,0,12.23552
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,41.02656,41.02656,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082365,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,40.51671,40.51671,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1084119,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.772275,40.84969,40.3358,16.06629,16.06629,81,0,22.761,16.06629,11.03101,0,0,0,1.772275,0,0,64.93371,61.68702,303.0407,46.02158,63.4593,0,63.4593,192.7139,45.88418,0.1085981,17.67292,1.41782,81,47.79386
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.47667,44.84076,39.94107,15.5746,15.5746,81,0,22.761,15.5746,105.7919,0,0,0,16.47667,0,0,65.42539,62.15413,239.5814,103.1349,78.6308,0,78.6308,267.3097,63.64503,0.1087537,17.13206,13.18134,81,119.6116
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,40.88567,53.67524,40.79631,23.48806,23.48806,81,0,22.761,23.48806,174.07,0,0,0,40.88567,0,0,57.51194,54.63634,160.9506,173.9027,95.52201,0,95.52201,357.9298,85.22121,0.1088755,25.83686,32.70853,81,214.7883
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,47.08498,58.27409,42.97551,19.80712,19.80712,0,-1,0,19.80712,237.7174,0,0,0,47.08498,20.8496,19.80712,0,0,65.42861,259.8725,26.23538,0,26.23538,382.8189,91.14717,0.1088235,21.78783,37.66798,0,306.9575
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,63.59073,66.85184,44.91623,34.04954,34.04954,0,0,0,34.04954,186.7595,0,0,0,63.59073,35.84162,34.04954,0,0,39.19323,283.4843,27.74911,0,27.74911,409.144,97.41504,0.1087686,37.45449,50.87259,0,347.075
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,60.81073,68.11469,46.94741,21.20282,21.20282,0,0,0,21.20282,286.8048,27.04785,0,0,60.81073,22.31876,21.20282,0,0,11.44412,308.4585,11.44412,0,11.44412,420.0009,100,0.108746,23.32311,48.64858,0,369.2693
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,50.09906,66.18678,48.98682,0,0,0,0,0,0,0,50.09906,0,0,50.09906,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108746,0,40.07925,0,368.8573
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,47.85833,67.67339,51.06734,15.49641,15.49641,0,0,0,15.49641,308.8349,31.54632,0,0,47.85833,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.108746,17.04606,38.28666,0,366.6165
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,54.30684,71.88549,52.45709,23.17787,23.17787,0,-1,0,23.17787,234.3047,29.90909,0,0,54.30684,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.108746,25.49566,43.44548,0,373.0651
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,37.0343,65.77605,53.09852,0,0,0,0,0,0,0,37.0343,0,0,37.0343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108746,0,29.62744,0,355.7925
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,34.53933,65.70551,53.88797,17.99094,17.99094,0,0,0,17.99094,191.9817,15.60149,0,0,34.53933,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.108746,19.79004,27.63146,0,353.2975
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.12484,59.07129,53.4768,5.273895,5.273895,0,0,0,5.273895,324.7096,11.57337,0,0,17.12484,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.108746,5.801285,13.69987,0,335.8831
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.801605,53.04931,51.85678,16.53326,16.53326,0,0,0,16.53326,22.99368,0,3.552714E-15,0,3.801605,17.40343,16.53326,0,0,0,318.7582,0,13.60182,-13.60182,405.6633,96.5863,0.108746,18.18658,3.041284,0,322.5598
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,50.41769,50.41769,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.11314,305.1564,0,27.20362,-27.20362,376.9881,89.7589,0.108746,28.42778,0,0,305.1564
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,48.79768,48.79768,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.33938,277.9528,0,36.95958,-36.95958,338.0293,80.48301,0.108746,38.62276,0,0,277.9528
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,47.22701,47.22701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.40557,240.9932,0,0,0,338.0293,80.48301,0.108746,0,0,0,240.9932
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,45.68101,45.68101,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.40557,240.9932,0,29.34999,-29.34999,307.0917,73.11693,0.108746,30.67074,0,0,240.9932
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,44.63664,44.63664,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.0167,211.6432,0,2.526256,-2.526256,304.4288,72.4829,0.108746,2.639937,0,0,211.6432
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,43.7814,43.7814,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.8236,209.117,0,3.482809,-3.482809,300.7576,71.60881,0.108746,3.639535,0,0,209.117
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,42.81104,42.81104,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.6934,205.6342,0,32.10776,-32.10776,266.9131,63.5506,0.108746,33.5526,0,0,205.6342
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,42.13672,42.13672,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.3687,173.5264,0,14.67791,-14.67791,251.4412,59.86683,0.108746,15.33841,0,0,173.5264
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,41.47063,41.47063,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.6775,158.8485,0,29.52992,-29.52992,220.3139,52.45559,0.108746,30.85877,0,0,158.8485
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,40.91143,40.91143,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.4885,129.3186,0,4.483679,-4.483679,215.5877,51.3303,0.108746,4.685444,0,0,129.3186
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,40.42625,40.42625,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.4704,124.8349,0,22.89347,-22.89347,191.4559,45.58464,0.108746,23.92368,0,0,124.8349
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.023618,40.80729,40.22067,41.01662,41.01662,0,0,0,41.01662,4.933653,0,0,0,2.023618,43.17539,41.01662,0,0,240.9076,101.9414,0,41.15177,-41.15177,148.0781,35.25661,0.108746,45.11828,1.618894,0,103.965
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.92167,43.36261,39.85062,38.6291,38.6291,0,0,0,38.6291,30.86189,0,0,0,11.92167,40.66221,38.6291,0,0,286.6317,60.78965,0,28.74054,-28.74054,117.7829,28.04349,0.108746,42.49201,9.537334,0,72.71132
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.15305,48.97364,40.68118,36.87156,36.87156,81,0,22.761,36.87156,73.64226,0,0,0,27.15305,0,0,44.12844,41.92202,318.5657,32.04911,69.07507,0,69.07507,183.3133,43.64593,0.1089196,40.55872,21.72244,81,59.20216
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,54.37695,60.81433,42.83571,0,0,0,-1,0,0,0,0,0,0,54.37695,0,0,0,0,249.4906,94.21667,54.37695,0,54.37695,234.8998,55.9284,0.1088122,0,43.50156,0,148.5936
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,62.1598,66.10461,44.77644,0,0,0,0,0,0,0,0,0,0,62.1598,0,0,0,0,195.1137,143.1559,62.1598,0,62.1598,293.8697,69.96884,0.1086897,0,49.72784,0,205.3157
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,63.2112,68.92242,46.79117,45.47715,45.47715,0,0,0,45.47715,138.9955,0,0,0,63.2112,47.87068,45.47715,0,0,132.9539,199.0997,15.34052,0,15.34052,308.423,73.43391,0.1086595,50.02486,50.56896,0,262.3109
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,63.87103,71.6591,48.84702,21.58924,21.58924,0,0,0,21.58924,295.8466,0,0,0,63.87103,22.72552,21.58924,0,0,117.6133,212.9062,41.14551,0,41.14551,347.4571,82.72771,0.1085786,23.74816,51.09682,0,276.7773
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,38.82823,64.05893,50.92754,49.14375,49.14375,0,0,0,49.14375,79.00951,0,0,0,38.82823,51.73026,49.14375,0,0,76.46783,249.9372,0,12.90203,-12.90203,333.8571,79.48964,0.1085786,54.05812,31.06258,0,288.7654
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,42.62243,66.98449,52.26796,16.13428,16.13428,0,-1,0,16.13428,264.1732,0,0,0,42.62243,16.98345,16.13428,0,0,90.80343,237.0351,25.63898,0,25.63898,358.1804,85.28088,0.1085282,17.7477,34.09794,0,279.6576
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,33.16103,64.13869,52.91761,0,0,0,0,0,0,0,0,0,0,33.16103,0,0,0,0,65.16445,260.1102,33.16103,0,33.16103,389.6397,92.77118,0.1084631,0,26.52883,0,293.2713
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,23.61053,61.55344,53.70705,49.28508,49.28508,0,0,0,49.28508,47.90604,0,0,0,23.61053,51.87903,49.28508,0,0,32.00341,289.9551,0,28.2685,-28.2685,359.8421,85.67652,0.1084631,54.21359,18.88842,0,313.5657
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.005251,55.84624,53.28766,36.44857,36.44857,0,0,0,36.44857,21.96314,0,7.105427E-15,0,8.005251,38.36692,36.44857,0,0,63.41286,261.6866,0,30.36167,-30.36167,327.8381,78.05653,0.1084631,40.09343,6.404201,0,269.6919
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.692562,52.50926,51.66765,22.65991,22.65991,0,0,0,22.65991,11.88249,0,3.552714E-15,0,2.692562,23.85254,22.65991,0,0,97.14805,231.325,0,21.15998,-21.15998,305.5335,72.74593,0.1084631,24.9259,2.15405,0,234.0175
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,50.23677,50.23677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.6591,210.165,0,0,0,305.5335,72.74593,0.1084631,0,0,0,210.165
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,48.61676,48.61676,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,120.6591,210.165,0,16.77062,-16.77062,287.8557,68.53695,0.1084631,17.5253,0,0,210.165
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,47.06254,47.06254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.2932,193.3944,0,0,0,287.8557,68.53695,0.1084631,0,0,0,193.3944
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,45.54121,45.54121,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,139.2932,193.3944,0,35.2634,-35.2634,250.6849,59.68675,0.1084631,36.85025,0,0,193.3944
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.4747,158.131,0,0,0,250.6849,59.68675,0.1084631,0,0,0,158.131
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,43.66628,43.66628,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,178.4747,158.131,0,16.09968,-16.09968,233.7143,55.64615,0.1084631,16.82416,0,0,158.131
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,42.72058,42.72058,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,196.3632,142.0313,0,17.08871,-17.08871,215.7012,51.35733,0.1084631,17.8577,0,0,142.0313
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.04626,42.04626,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,215.3507,124.9426,0,27.1758,-27.1758,187.0554,44.53691,0.1084631,28.39871,0,0,124.9426
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,41.38017,41.38017,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,245.546,97.76679,0,43.75032,-43.75032,140.9385,33.55673,0.1084631,45.71908,0,0,97.76679
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,40.82098,40.82098,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,294.1575,54.01648,0,6.551065,-6.551065,134.0331,31.91258,0.1084631,6.845863,0,0,54.01648
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,40.3358,40.3358,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,301.4365,47.46541,0,13.8192,-13.8192,119.4664,28.44432,0.1084631,14.44106,0,0,47.46541
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9697098,40.41062,40.13021,0,0,0,0,0,0,0,0,0,0,0.9697098,0,0,0,0,316.7911,33.64621,0.9697098,0,0.9697098,120.3863,28.66336,0.1084612,0,0.7757678,0,34.61592
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.7444,46.28644,39.76016,37.94039,37.94039,81,0,22.761,37.94039,57.31201,0,0,0,21.7444,0,0,43.05961,40.90663,315.8214,34.51895,62.65103,0,62.65103,179.8223,42.81475,0.1086469,41.73442,17.39552,81,56.26335
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,44.16665,54.58822,40.59072,20.40614,20.40614,81,0,22.761,20.40614,216.438,0,0,0,44.16665,0,0,60.59386,57.56417,253.1704,90.90488,101.7308,0,101.7308,276.3326,65.79336,0.1087555,22.44675,35.33332,81,135.0715
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,44.74538,57.14812,42.72058,22.30898,22.30898,0,-1,0,22.30898,200.5711,0,0,0,44.74538,23.48314,22.30898,0,0,151.4396,182.4626,21.26224,0,21.26224,296.5038,70.596,0.1087138,24.53988,35.7963,0,227.208
