Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,45.23695,45.23695,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099321,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.89653,43.89653,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099321,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.99196,42.99196,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099321,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,42.21073,42.21073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099321,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,41.38017,41.38017,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099321,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.84565,40.84565,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099321,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,40.22067,40.22067,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099321,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,39.71082,39.71082,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1099321,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,39.31609,39.31609,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1101074,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.238626,39.44185,39.08584,18.23849,18.23849,81,0,22.761,18.23849,6.791276,0,0,0,1.238626,0,0,62.76151,59.62344,299.4791,49.22701,60.86206,0,60.86206,193.6288,46.10201,0.1102861,20.06233,0.9909008,81,50.46564
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.95423,43.44279,38.74046,43.62753,43.62753,81,0,22.761,43.62753,36.56918,0,0,0,15.95423,0,0,37.37247,35.50385,238.6171,104.0029,51.45808,0,51.45808,242.4462,57.72518,0.1104425,47.99028,12.76339,81,119.9571
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,26.18635,47.37044,39.45589,47.01625,47.01625,81,0,22.761,47.01625,55.69638,0,0,0,26.18635,0,0,33.98375,32.28456,187.159,150.3151,58.47091,0,58.47091,297.9166,70.93239,0.1106159,51.71788,20.94908,81,176.5015
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,33.08509,51.7345,41.44596,33.84669,33.84669,0,-1,0,33.84669,97.74986,0,0,0,33.08509,35.6281,33.84669,0,0,128.6881,202.939,0,2.543003,-2.543003,295.2361,70.29416,0.1106159,37.23136,26.46807,0,236.024
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,37.38341,55.19198,43.29622,17.877,17.877,0,0,0,17.877,209.1145,0,0,0,37.38341,18.8179,17.877,0,0,131.5136,200.396,18.56551,0,18.56551,312.8488,74.48767,0.1105807,19.66471,29.90673,0,237.7794
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,31.75873,55.25682,45.14649,8.877931,8.877931,0,0,0,8.877931,357.7267,0,0,0,31.75873,9.34519,8.877931,0,0,112.9481,217.1049,22.41354,0,22.41354,334.1122,79.55036,0.1105381,9.765723,25.40698,0,248.8636
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,47.16572,62.83641,47.02142,8.290624,8.290624,0,0,0,8.290624,568.9043,0,0,0,47.16572,8.726973,8.290624,0,0,90.53458,237.2771,38.43874,0,38.43874,370.5784,88.23277,0.1104652,9.119686,37.73257,0,284.4428
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,44.40188,63.94143,48.93748,12.40006,12.40006,0,0,0,12.40006,358.078,0,0,0,44.40188,13.05269,12.40006,0,0,52.09584,271.872,31.34919,0,31.34919,400.3188,95.31382,0.1104058,13.64007,35.52151,0,316.2739
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,56.86874,70.23978,50.1381,29.88869,29.88869,0,-1,0,29.88869,190.2684,4.660314,0,0,56.86874,31.46178,29.88869,0,0,20.74665,300.0862,20.74665,0,20.74665,420.0009,100,0.1103665,32.87756,45.495,0,356.955
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,31.74517,61.2761,50.74662,2.002942,2.002942,0,0,0,2.002942,1584.927,29.63681,0,0,31.74517,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1103665,2.203236,25.39614,0,350.5034
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,34.84143,63.19895,51.48673,22.53351,22.53351,0,0,0,22.53351,154.6205,11.12195,0,0,34.84143,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1103665,24.78686,27.87314,0,353.5996
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,19.32914,57.25493,51.018,62.14469,62.14469,0,0,0,62.14469,31.10344,0,1.421085E-14,0,19.32914,65.41546,62.14469,0,0,0,318.7582,0,46.08633,-46.08633,371.4216,88.43353,0.1103665,68.35916,15.46331,0,338.0874
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.592758,50.19616,49.39799,41.71382,41.71382,0,0,0,41.71382,6.215586,0,0,0,2.592758,43.90928,41.71382,0,0,51.20703,272.6719,0,41.31652,-41.31652,327.8701,78.06416,0.1103665,45.8852,2.074207,0,275.2646
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,47.91777,47.91777,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,97.11428,231.3554,0,48.51026,-48.51026,276.7358,65.88935,0.1103665,50.69323,0,0,231.3554
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,46.46223,46.46223,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,151.0146,182.8451,0,38.22215,-38.22215,236.4462,56.29659,0.1103665,39.94214,0,0,182.8451
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,45.0807,45.0807,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,193.4836,144.623,0,11.42656,-11.42656,224.4015,53.42883,0.1103665,11.94075,0,0,144.623
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,43.73206,43.73206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.1798,133.1964,0,0,0,224.4015,53.42883,0.1103665,0,0,0,133.1964
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,42.86038,42.86038,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,206.1798,133.1964,0,1.419848,-1.419848,222.9049,53.07248,0.1103665,1.483741,0,0,133.1964
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,42.0956,42.0956,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,207.7574,131.7766,0,42.54686,-42.54686,178.0565,42.39433,0.1103665,44.46147,0,0,131.7766
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,41.28149,41.28149,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,255.0317,89.2297,0,2.310019,-2.310019,175.6216,41.81457,0.1103665,2.41397,0,0,89.2297
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5984,86.91968,0,0,0,175.6216,41.81457,0.1103665,0,0,0,86.91968
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,40.10554,40.10554,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,257.5984,86.91968,0,29.44556,-29.44556,144.5832,34.4245,0.1103665,30.77061,0,0,86.91968
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,39.59569,39.59569,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,290.3157,57.47412,0,1.4756,-1.4756,143.0278,34.05417,0.1103665,1.542002,0,0,57.47412
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.20097,39.20097,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,291.9552,55.99852,0,21.24951,-21.24951,120.6288,28.72109,0.1103665,22.20574,0,0,55.99852
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.166072,39.33031,38.99538,0,0,0,0,0,0,0,0,0,0,1.166072,0,0,0,0,315.5658,34.749,1.166072,0,1.166072,121.7351,28.98448,0.1103643,0,0.932858,0,35.91508
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.92079,43.61809,38.62533,4.068461,4.068461,0,0,0,4.068461,415.9014,0,0,0,16.92079,4.282591,4.068461,0,0,314.3997,35.79847,12.6382,0,12.6382,133.7247,31.83915,0.1103403,4.475307,13.53663,0,52.71926
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,40.66217,52.00846,39.34076,7.431888,7.431888,0,0,0,7.431888,547.131,0,0,0,40.66217,7.82304,7.431888,0,0,301.7615,47.17285,32.83913,0,32.83913,164.8786,39.25674,0.1102783,8.175077,32.52973,0,87.83501
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,60.90944,61.57573,41.33083,15.60195,15.60195,0,-1,0,15.60195,390.3963,0,0,0,60.90944,16.42311,15.60195,0,0,268.9224,76.72806,44.48633,0,44.48633,207.0821,49.30516,0.1101943,17.16215,48.72755,0,137.6375
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,70.76398,67.71825,43.15643,9.557484,9.557484,0,0,0,9.557484,740.4039,0,0,0,70.76398,10.06051,9.557484,0,0,224.4361,116.7658,60.70347,0,60.70347,264.6704,63.01665,0.1100798,10.51323,56.61119,0,187.5297
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,81.62798,74.8597,45.00669,47.90744,47.90744,0,0,0,47.90744,170.3868,0,0,0,81.62798,50.42889,47.90744,0,0,163.7326,171.3989,31.19908,0,31.19908,294.2685,70.06379,0.1100211,52.69819,65.30238,0,253.0269
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,80.02701,76.48334,46.85696,12.52223,12.52223,0,0,0,12.52223,639.0797,0,0,0,80.02701,13.18129,12.52223,0,0,132.5335,199.4781,66.84572,0,66.84572,357.6839,85.16267,0.1098955,13.77445,64.02161,0,279.5051
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,79.34991,78.6104,48.75656,0.3012179,0.3012179,0,0,0,0.3012179,26343.03,13.34504,0,0,79.34991,0.3170715,0.3012179,0,0,65.68781,259.6392,65.68781,0,65.68781,420.0009,100,0.1097724,0.3313397,63.47993,0,338.9891
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,76.66196,78.91669,50.00652,29.01502,29.01502,0,-1,0,29.01502,264.2147,46.11983,0,0,76.66196,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1097724,31.91652,61.32957,0,395.4202
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,60.95831,72.51622,50.60683,13.8398,13.8398,0,0,0,13.8398,440.4566,46.39009,0,0,60.95831,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1097724,15.22378,48.76664,0,379.7165
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,39.93527,64.88192,51.2976,0,0,0,0,0,0,0,39.93527,0,0,39.93527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097724,0,31.94822,0,358.6935
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,21.60011,57.83427,50.83708,25.92225,25.92225,0,0,0,25.92225,83.32655,0,0,0,21.60011,27.28657,25.92225,0,0,0,318.7582,0,5.686463,-5.686463,414.0068,98.57285,0.1097724,28.51447,17.28009,0,340.3583
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.151412,50.49759,49.21707,0,0,0,0,0,0,0,0,0,0,4.151412,0,0,0,0,6.318292,313.0718,4.151412,0,4.151412,417.9452,99.51055,0.1097646,0,3.32113,0,317.2232
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.16688,316.808,0,0,0,417.9452,99.51055,0.1097646,0,0,0,316.808
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,46.30599,46.30599,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,2.16688,316.808,0,36.94817,-36.94817,378.9984,90.23753,0.1097646,38.61084,0,0,316.808
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,44.9409,44.9409,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,43.22041,279.8599,0,47.78483,-47.78483,328.6287,78.24478,0.1097646,49.93515,0,0,279.8599
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,43.61694,43.61694,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,96.31466,232.075,0,44.61924,-44.61924,281.5959,67.04652,0.1097646,46.62711,0,0,232.075
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,42.73703,42.73703,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,145.8916,187.4558,0,14.62545,-14.62545,266.1794,63.37591,0.1097646,15.28359,0,0,187.4558
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,41.98048,41.98048,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,162.1421,172.8304,0,25.39858,-25.39858,239.4069,57.00153,0.1097646,26.54152,0,0,172.8304
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,41.16636,41.16636,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,190.3627,147.4318,0,44.30893,-44.30893,192.7012,45.88114,0.1097646,46.30283,0,0,147.4318
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,40.61539,40.61539,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,239.5949,103.1228,0,25.23287,-25.23287,166.1034,39.54835,0.1097646,26.36835,0,0,103.1228
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,39.99041,39.99041,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,267.6314,77.88997,0,53.50275,-53.50275,109.7065,26.12055,0.1097646,55.91038,0,0,77.88997
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,39.48056,39.48056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.0789,24.38721,0,0,0,109.7065,26.12055,0.1097646,0,0,0,24.38721
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,39.11051,39.11051,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,327.0789,24.38721,0,6.801736,-6.801736,102.5369,24.4135,0.1097646,7.107814,0,0,24.38721
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7754221,39.10266,38.88025,42.49026,42.49026,25.04741,0,8.604995,42.49026,1.824941,3.552714E-15,0,0,0.7754221,18.3609,17.44285,0,0,334.6364,17.58547,0,17.58547,-17.58547,84.00017,20,0.1097646,46.73929,0.6203377,81,18.3609
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.85309,42.5961,38.53487,90.6506,90.6506,81,0,22.761,90.6506,15.28185,0,0,16.08357,13.85309,10.15852,9.650594,0,0,354.1758,0,3.694569,0,3.694569,87.50514,20.83452,0.1097746,99.71565,11.08247,81,13.85309
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.79701,47.32223,39.22564,17.95761,17.95761,81,0,22.761,17.95761,149.2237,0,0,0,26.79701,0,0,63.04239,59.89027,350.4812,3.325112,86.68729,0,86.68729,169.7439,40.41514,0.1099033,19.75337,21.43761,81,30.12212
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,34.11255,51.83047,41.2157,16.8068,16.8068,0,-1,0,16.8068,202.9687,0,0,0,34.11255,17.69137,16.8068,0,0,263.7939,81.34367,16.42118,0,16.42118,185.3224,44.1243,0.1098726,18.48748,27.29004,0,115.4562
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,54.94213,61.26329,43.0413,18.55527,18.55527,0,0,0,18.55527,296.0998,0,0,0,54.94213,19.53187,18.55527,0,0,247.3728,96.12273,35.41026,0,35.41026,218.9155,52.12264,0.1098064,20.4108,43.9537,0,151.0648
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,41.99386,58.53568,44.86689,37.78798,37.78798,0,0,0,37.78798,111.1302,0,0,0,41.99386,39.77682,37.78798,0,0,211.9625,127.992,2.217044,0,2.217044,221.0188,52.62342,0.1098023,41.56678,33.59509,0,169.9858
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,70.51879,71.95905,46.71716,0,0,0,0,0,0,0,0,0,0,70.51879,0,0,0,0,209.7455,129.9873,70.51879,0,70.51879,287.9188,68.55196,0.1096707,0,56.41504,0,200.5061
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,56.9675,68.50155,48.61676,22.1321,22.1321,0,0,0,22.1321,257.3976,0,0,0,56.9675,23.29695,22.1321,0,0,139.2267,193.4542,33.67056,0,33.67056,319.8615,76.15735,0.109608,24.34531,45.574,0,250.4217
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,50.65617,67.35406,49.81738,16.57754,16.57754,0,-1,0,16.57754,305.5711,0,0,0,50.65617,17.45004,16.57754,0,0,105.5561,223.7577,33.20613,0,33.20613,351.3636,83.65784,0.1095462,18.23529,40.52493,0,274.4139
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,38.95261,63.54356,50.41769,11.23799,11.23799,0,0,0,11.23799,346.6154,0,0,0,38.95261,11.82946,11.23799,0,0,72.35,253.6432,27.12314,0,27.12314,377.0949,89.78432,0.1094958,12.36179,31.16208,0,292.5958
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,30.07381,61.07812,51.11668,39.83789,39.83789,0,0,0,39.83789,75.49048,0,0,0,30.07381,41.93462,39.83789,0,0,45.22686,278.054,0,11.86081,-11.86081,364.5925,86.80756,0.1094958,43.82167,24.05905,0,308.1279
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.00919,57.09742,50.64795,0,0,0,0,0,0,0,0,0,0,20.00919,0,0,0,0,58.40553,266.1932,20.00919,0,20.00919,383.5749,91.32717,0.1094586,0,16.00735,0,286.2025
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.330596,50.37083,49.03616,23.42446,23.42446,0,0,0,23.42446,18.4875,0,3.552714E-15,0,4.330596,24.65733,23.42446,0,0,38.39634,284.2015,0,20.32673,-20.32673,362.1486,86.22569,0.1094586,25.7669,3.464477,0,288.5321
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,47.59706,47.59706,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,60.98159,263.8748,0,45.49748,-45.49748,314.1901,74.80701,0.1094586,47.54487,0,0,263.8748
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,46.14152,46.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5344,218.3773,0,0,0,314.1901,74.80701,0.1094586,0,0,0,218.3773
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,44.77644,44.77644,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,111.5344,218.3773,0,56.45908,-56.45908,254.677,60.63725,0.1094586,58.99973,0,0,218.3773
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,43.46069,43.46069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2667,161.9182,0,0,0,254.677,60.63725,0.1094586,0,0,0,161.9182
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,42.58078,42.58078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2667,161.9182,0,0,0,254.677,60.63725,0.1094586,0,0,0,161.9182
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,41.84068,41.84068,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,174.2667,161.9182,0,39.02798,-39.02798,213.5379,50.84225,0.1094586,40.78424,0,0,161.9182
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,41.02656,41.02656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.6311,122.8903,0,0,0,213.5379,50.84225,0.1094586,0,0,0,122.8903
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,40.47559,40.47559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.6311,122.8903,0,0,0,213.5379,50.84225,0.1094586,0,0,0,122.8903
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,39.87529,39.87529,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,217.6311,122.8903,0,14.44867,-14.44867,198.3076,47.21601,0.1094586,15.09886,0,0,122.8903
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,39.36543,39.36543,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,233.6852,108.4416,0,20.10939,-20.10939,177.1105,42.16908,0.1094586,21.01431,0,0,108.4416
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,38.99538,38.99538,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,256.0289,88.3322,0,13.78348,-13.78348,162.5814,38.70979,0.1094586,14.40373,0,0,88.3322
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.081673,39.07532,38.76513,18.54679,18.54679,0,0,0,18.54679,5.83213,0,3.552714E-15,0,1.081673,19.52294,18.54679,0,0,271.3439,74.54872,0,18.44127,-18.44127,143.1426,34.08151,0.1094586,20.40147,0.8653385,0,75.63039
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.27651,43.20999,38.41974,2.228737,2.228737,0,0,0,2.228737,730.3022,0,0,0,16.27651,2.346039,2.228737,0,0,291.8342,56.10745,13.93048,0,13.93048,156.3582,37.22807,0.1094328,2.45161,13.02121,0,72.38396
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,42.91913,52.52729,39.11051,0,0,0,0,0,0,0,0,0,0,42.91913,0,0,0,0,277.9037,68.64488,42.91913,0,42.91913,197.0749,46.9225,0.1093532,0,34.3353,0,111.564
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,65.54963,63.09489,41.0759,26.34742,26.34742,0,-1,0,26.34742,248.7895,0,0,0,65.54963,27.73413,26.34742,0,0,234.9846,107.2721,37.8155,0,37.8155,232.9498,55.46413,0.1092832,28.98216,52.4397,0,172.8217
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,72.17795,68.00589,42.9015,0.7714418,0.7714418,0,0,0,0.7714418,9356.24,0,0,0,72.17795,0.812044,0.7714418,0,0,197.1691,141.306,71.36591,0,71.36591,300.6535,71.58401,0.1091513,0.848586,57.74236,0,213.484
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,74.34422,71.18839,44.7271,0,0,0,0,0,0,0,0,0,0,74.34422,0,0,0,0,125.8032,205.5354,74.34422,0,74.34422,371.1826,88.37663,0.1090142,0,59.47538,0,279.8796
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,76.68675,74.53997,46.56091,8.005637,8.005637,0,0,0,8.005637,957.9094,16.80081,0,0,76.68675,8.426987,8.005637,0,0,51.45896,272.4452,51.45896,0,51.45896,420.0009,100,0.1089195,8.806201,61.3494,0,349.1319
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,72.62154,75.0183,48.42763,41.4865,41.4865,0,0,0,41.4865,175.0486,28.95155,0,0,72.62154,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1089195,45.63514,58.09724,0,391.3798
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,66.38461,73.70724,49.63647,25.01578,25.01578,0,-1,0,25.01578,265.3709,40.0522,0,0,66.38461,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1089195,27.51736,53.10769,0,385.1428
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,48.58004,67.01385,50.23677,3.342344,3.342344,0,0,0,3.342344,1453.472,45.06178,0,0,48.58004,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1089195,3.676579,38.86403,0,367.3383
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,41.94515,65.23077,50.92754,61.69952,61.69952,0,0,0,61.69952,67.98295,0,0,0,41.94515,64.94686,61.69952,0,0,0,318.7582,0,23.00171,-23.00171,395.7549,94.22717,0.1089195,67.86947,33.55612,0,360.7034
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,26.45531,59.05966,50.41769,30.31376,30.31376,0,0,0,30.31376,87.27163,0,3.552714E-15,0,26.45531,31.90922,30.31376,0,0,25.55745,295.7565,0,5.453909,-5.453909,390.006,92.85838,0.1089195,33.34513,21.16425,0,322.2118
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.038758,50.08946,48.84702,53.65389,53.65389,0,0,0,53.65389,7.527427,0,7.105427E-15,0,4.038758,56.47778,53.65389,0,0,31.61735,290.3026,0,52.43902,-52.43902,334.7304,79.69756,0.1089195,59.01928,3.231006,0,294.3414
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,47.41615,47.41615,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,89.88293,237.8636,0,52.86506,-52.86506,279.0057,66.4298,0.1089195,55.24398,0,0,237.8636
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,45.95238,45.95238,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,148.6219,184.9985,0,28.54501,-28.54501,248.9167,59.26575,0.1089195,29.82954,0,0,184.9985
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3386,156.4535,0,0,0,248.9167,59.26575,0.1089195,0,0,0,156.4535
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3386,156.4535,0,0,0,248.9167,59.26575,0.1089195,0,0,0,156.4535
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,42.41632,42.41632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3386,156.4535,0,0,0,248.9167,59.26575,0.1089195,0,0,0,156.4535
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,41.67621,41.67621,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,180.3386,156.4535,0,6.159647,-6.159647,242.4238,57.71984,0.1089195,6.436831,0,0,156.4535
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,40.88676,40.88676,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,187.1826,150.2939,0,20.76393,-20.76393,220.5367,52.50864,0.1089195,21.6983,0,0,150.2939
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,40.36047,40.36047,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,210.2536,129.5299,0,63.35286,-63.35286,153.7569,36.60872,0.1089195,66.20374,0,0,129.5299
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,39.76016,39.76016,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,280.6457,66.17709,0,33.72248,-33.72248,118.2103,28.14526,0.1089195,35.23999,0,0,66.17709
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,39.25031,39.25031,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,318.1151,32.45461,0,8.377407,-8.377407,109.3798,26.04275,0.1089195,8.754391,0,0,32.45461
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,38.90492,38.90492,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,327.4234,24.0772,0,19.80027,-19.80027,88.50845,21.0734,0.1089195,20.69129,0,0,24.0772
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8299947,38.88774,38.65,26.12222,26.12222,21.27064,0,7.649472,26.12222,3.177351,0,0,0,0.8299947,5.106925,4.851578,0,0,349.4237,4.27693,0,4.27693,-4.27693,84.00017,20,0.1089195,28.73444,0.6639957,81,5.106925
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.04803,44.54362,38.29639,10.60888,10.60888,81,0,22.761,10.60888,198.4001,0,0,0,21.04803,0,0,70.39112,66.87156,354.1758,0,87.91959,0,87.91959,167.408,39.85897,0.1090459,11.66977,16.83842,81,21.04803
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,45.62728,53.33545,38.99538,55.05256,55.05256,81,0,22.761,55.05256,82.87949,0,0,0,45.62728,0,0,25.94744,24.65007,266.2562,79.12763,70.27734,0,70.27734,234.079,55.73298,0.1092044,60.55782,36.50182,81,124.7549
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,56.88873,59.58685,40.9361,37.23173,37.23173,0,-1,0,37.23173,152.7964,0,0,0,56.88873,39.1913,37.23173,0,0,195.9789,142.3772,17.69744,0,17.69744,250.8682,59.73041,0.1091719,40.95491,45.51099,0,199.266
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,67.13245,65.7653,42.78637,13.92063,13.92063,0,0,0,13.92063,482.2516,0,0,0,67.13245,14.65329,13.92063,0,0,178.2814,158.3049,52.47916,0,52.47916,300.6543,71.58422,0.1090755,15.31269,53.70596,0,225.4374
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,77.26459,72.31664,44.5873,35.63568,35.63568,0,0,0,35.63568,216.8181,0,0,0,77.26459,37.51124,35.63568,0,0,125.8023,205.5362,39.75335,0,39.75335,338.3676,80.56357,0.1090027,39.19925,61.81167,0,282.8008
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,85.09625,78.4026,46.43756,33.70457,33.70457,0,0,0,33.70457,252.4769,0,0,0,85.09625,35.4785,33.70457,0,0,86.04893,241.3142,49.61776,0,49.61776,385.4392,91.77106,0.1089119,37.07503,68.077,0,326.4104
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,73.16314,75.09148,48.28783,21.58448,21.58448,0,0,0,21.58448,338.9617,14.01146,0,0,73.16314,22.72051,21.58448,0,0,36.43117,285.9702,36.43117,0,36.43117,420.0009,100,0.1088453,23.74293,58.53051,0,359.1333
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,70.47073,75.41832,49.53778,0,0,0,-1,0,0,0,70.47073,0,0,70.47073,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088453,0,56.37658,0,389.2289
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,60.64663,71.77602,50.09698,29.00928,29.00928,0,0,0,29.00928,209.0594,30.11054,0,0,60.64663,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1088453,31.91021,48.51731,0,379.4048
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,34.08609,62.16355,50.78774,0,0,0,0,0,0,0,34.08609,0,0,34.08609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088453,0,27.26887,0,352.8443
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.89275,56.05399,50.32723,16.21331,16.21331,0,0,0,16.21331,110.3584,0.8261009,0,0,17.89275,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1088453,17.83464,14.3142,0,336.651
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.45442,50.12721,48.75656,39.92066,39.92066,0,0,0,39.92066,11.15818,0,7.105427E-15,0,4.45442,42.02175,39.92066,0,0,0,318.7582,0,37.56733,-37.56733,380.4014,90.57158,0.1088453,43.91273,3.563535,0,323.2126
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,47.30102,47.30102,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.74148,281.1909,0,19.18557,-19.18557,360.178,85.7565,0.1088453,20.04892,0,0,281.1909
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,45.86192,45.86192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.05878,262.0053,0,0,0,360.178,85.7565,0.1088453,0,0,0,262.0053
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,44.49684,44.49684,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.05878,262.0053,0,22.4356,-22.4356,336.5288,80.12576,0.1088453,23.4452,0,0,262.0053
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,43.20576,43.20576,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.98722,239.5697,0,17.14902,-17.14902,318.4522,75.82179,0.1088453,17.92073,0,0,239.5697
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,42.32586,42.32586,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.0417,222.4207,0,20.10659,-20.10659,297.258,70.77557,0.1088453,21.01138,0,0,222.4207
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,41.58575,41.58575,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.3824,202.3141,0,16.83557,-16.83557,279.5117,66.55028,0.1088453,17.59317,0,0,202.3141
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,40.82098,40.82098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.0885,185.4785,0,0,0,279.5117,66.55028,0.1088453,0,0,0,185.4785
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,40.27001,40.27001,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.0885,185.4785,0,21.50773,-21.50773,256.8406,61.1524,0.1088453,22.47558,0,0,185.4785
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,39.66148,39.66148,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.986,163.9708,0,19.92442,-19.92442,235.8384,56.15189,0.1088453,20.82101,0,0,163.9708
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,39.15985,39.15985,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.1243,144.0464,0,46.94411,-46.94411,186.355,44.37014,0.1088453,49.0566,0,0,144.0464
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,38.80624,38.80624,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.2844,97.10229,0,23.51312,-23.51312,161.57,38.46896,0.1088453,24.57122,0,0,97.10229
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6473267,38.76126,38.57599,1.17563,1.17563,0,0,0,1.17563,55.06213,0,0,0,0.6473267,1.237505,1.17563,0,0,272.4101,73.58916,0,0.5901781,-0.5901781,160.9478,38.32084,0.1088453,1.293193,0.5178614,0,74.23649
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.467788,39.80575,38.23061,28.95817,28.95817,0,0,0,28.95817,18.88168,0,0,0,5.467788,30.48228,28.95817,0,0,273.0658,72.99899,0,25.0145,-25.0145,134.5803,32.04285,0.1088453,31.85399,4.374231,0,78.46677
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.73496,42.35644,38.92137,25.99085,25.99085,0,0,0,25.99085,45.15034,0,0,0,11.73496,27.35879,25.99085,0,0,300.8597,47.98449,0,15.62383,-15.62383,118.1113,28.12168,0.1088453,28.58994,9.387965,0,59.71944
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.51396,44.28207,40.87032,0,0,0,-1,0,0,0,0,0,0,11.51396,0,0,0,0,318.2195,32.36065,11.51396,0,11.51396,129.0344,30.72241,0.1088243,0,9.211168,0,43.87461
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,27.19163,51.11745,42.69591,21.39729,21.39729,0,0,0,21.39729,127.0798,0,0,0,27.19163,22.52347,21.39729,0,0,306.7056,42.72322,4.66816,0,4.66816,133.463,31.77684,0.1088158,23.53702,21.7533,0,69.91485
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,35.581,55.89757,44.52151,0,0,0,0,0,0,0,0,0,0,35.581,0,0,0,0,302.0374,46.92456,35.581,0,35.581,167.2181,39.81375,0.1087509,0,28.4648,0,82.50556
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.015,53.92437,46.34711,1.506957,1.506957,0,0,0,1.506957,1593.609,0,0,0,24.015,1.58627,1.506957,0,0,266.4564,78.94746,22.42873,0,22.42873,188.4959,44.87988,0.10871,1.657653,19.212,0,102.9625
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.20267,51.67983,48.19737,15.63535,15.63535,0,0,0,15.63535,71.64958,0,1.776357E-15,0,11.20267,16.45827,15.63535,0,0,244.0277,99.13332,0,5.255601,-5.255601,182.956,43.56086,0.10871,17.19889,8.962132,0,110.336
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,23.23609,56.87637,49.39799,36.64236,36.64236,0,-1,0,36.64236,63.4132,0,0,0,23.23609,38.5709,36.64236,0,0,249.8672,93.87772,0,15.33481,-15.33481,166.7917,39.71222,0.10871,40.30659,18.58887,0,117.1138
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.11884,55.46385,50.00652,0,0,0,0,0,0,0,0,0,0,17.11884,0,0,0,0,266.9059,78.5429,17.11884,0,17.11884,183.032,43.57896,0.1086788,0,13.69507,0,95.66174
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.78849,55.03083,50.64795,0,0,0,0,0,0,0,0,0,0,13.78849,0,0,0,0,249.7871,93.94985,13.78849,0,13.78849,196.1129,46.69346,0.1086537,0,11.03079,0,107.7383
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.261705,51.82465,50.18744,43.10991,43.10991,0,0,0,43.10991,12.20533,0,0,0,5.261705,45.37885,43.10991,0,0,235.9986,106.3595,0,40.11715,-40.11715,153.8257,36.6251,0.1086537,47.4209,4.209364,0,111.6212
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.399779,49.9692,48.61676,16.24677,16.24677,0,0,0,16.24677,27.08094,0,0,0,4.399779,17.10187,16.24677,0,0,280.5732,66.24235,0,12.70209,-12.70209,140.4366,33.43721,0.1086537,17.87145,3.519824,0,70.64213
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,47.16122,47.16122,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,294.6866,53.54026,0,40.64228,-40.64228,97.59584,23.23706,0.1086537,42.47118,0,0,53.54026
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,45.7468,45.7468,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0.002867644,0,11.72818,11.14178,0,0,339.8447,12.89798,0,11.72818,-11.72818,85.23325,20.29359,0.1086537,12.25595,0,0,12.89798
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,44.40638,44.40638,65.37222,1.11131,0,-1,0,1.11131,0,0,64.2609,70.79813,0,1.1698,1.11131,0,0,352.876,1.1698,0,1.1698,-1.1698,84.00017,20,0.1086537,71.90943,0,0,1.1698
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.11531,43.11531,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086537,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086537,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,41.47063,41.47063,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086537,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,40.70585,40.70585,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086537,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,40.17133,40.17133,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086537,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,39.54635,39.54635,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086537,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,39.06117,39.06117,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086537,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,38.71579,38.71579,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1087995,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.061606,38.76471,38.46086,1.743967,1.743967,74.05975,0,21.00512,1.743967,60.87309,0,0,0,1.061606,0,0,72.31579,68.7,285.4758,61.83,69.7616,0,69.7616,215.3564,51.27523,0.1089254,1.918363,0.8492852,81,62.89161
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.09149,42.84021,38.11548,23.84551,23.84551,81,0,22.761,23.84551,67.48225,0,0,0,16.09149,0,0,57.15448,54.29676,215.7142,124.6154,70.38825,0,70.38825,282.1325,67.17428,0.1090825,26.23007,12.87319,81,140.7069
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,35.77662,49.7907,38.80624,13.59491,13.59491,81,0,22.761,13.59491,263.1618,0,0,0,35.77662,0,0,67.40508,64.03483,145.3259,187.9649,99.81145,0,99.81145,376.822,89.71935,0.1091856,14.95441,28.6213,81,223.7415
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,41.52845,53.85202,40.75519,28.43999,28.43999,0,-1,0,28.43999,146.0213,0,0,0,41.52845,29.93684,28.43999,0,0,45.51449,277.7952,11.59161,0,11.59161,387.8188,92.33762,0.1091645,31.28399,33.22276,0,319.3236
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,70.03258,66.71491,42.58078,34.76812,34.76812,0,0,0,34.76812,201.4276,0,0,0,70.03258,36.59802,34.76812,0,0,33.92288,288.2276,33.43456,0,33.43456,419.5376,99.8897,0.1091037,38.24493,56.02607,0,358.2602
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,65.50903,67.03296,44.40638,0,0,0,0,0,0,0,65.02071,0,0,65.50903,0,0,0,0,0.4883227,318.3187,0.4883227,0,0.4883227,420.0009,100,0.1091029,0,52.40723,0,383.8278
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,70.70741,71.44638,46.23198,34.08184,34.08184,0,0,0,34.08184,207.4635,34.83178,0,0,70.70741,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1091029,37.49003,56.56592,0,389.4656
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,73.38257,74.90395,48.05758,21.90952,21.90952,0,0,0,21.90952,334.9346,50.31991,0,0,73.38257,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1091029,24.10048,58.70605,0,392.1408
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,54.27183,68.16434,49.26641,47.14608,47.14608,0,-1,0,47.14608,115.1142,4.644372,0,0,54.27183,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1091029,51.86069,43.41746,0,373.0301
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,35.73363,61.70509,49.81738,25.3767,25.3767,0,0,0,25.3767,140.8127,9.02131,0,0,35.73363,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1091029,27.91437,28.5869,0,354.4919
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,30.02033,60.41463,50.51637,11.19391,11.19391,0,0,0,11.19391,268.1844,18.23726,0,0,30.02033,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1091029,12.3133,24.01626,0,348.7786
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.2143,55.87009,50.04764,19.49447,19.49447,0,0,0,19.49447,93.43317,0,0,0,18.2143,20.52049,19.49447,0,0,0,318.7582,0,2.306193,-2.306193,417.5699,99.4212,0.1091029,21.44391,14.57144,0,336.9725
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.554462,49.8761,48.47697,33.79279,33.79279,0,0,0,33.79279,13.47762,0,0,0,4.554462,35.57135,33.79279,0,0,2.562437,316.452,0,31.01689,-31.01689,384.8752,91.63677,0.1091029,37.17206,3.64357,0,321.0065
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,47.02142,47.02142,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,37.02565,285.4352,0,72.31579,-72.31579,308.6477,73.4874,0.1091029,77.038,0,0,285.4352
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,45.63167,45.63167,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,117.3765,213.1194,0,32.94809,-32.94809,273.9174,65.21829,0.1091029,34.43075,0,0,213.1194
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,44.26658,44.26658,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,153.9855,180.1713,0,7.71207,-7.71207,265.7881,63.28276,0.1091029,8.059114,0,0,180.1713
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,42.99196,42.99196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.5545,172.4592,0,0,0,265.7881,63.28276,0.1091029,0,0,0,172.4592
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,42.12027,42.12027,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,162.5545,172.4592,0,0.9611709,-0.9611709,264.775,63.04153,0.1091029,1.004423,0,0,172.4592
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,41.38017,41.38017,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,163.6224,171.498,0,43.55791,-43.55791,218.8609,52.10963,0.1091029,45.51802,0,0,171.498
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,40.61539,40.61539,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,212.0201,127.9401,0,24.40162,-24.40162,193.1393,45.98546,0.1091029,25.49969,0,0,127.9401
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,40.08087,40.08087,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,239.133,103.5385,0,14.95336,-14.95336,177.3771,42.23256,0.1091029,15.62627,0,0,103.5385
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,39.48056,39.48056,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,255.7479,88.58513,0,3.764845,-3.764845,173.4086,41.28768,0.1091029,3.934263,0,0,88.58513
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,38.99538,38.99538,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,259.9311,84.82028,0,27.66873,-27.66873,144.2432,34.34355,0.1091029,28.91382,0,0,84.82028
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,38.65,38.65,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,290.6741,57.15155,0,24.50649,-24.50649,118.4111,28.19306,0.1091029,25.60928,0,0,57.15155
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.291495,38.76472,38.39507,9.42768,9.42768,0,0,0,9.42768,13.69897,0,1.776357E-15,0,1.291495,9.923874,9.42768,0,0,317.9035,32.64506,0,8.632379,-8.632379,109.3118,26.02656,0.1091029,10.37045,1.033196,0,33.93656
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.549362,40.81809,38.04969,0,0,0,0,0,0,0,0,0,0,9.549362,0,0,0,0,327.4951,24.01268,9.549362,0,9.549362,118.3711,28.18353,0.1090855,0,7.63949,0,33.56205
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,29.52544,47.65602,38.71579,0,0,0,0,0,0,0,0,0,0,29.52544,0,0,0,0,317.9457,32.60711,29.52544,0,29.52544,146.3814,34.85264,0.1090319,0,23.62035,0,62.13255
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,49.83387,56.67317,40.65651,29.54457,29.54457,0,-1,0,29.54457,168.6735,0,0,0,49.83387,31.09955,29.54457,0,0,288.4203,59.18,18.73433,0,18.73433,164.1543,39.08428,0.108998,32.49903,39.8671,0,109.0139
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,68.39687,65.94907,42.50677,31.57689,31.57689,0,0,0,31.57689,216.6042,0,0,0,68.39687,33.23883,31.57689,0,0,269.6859,76.04089,35.15804,0,35.15804,197.5082,47.02566,0.1089343,34.73457,54.71749,0,144.4378
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,68.86877,68.32423,44.31592,29.60729,29.60729,0,0,0,29.60729,232.6075,0,0,0,68.86877,31.16557,29.60729,0,0,234.5279,107.6831,37.70321,0,37.70321,233.2766,55.54193,0.108866,32.56802,55.09502,0,176.5519
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,45.27745,61.11843,46.11685,20.51806,20.51806,0,0,0,20.51806,220.6712,0,0,0,45.27745,21.59796,20.51806,0,0,196.8247,141.616,23.6795,0,23.6795,255.7409,60.89057,0.1088232,22.56986,36.22196,0,186.8935
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,54.59873,66.79303,47.96712,27.84423,27.84423,0,0,0,27.84423,196.0863,0,0,0,54.59873,29.30972,27.84423,0,0,173.1452,162.9276,25.28901,0,25.28901,279.7322,66.60276,0.1087775,30.62865,43.67898,0,217.5263
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,63.41452,71.79889,49.12661,12.30093,12.30093,0,-1,0,12.30093,515.5262,0,0,0,63.41452,12.94835,12.30093,0,0,147.8562,185.6877,50.46618,0,50.46618,327.6086,78.00188,0.1086865,13.53102,50.73162,0,249.1022
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,46.75494,65.67072,49.67759,0,0,0,0,0,0,0,0,0,0,46.75494,0,0,0,0,97.38999,231.1072,46.75494,0,46.75494,371.9642,88.56273,0.1086023,0,37.40395,0,277.8622
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,36.75996,62.63586,50.32723,0,0,0,0,0,0,0,0,0,0,36.75996,0,0,0,0,50.63506,273.1867,36.75996,0,36.75996,406.8378,96.86594,0.1085362,0,29.40797,0,309.9466
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.97783,55.93594,49.86672,0,0,0,0,0,0,0,5.102733,0,0,18.97783,0,0,0,0,13.87509,306.2706,13.87509,0,13.87509,420.0009,100,0.1085112,0,15.18226,0,325.2485
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.521917,49.67514,48.28783,3.984088,3.984088,0,0,0,3.984088,113.4994,0.3281398,0,0,4.521917,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1085112,4.382497,3.617533,0,323.2802
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,46.81584,46.81584,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1085112,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,45.42608,45.42608,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1085112,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.10212,44.10212,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1085112,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,42.86038,42.86038,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1085112,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,41.98048,41.98048,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1085112,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,41.2157,41.2157,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1085112,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,40.50026,40.50026,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1085112,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,39.96574,39.96574,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1085112,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,39.36543,39.36543,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1085112,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,38.88025,38.88025,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1085112,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,38.55132,38.55132,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1085112,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6310839,38.4767,38.29639,53.76347,53.76347,0,0,0,53.76347,1.173815,0,0,0,0.6310839,56.59312,53.76347,0,0,231.1241,110.7465,0,55.96204,-55.96204,141.748,33.74947,0.1085112,59.13981,0.5048671,0,111.3776
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.123867,40.00579,37.95101,20.44436,20.44436,0,0,0,20.44436,34.84514,0,3.552714E-15,0,7.123867,21.52038,20.44436,0,0,293.3042,54.78445,0,14.39652,-14.39652,126.5728,30.13632,0.1085112,22.4888,5.699093,0,61.90832
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.74447,42.35589,38.62533,37.11992,37.11992,20.25,0,7.39125,37.11992,34.33323,0,7.105427E-15,0,12.74447,17.75781,16.86992,0,0,309.3003,40.38793,0,5.013342,-5.013342,121.2883,28.8781,0.1085112,40.83191,10.19557,81,53.1324
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.66869,44.59981,40.54138,12.66023,12.66023,0,-1,0,12.66023,107.9656,0,0,0,13.66869,13.32656,12.66023,0,0,314.8707,35.37459,0.3421305,0,0.3421305,121.6128,28.95538,0.1085106,13.92626,10.93495,0,49.04328
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,18.14878,47.89558,42.39165,38.13348,38.13348,20.25,0,7.39125,38.13348,47.59278,3.552714E-15,0,0,18.14878,18.82471,17.88348,0,0,314.5286,35.68251,0,0.675929,-0.675929,120.9003,28.78574,0.1085106,41.94682,14.51903,81,53.83129
