Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.627363,42.44447,40.79631,61.0574,61.0574,47.42971,0,14.26772,61.0574,9.216513,0,7.105427E-15,0,5.627363,14.34493,13.62768,0,0,344.4896,8.717567,0,8.717567,-8.717567,84.00017,20,0.1116123,67.16314,4.501891,81,14.34493
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.568549,43.58418,42.53144,0,0,72.31579,0,20.56389,0,0,0,0,0,3.568549,0,0,72.31579,68.7,354.1758,0,72.26855,0,72.26855,152.5601,36.32377,0.1117126,0,2.854839,81,3.568549
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.53909,46.1785,44.21724,44.36779,44.36779,81,0,22.761,44.36779,14.73837,0,0,0,6.53909,0,0,36.63221,34.8006,281.9073,65.04169,41.33969,0,41.33969,191.7784,45.66143,0.1118259,48.80457,5.231272,81,71.58079
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.77649,49.54588,45.93593,0,0,72.31579,0,20.56389,0,0,0,0,0,11.77649,0,0,72.31579,68.7,240.5676,102.2474,80.47649,0,80.47649,268.1251,63.83918,0.1119117,0,9.421189,81,114.0239
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.8629,51.32066,47.02142,16.94857,16.94857,0,-1,0,16.94857,81.79391,0,0,0,13.8629,17.8406,16.94857,0,0,160.0911,174.6763,0,3.977703,-3.977703,263.9323,62.84089,0.1119117,18.64343,11.09032,0,188.5392
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.126943,49.60162,47.41615,23.67962,23.67962,0,0,0,23.67962,30.09738,0,3.552714E-15,0,7.126943,24.92591,23.67962,0,0,164.5108,170.6985,0,17.79897,-17.79897,245.1705,58.37381,0.1119117,26.04758,5.701554,0,177.8255
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.341527,49.91574,47.96712,60.7947,60.7947,0,0,0,60.7947,10.43105,0,7.105427E-15,0,6.341527,63.99442,60.7947,0,0,184.2874,152.8996,0,57.65289,-57.65289,184.399,43.90443,0.1119117,66.87417,5.073222,0,159.2411
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.730126,49.20992,47.45726,0,0,0,0,0,0,0,0,0,0,5.730126,0,0,0,0,248.3461,95.24669,5.730126,0,5.730126,189.8351,45.19874,0.111902,0,4.584101,0,100.9768
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.490357,47.40856,46.05106,40.83445,40.83445,0,0,0,40.83445,10.99649,7.105427E-15,0,0,4.490357,42.98363,40.83445,0,0,242.616,100.4038,0,38.49327,-38.49327,149.2596,35.53793,0.111902,44.91789,3.592286,0,104.8942
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,44.71065,44.71065,80.24735,58.81501,0,-1,0,58.81501,0,0,21.43234,29.45708,0,61.91053,58.81501,0,0,285.3863,61.91053,0,61.91053,-61.91053,84.00017,20,0.111902,88.27209,0,0,61.91053
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,43.55115,43.55115,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,42.30119,42.30119,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,41.19103,41.19103,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,40.36047,40.36047,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,39.64503,39.64503,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.02005,39.02005,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,38.39507,38.39507,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.93456,37.93456,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111902,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.2109,37.2109,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1120344,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1179876,36.97293,36.93953,40.09943,40.09943,81,0,22.761,40.09943,0.2942376,0,0,0,0.1179876,0,0,40.90057,38.85555,285.4758,61.83,38.97353,0,38.97353,186.1483,44.32092,0.1121433,44.10937,0.09439007,81,61.94799
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.725062,37.40871,36.63527,58.89505,58.89505,81,0,22.761,58.89505,4.626979,0,0,0,2.725062,0,0,22.10495,20.9997,246.5023,96.90618,23.72476,0,23.72476,208.6555,49.67979,0.1122084,64.78456,2.180049,81,99.63124
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.958974,38.44044,37.30958,54.93367,54.93367,81,0,22.761,54.93367,7.206826,0,0,0,3.958974,0,0,26.06633,24.76301,222.7775,118.2585,28.72199,0,28.72199,235.9036,56.16741,0.1122868,60.42704,3.167179,81,122.2174
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.55773,42.03016,38.94604,42.48557,42.48557,0,-1,0,42.48557,24.85015,0,0,0,10.55773,44.72165,42.48557,0,0,194.0555,144.1083,0,34.16393,-34.16393,199.8917,47.59316,0.1122868,46.73413,8.446182,0,154.666
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.19412,45.54318,40.70585,55.28209,55.28209,0,0,0,55.28209,29.29361,0,0,0,16.19412,58.19167,55.28209,0,0,232.0154,109.9443,0,41.99755,-41.99755,155.6224,37.05287,0.1122868,60.8103,12.9553,0,126.1385
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.1938,47.64692,42.44099,0,0,0,0,0,0,0,0,0,0,17.1938,0,0,0,0,278.6794,67.94677,17.1938,0,17.1938,171.9338,40.93654,0.1122575,0,13.75504,0,85.14057
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.93468,48.02815,44.10212,40.43776,40.43776,0,0,0,40.43776,31.98665,0,0,0,12.93468,42.56606,40.43776,0,0,261.4856,83.42119,0,29.63138,-29.63138,140.6996,33.49984,0.1122575,44.48153,10.34775,0,96.35587
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.567016,47.81128,45.8208,12.94179,12.94179,0,0,0,12.94179,50.74272,0,1.776357E-15,0,6.567016,13.62294,12.94179,0,0,294.4093,53.78981,0,7.055921,-7.055921,133.262,31.72899,0.1122575,14.23597,5.253613,0,60.35683
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.311051,47.60585,46.9063,13.82694,13.82694,0,-1,0,13.82694,16.71412,0,1.776357E-15,0,2.311051,14.55468,13.82694,0,0,302.2493,46.73389,0,12.24362,-12.24362,120.3561,28.65616,0.1122575,15.20963,1.848841,0,49.04494
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.96513,49.12454,47.30102,0,0,0,0,0,0,0,0,0,0,5.96513,0,0,0,0,315.8533,34.49027,5.96513,0,5.96513,126.0151,30.00354,0.1122473,0,4.772104,0,40.4554
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.283101,48.82903,47.82732,18.79799,18.79799,0,0,0,18.79799,17.46517,0,0,0,3.283101,19.78736,18.79799,0,0,309.8882,39.85889,0,16.50426,-16.50426,108.6181,25.8614,0.1122473,20.67779,2.626481,0,43.14199
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.054747,47.99858,47.37503,26.38806,26.38806,20.25,0,7.39125,26.38806,7.786655,8.881784E-16,0,0,2.054747,6.461115,6.13806,0,0,328.2262,23.35463,0,4.406368,-4.406368,103.9734,24.75552,0.1122473,29.02687,1.643798,81,25.40938
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.636444,47.35355,45.95238,0,0,72.31579,0,20.56389,0,0,0,0,0,4.636444,0,0,72.31579,68.7,333.1222,18.94826,73.33644,0,73.33644,173.5464,41.3205,0.1123445,0,3.709155,81,23.58471
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,44.63664,44.63664,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,259.7857,84.95107,0,31.74212,-31.74212,140.0873,33.35406,0.1123445,33.17052,0,0,84.95107
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.0547,53.20894,0,0,0,140.0873,33.35406,0.1123445,0,0,0,53.20894
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,42.25185,42.25185,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,295.0547,53.20894,0,29.70083,-29.70083,108.7799,25.89992,0.1123445,31.03737,0,0,53.20894
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.14169,41.14169,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,328.0557,23.50811,0,7.582328,-7.582328,100.7874,23.99696,0.1123445,7.923532,0,0,23.50811
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,40.31113,40.31113,18.83975,15.12949,0,-1,0,15.12949,0,0,3.710261,5.594236,0,15.92578,15.12949,0,0,336.4805,15.92578,0,15.92578,-15.92578,84.00017,20,0.1123445,20.72373,0,0,15.92578
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,39.59569,39.59569,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123445,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,38.97071,38.97071,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123445,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,38.34573,38.34573,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123445,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,37.88522,37.88522,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123445,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,37.4905,37.4905,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123445,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.16978,37.16978,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1124784,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.379008,37.28128,36.89019,39.74725,39.74725,81,0,22.761,39.74725,3.469443,0,0,0,1.379008,0,0,41.25275,39.19012,306.0442,43.31847,40.56912,0,40.56912,168.1491,40.03542,0.1125906,43.72197,1.103206,81,44.69748
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.98114,41.23094,36.58593,14.76473,14.76473,81,0,22.761,14.76473,108.2386,0,0,0,15.98114,0,0,66.23527,62.9235,265.4751,79.83068,78.90465,0,78.90465,243.0046,57.85813,0.1127146,16.24121,12.78492,81,95.81182
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.21093,44.10558,37.23557,15.83543,15.83543,81,0,22.761,15.83543,146.5759,0,0,0,23.21093,0,0,65.16457,61.90634,186.5704,150.8449,85.11726,0,85.11726,323.7539,77.08412,0.1128277,17.41897,18.56874,81,174.0558
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,40.8157,51.55804,38.88025,43.52613,43.52613,0,-1,0,43.52613,93.77286,0,0,0,40.8157,45.81699,43.52613,0,0,101.4531,227.4504,0,5.001285,-5.001285,318.4821,75.82893,0.1128277,47.87875,32.65256,0,268.2661
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,46.6408,55.51373,40.64006,48.60161,48.60161,0,0,0,48.60161,95.96555,0,0,0,46.6408,51.15959,48.60161,0,0,107.0101,222.4491,0,4.518786,-4.518786,313.7189,74.69483,0.1128277,53.46177,37.31264,0,269.0899
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,54.52032,60.33326,42.36698,13.13545,13.13545,0,0,0,13.13545,415.0625,0,0,0,54.52032,13.82679,13.13545,0,0,112.031,217.9303,40.69353,0,40.69353,352.3242,83.88654,0.1127583,14.44899,43.61626,0,272.4507
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,61.11179,64.81408,44.03633,21.34213,21.34213,0,0,0,21.34213,286.3434,0,0,0,61.11179,22.4654,21.34213,0,0,71.33746,254.5545,38.64639,0,38.64639,388.9874,92.61585,0.1126926,23.47634,48.88943,0,315.6663
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,52.48668,63.41765,45.7468,60.73307,60.73307,0,0,0,60.73307,86.42192,0,0,0,52.48668,63.92955,60.73307,0,0,32.69107,289.3363,0,11.44286,-11.44286,376.9255,89.744,0.1126926,66.80637,41.98935,0,341.8229
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,45.75425,62.09491,46.83229,38.09405,38.09405,0,-1,0,38.09405,120.1087,0,0,0,45.75425,40.099,38.09405,0,0,45.40536,277.8934,5.655257,0,5.655257,382.2906,91.02139,0.1126829,41.90345,36.6034,0,323.6476
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,35.71663,58.87997,47.22701,34.02632,34.02632,0,0,0,34.02632,104.9677,0,0,0,35.71663,35.81718,34.02632,0,0,39.7501,282.9831,0,0.1005492,-0.1005492,382.1846,90.99615,0.1126829,37.42896,28.57331,0,318.6998
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.48499,53.27946,47.7862,22.22107,22.22107,0,0,0,22.22107,78.68655,0,3.552714E-15,0,17.48499,23.3906,22.22107,0,0,39.86182,282.8826,0,5.905608,-5.905608,375.9595,89.51399,0.1126829,24.44318,13.988,0,300.3676
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.51773,53.81105,47.34214,30.81764,30.81764,0,0,0,30.81764,66.57788,0,0,0,20.51773,32.43962,30.81764,0,0,46.42361,276.977,0,11.92189,-11.92189,363.3928,86.52191,0.1126829,33.8994,16.41419,0,297.4947
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.615667,47.30572,45.91126,61.42607,61.42607,0,0,0,61.42607,7.514183,0,1.421085E-14,0,4.615667,64.65902,61.42607,0,0,59.67015,265.0551,0,60.04335,-60.04335,300.1015,71.4526,0.1126829,67.56868,3.692533,0,269.6707
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.385,205.0117,0,0,0,300.1015,71.4526,0.1126829,0,0,0,205.0117
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,43.43602,43.43602,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,126.385,205.0117,0,30.14715,-30.14715,268.3236,63.88645,0.1126829,31.50377,0,0,205.0117
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,42.18606,42.18606,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,159.8818,174.8646,0,25.37953,-25.37953,241.5713,57.51685,0.1126829,26.5216,0,0,174.8646
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.10057,41.10057,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,188.0813,149.4851,0,27.11962,-27.11962,212.9847,50.71053,0.1126829,28.34,0,0,149.4851
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,40.27001,40.27001,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,218.2142,122.3654,0,14.12829,-14.12829,198.0921,47.1647,0.1126829,14.76406,0,0,122.3654
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9123,108.2372,0,0,0,198.0921,47.1647,0.1126829,0,0,0,108.2372
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,38.92137,38.92137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9123,108.2372,0,0,0,198.0921,47.1647,0.1126829,0,0,0,108.2372
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,38.29639,38.29639,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,233.9123,108.2372,0,2.245555,-2.245555,195.7251,46.60113,0.1126829,2.346606,0,0,108.2372
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,37.83588,37.83588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.4074,105.9916,0,0,0,195.7251,46.60113,0.1126829,0,0,0,105.9916
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,37.44116,37.44116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.4074,105.9916,0,0,0,195.7251,46.60113,0.1126829,0,0,0,105.9916
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.12045,37.12045,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,236.4074,105.9916,0,30.38512,-30.38512,163.6964,38.97525,0.1126829,31.75245,0,0,105.9916
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6642677,37.02895,36.84085,13.71317,13.71317,0,0,0,13.71317,4.844011,0,1.776357E-15,0,0.6642677,14.43492,13.71317,0,0,270.1686,75.60648,0,13.77065,-13.77065,149.1808,35.51918,0.1126829,15.08449,0.5314142,0,76.27074
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.79857,42.33965,36.54481,39.21354,39.21354,0,0,0,39.21354,50.48912,0,7.105427E-15,0,19.79857,41.27742,39.21354,0,0,285.4693,61.83583,0,21.47884,-21.47884,126.5402,30.12855,0.1126829,43.1349,15.83886,0,81.6344
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,42.09249,50.16629,37.2109,0,0,0,0,0,0,0,0,0,0,42.09249,0,0,0,0,309.3347,40.35698,42.09249,0,42.09249,166.4726,39.63625,0.1126114,0,33.67399,0,82.44947
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,60.6973,58.56715,38.80624,28.77551,28.77551,0,-1,0,28.77551,210.9339,0,0,0,60.6973,30.29001,28.77551,0,0,267.2422,78.24022,30.40729,0,30.40729,195.3195,46.50455,0.1125598,31.65306,48.55784,0,138.9375
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,66.68128,62.9411,40.56605,29.92185,29.92185,0,0,0,29.92185,222.8514,0,0,0,66.68128,31.49669,29.92185,0,0,236.8349,105.6068,35.18459,0,35.18459,228.6985,54.45192,0.1125001,32.91404,53.34502,0,172.2881
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,82.7352,71.93542,42.32586,12.26832,12.26832,0,0,0,12.26832,674.381,0,0,0,82.7352,12.91402,12.26832,0,0,201.6503,137.2729,69.82118,0,69.82118,294.9367,70.22289,0.1123818,13.49515,66.18816,0,220.0081
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,85.54964,75.40128,43.98699,37.7233,37.7233,0,0,0,37.7233,226.782,0,0,0,85.54964,39.70874,37.7233,0,0,131.8292,200.112,45.8409,0,45.8409,338.4252,80.57727,0.1123043,41.49563,68.43971,0,285.6616
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,84.46337,77.11606,45.69746,51.79306,51.79306,0,0,0,51.79306,163.0785,0,0,0,84.46337,54.51901,51.79306,0,0,85.98826,241.3688,29.94436,0,29.94436,366.8329,87.341,0.1122537,56.97237,67.5707,0,325.8322
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,67.48524,70.76093,46.81584,4.957988,4.957988,0,-1,0,4.957988,1361.142,6.222412,0,0,67.48524,5.218935,4.957988,0,0,56.0439,268.3187,56.0439,0,56.0439,420.0009,100,0.1121592,5.453787,53.9882,0,335.804
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,56.72593,66.73753,47.18589,41.35411,41.35411,0,0,0,41.35411,137.1712,13.19528,0,0,56.72593,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1121592,45.48952,45.38074,0,375.4842
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,41.72237,61.60748,47.73686,0,0,0,0,0,0,0,41.72237,0,0,41.72237,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1121592,0,33.37789,0,360.4806
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.96601,54.24671,47.30102,17.80194,17.80194,0,0,0,17.80194,123.3911,3.227129,0,0,21.96601,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1121592,19.58213,17.57281,0,340.7242
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.571434,47.26734,45.88659,25.71441,25.71441,0,0,0,25.71441,17.77771,0,0,0,4.571434,27.0678,25.71441,0,0,0,318.7582,0,22.49637,-22.49637,396.2876,94.354,0.1121592,28.28586,3.657147,0,323.3297
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99597,296.2618,0,0,0,396.2876,94.354,0.1121592,0,0,0,296.2618
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,43.43602,43.43602,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.99597,296.2618,0,7.892084,-7.892084,387.9686,92.37329,0.1121592,8.247228,0,0,296.2618
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,42.18606,42.18606,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.76495,288.3698,0,19.25372,-19.25372,367.6734,87.54111,0.1121592,20.12013,0,0,288.3698
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.0759,41.0759,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.15797,269.1161,0,24.41105,-24.41105,341.9419,81.41457,0.1121592,25.50955,0,0,269.1161
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,40.27001,40.27001,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.28136,244.705,0,1.965245,-1.965245,339.8703,80.92135,0.1121592,2.053681,0,0,244.705
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,39.54635,39.54635,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.46497,242.7398,0,9.681235,-9.681235,329.6654,78.49161,0.1121592,10.11689,0,0,242.7398
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,38.92137,38.92137,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.22189,233.0585,0,59.96168,-59.96168,266.4603,63.44279,0.1121592,62.65995,0,0,233.0585
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,38.27995,38.27995,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.846,173.0968,0,14.30658,-14.30658,251.3798,59.85221,0.1121592,14.95038,0,0,173.0968
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.83588,37.83588,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.7422,158.7903,0,29.83142,-29.83142,219.9347,52.36531,0.1121592,31.17384,0,0,158.7903
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8882,128.9588,0,0,0,219.9347,52.36531,0.1121592,0,0,0,128.9588
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.07111,37.07111,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.8882,128.9588,0,5.855585,-5.855585,213.7624,50.89571,0.1121592,6.119086,0,0,128.9588
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.300064,37.18467,36.81618,26.93542,26.93542,0,0,0,26.93542,4.826596,0,3.552714E-15,0,1.300064,28.35307,26.93542,0,0,217.3944,123.1033,0,27.053,-27.053,185.246,44.10611,0.1121592,29.62896,1.040051,0,124.4033
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.3191,41.26437,36.52014,7.006083,7.006083,0,0,0,7.006083,232.9276,0,0,0,16.3191,7.374825,7.006083,0,0,247.4533,96.05025,8.944275,0,8.944275,193.7313,46.12641,0.1121441,7.706691,13.05528,0,112.3694
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.31578,47.57128,37.18623,37.30363,37.30363,0,0,0,37.30363,91.99049,0,0,0,34.31578,39.26698,37.30363,0,0,238.509,104.1001,0,4.951188,-4.951188,188.5123,44.88379,0.1121441,41.03399,27.45263,0,138.4159
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,52.9369,55.69147,38.78979,19.55316,19.55316,0,-1,0,19.55316,270.7332,0,0,0,52.9369,20.58228,19.55316,0,0,244.0103,99.14891,32.35463,0,32.35463,219.2066,52.19194,0.1120897,21.50848,42.34952,0,152.0858
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.89304,51.36581,40.54138,20.16213,20.16213,0,0,0,20.16213,173.0623,0,0,0,34.89304,21.22329,20.16213,0,0,211.6557,128.2681,13.66975,0,13.66975,232.1749,55.27962,0.1120667,22.17834,27.91443,0,163.1611
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,36.81589,53.89009,42.27652,6.386946,6.386946,0,0,0,6.386946,576.424,0,0,0,36.81589,6.723101,6.386946,0,0,197.986,140.5708,30.09279,0,30.09279,260.7234,62.07687,0.1120161,7.02564,29.45271,0,177.3867
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,64.60203,66.14269,43.97054,19.11358,19.11358,0,0,0,19.11358,337.9903,0,0,0,64.60203,20.11955,19.11358,0,0,167.8932,167.6544,44.48248,0,44.48248,302.9232,72.12442,0.1119413,21.02493,51.68163,0,232.2564
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,66.7449,69.07529,45.68101,8.879584,8.879584,0,0,0,8.879584,751.6669,0,0,0,66.7449,9.346931,8.879584,0,0,123.4107,207.6886,57.39796,0,57.39796,357.3756,85.08927,0.1118451,9.767543,53.39592,0,274.4335
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,60.15829,67.63462,46.7665,20.17204,20.17204,0,-1,0,20.17204,298.2261,0,0,0,60.15829,21.23373,20.17204,0,0,66.01275,259.3467,38.92456,0,38.92456,394.3027,93.88142,0.1117799,22.18924,48.12663,0,319.505
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,41.75454,60.95529,47.13655,3.787237,3.787237,0,0,0,3.787237,1102.506,10.67978,0,0,41.75454,3.986566,3.787237,0,0,27.08819,294.3788,27.08819,0,27.08819,420.0009,100,0.1117345,4.165961,33.40363,0,336.1334
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,26.06026,55.98328,47.6464,10.72566,10.72566,0,0,0,10.72566,242.9711,14.77009,0,0,26.06026,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1117345,11.79823,20.84821,0,344.8185
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.21158,51.34971,47.25168,23.82555,23.82555,0,0,0,23.82555,55.45132,0,0,0,13.21158,25.07953,23.82555,0,0,0,318.7582,0,11.86795,-11.86795,407.4909,97.02145,0.1117345,26.20811,10.56927,0,331.9698
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.52601,47.20372,45.83725,18.18513,18.18513,0,0,0,18.18513,24.88852,0,0,0,4.52601,19.14224,18.18513,0,0,13.18661,306.8903,0,14.61623,-14.61623,392.0841,93.35316,0.1117345,20.00364,3.620808,0,311.4163
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,44.57085,44.57085,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.42687,292.274,0,32.18213,-32.18213,358.1611,85.27629,0.1117345,33.63032,0,0,292.274
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,43.43602,43.43602,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.18478,260.0919,0,37.87194,-37.87194,318.2406,75.77142,0.1117345,39.57618,0,0,260.0919
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,42.18606,42.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2647,222.22,0,0,0,318.2406,75.77142,0.1117345,0,0,0,222.22
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.05123,41.05123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2647,222.22,0,0,0,318.2406,75.77142,0.1117345,0,0,0,222.22
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2647,222.22,0,0,0,318.2406,75.77142,0.1117345,0,0,0,222.22
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,39.5299,39.5299,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.2647,222.22,0,42.09295,-42.09295,273.8707,65.20718,0.1117345,43.98714,0,0,222.22
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.0347,180.127,0,0,0,273.8707,65.20718,0.1117345,0,0,0,180.127
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,38.23061,38.23061,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.0347,180.127,0,4.660444,-4.660444,268.9582,64.03754,0.1117345,4.870164,0,0,180.127
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,37.79477,37.79477,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.2129,175.4666,0,11.71533,-11.71533,256.6092,61.09729,0.1117345,12.24252,0,0,175.4666
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,37.40004,37.40004,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.23,163.7513,0,15.97177,-15.97177,239.7734,57.0888,0.1117345,16.69049,0,0,163.7513
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.07111,37.07111,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.9764,147.7795,0,1.146669,-1.146669,238.5647,56.80101,0.1117345,1.198269,0,0,147.7795
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.111171,37.11454,36.79973,55.98735,55.98735,0,0,0,55.98735,1.984681,0,0,0,1.111171,58.93406,55.98735,0,0,191.2504,146.6328,0,57.82288,-57.82288,177.6141,42.28898,0.1117345,61.58609,0.8889365,0,147.744
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.8671,40.83051,36.52014,10.13104,10.13104,0,0,0,10.13104,146.7481,0,0,0,14.8671,10.66425,10.13104,0,0,255.4981,88.80994,4.202851,0,4.202851,181.6012,43.2383,0.1117275,11.14414,11.89368,0,103.677
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.01476,43.97613,37.16978,83.17715,83.17715,20.25,0,7.39125,83.17715,27.66957,0,0,0,23.01476,66.2391,62.92714,0,0,251.2952,92.5925,0,43.22434,-43.22434,136.0388,32.39012,0.1117275,91.49486,18.41181,81,115.6073
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.85923,45.62148,38.78979,48.75929,48.75929,0,-1,0,48.75929,46.88178,0,0,2.392215,22.85923,51.32557,48.75929,0,0,299.3223,49.36816,0,28.46635,-28.46635,106.0326,25.24581,0.1117275,53.63522,18.28738,0,72.22739
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.40109,48.26307,40.54138,46.61585,46.61585,20.25,0,7.39125,46.61585,54.49025,0,0,0,25.40109,27.75353,26.36585,0,0,330.9516,20.90182,0,2.352436,-2.352436,103.5529,24.65541,0.1117275,51.27744,20.32087,81,46.30291
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.58023,53.83629,42.30119,0,0,72.31579,0,20.56389,0,0,0,0,0,36.58023,0,0,72.31579,68.7,333.5654,18.54938,105.2802,0,105.2802,203.4305,48.43574,0.1117705,0,29.26418,81,55.12961
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,50.05552,60.4825,43.97054,26.76307,26.76307,81,0,22.761,26.76307,187.032,0,0,0,50.05552,0,0,54.23692,51.52508,228.2852,113.3016,101.5806,0,101.5806,299.7983,71.38042,0.1118559,29.43938,40.04441,81,163.3571
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,39.58501,58.56862,45.68101,22.82511,22.82511,81,0,22.761,22.82511,173.4274,0,0,0,39.58501,0,0,58.17489,55.26614,126.7046,204.7241,94.85115,0,94.85115,389.782,92.80506,0.1119522,25.10762,31.668,81,244.3091
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.18374,55.74347,46.74183,17.23635,17.23635,0,-1,0,17.23635,163.5134,0,0,0,28.18374,18.14352,17.23635,0,0,31.85341,290.0901,10.04021,0,10.04021,399.307,95.07291,0.1119355,18.95998,22.54699,0,318.2739
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,33.14852,57.85134,47.11188,40.37199,40.37199,0,0,0,40.37199,82.10773,0,7.105427E-15,0,33.14852,42.49683,40.37199,0,0,21.8132,299.1263,0,9.348308,-9.348308,389.453,92.72673,0.1119355,44.40919,26.51882,0,332.2749
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.22915,55.03012,47.6464,13.30793,13.30793,0,0,0,13.30793,174.5511,0,0,0,23.22915,14.00835,13.30793,0,0,32.20021,289.778,9.220798,0,9.220798,398.2007,94.80949,0.1119201,14.63873,18.58332,0,313.0072
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.38097,52.31597,47.20234,50.11358,50.11358,0,0,0,50.11358,32.68769,0,0,0,16.38097,52.75114,50.11358,0,0,22.97941,298.0768,0,36.37016,-36.37016,359.8631,85.68153,0.1119201,55.12494,13.10478,0,314.4577
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.546212,47.19328,45.8208,39.56275,39.56275,0,0,0,39.56275,11.49114,0,0,0,4.546212,41.645,39.56275,0,0,63.3907,261.7066,0,37.09879,-37.09879,320.7576,76.3707,0.1119201,43.51902,3.63697,0,266.2528
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,44.52151,44.52151,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,104.6116,224.6078,0,15.65948,-15.65948,304.251,72.44058,0.1119201,16.36416,0,0,224.6078
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,43.38668,43.38668,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,122.011,208.9483,0,28.32499,-28.32499,274.3939,65.33175,0.1119201,29.59961,0,0,208.9483
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.13672,42.13672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.4832,180.6233,0,0,0,274.3939,65.33175,0.1119201,0,0,0,180.6233
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.02656,41.02656,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,153.4832,180.6233,0,0.2560087,-0.2560087,274.124,65.26749,0.1119201,0.267529,0,0,180.6233
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,40.196,40.196,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,153.7677,180.3673,0,0.6726205,-0.6726205,273.415,65.09869,0.1119201,0.7028884,0,0,180.3673
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,39.48056,39.48056,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,154.515,179.6947,0,20.65913,-20.65913,251.6384,59.91378,0.1119201,21.58879,0,0,179.6947
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,38.85558,38.85558,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,177.4696,159.0356,0,0.9026933,-0.9026933,250.6869,59.68723,0.1119201,0.9433145,0,0,159.0356
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.20594,38.20594,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,178.4726,158.1329,0,34.60258,-34.60258,214.2125,51.00288,0.1119201,36.1597,0,0,158.1329
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,37.7701,37.7701,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,216.9199,123.5303,0,23.36728,-23.36728,189.5813,45.13831,0.1119201,24.41881,0,0,123.5303
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,37.37537,37.37537,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,242.8836,100.163,0,27.97734,-27.97734,160.0906,38.11672,0.1119201,29.23632,0,0,100.163
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.05466,37.05466,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,273.9695,72.18568,0,19.51593,-19.51593,139.519,33.21873,0.1119201,20.39415,0,0,72.18568
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.233688,37.1246,36.77506,49.94359,49.94359,20.25,0,7.39125,49.94359,2.470163,0,7.105427E-15,0,1.233688,31.25641,29.69359,0,0,295.6539,52.66975,0,30.02272,-30.02272,107.8722,25.68381,0.1119201,54.93795,0.9869503,81,53.90344
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.86557,41.40284,36.49547,25.62382,25.62382,81,0,22.761,25.62382,65.81987,0,0,0,16.86557,0,0,55.37618,52.60737,329.0125,22.64703,69.47294,0,69.47294,173.78,41.37612,0.1120585,28.1862,13.49245,81,39.51259
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.74609,47.01991,37.14511,0,0,72.31579,0,20.56389,0,0,0,0,0,32.74609,0,0,72.31579,68.7,259.5395,85.17267,101.4461,0,101.4461,270.0203,64.29041,0.1121071,0,26.19687,81,117.9188
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.78059,51.05595,38.74046,9.142092,9.142092,0,-1,0,9.142092,435.1367,0,0,0,39.78059,9.623254,9.142092,0,0,158.0934,176.4742,30.15734,0,30.15734,298.63,71.10224,0.1120569,10.0563,31.82447,0,216.2547
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.03042,44.9906,40.51671,52.27996,52.27996,0,0,0,52.27996,28.74987,0,7.105427E-15,0,15.03042,55.03154,52.27996,0,0,127.9361,203.6158,0,40.00111,-40.00111,256.4651,61.06301,0.1120569,57.50795,12.02434,0,218.6462
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.62609,48.5587,42.27652,20.14142,20.14142,0,0,0,20.14142,102.4063,0,0,0,20.62609,21.20149,20.14142,0,0,172.3818,163.6146,0,0.5754046,-0.5754046,255.8586,60.91859,0.1120569,22.15556,16.50087,0,184.2407
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,45.1885,58.66777,43.94587,1.922468,1.922468,0,0,0,1.922468,2350.546,0,0,0,45.1885,2.023651,1.922468,0,0,173.0211,163.0392,43.16484,0,43.16484,296.8084,70.66852,0.1119851,2.114715,36.1508,0,208.2277
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,57.77274,65.37718,45.65634,64.40176,64.40176,81,0,22.761,64.40176,89.70679,0,0,0,57.77274,0,0,16.59824,15.76833,129.8562,201.8876,73.54108,0,73.54108,366.5756,87.27972,0.1121162,70.84193,46.2182,81,259.6603
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,64.40182,69.30267,46.69249,41.04605,41.04605,0,-1,0,41.04605,156.9014,0,0,0,64.40182,43.20637,41.04605,0,0,56.31517,268.0746,21.19546,0,21.19546,386.6833,92.06728,0.112081,45.15065,51.52146,0,332.4764
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.93343,56.34092,47.06254,23.47267,23.47267,0,0,0,23.47267,123.2643,0,0,0,28.93343,24.70807,23.47267,0,0,35.11972,287.1505,4.225354,0,4.225354,390.6919,93.02169,0.1120739,25.81994,23.14674,0,316.0839
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.95269,54.55276,47.59706,24.46334,24.46334,0,0,0,24.46334,89.73708,0,3.552714E-15,0,21.95269,25.75089,24.46334,0,0,30.89437,290.9533,0,3.798196,-3.798196,386.6882,92.06844,0.1120739,26.90967,17.56215,0,312.906
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.29431,52.56902,47.16122,46.98751,46.98751,0,0,0,46.98751,36.80619,0,7.105427E-15,0,17.29431,49.46053,46.98751,0,0,35.11459,287.1551,0,32.16623,-32.16623,352.782,83.99556,0.1120739,51.68626,13.83545,0,304.4494
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.438529,47.11072,45.77147,0,0,0,0,0,0,0,0,0,0,4.438529,0,0,0,0,70.85484,254.9889,4.438529,0,4.438529,356.9928,84.99812,0.1120666,0,3.550823,0,259.4274
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,44.49684,44.49684,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,66.41631,258.9836,0,2.220405,-2.220405,354.6523,84.44085,0.1120666,2.320323,0,0,258.9836
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,43.34556,43.34556,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,68.88342,256.7632,0,60.17191,-60.17191,291.2255,69.33927,0.1120666,62.87965,0,0,256.7632
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.0956,42.0956,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,135.7411,196.5912,0,72.31579,-72.31579,214.998,51.1899,0.1120666,95.68427,0,0,196.5912
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,40.98544,40.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.092,124.2754,0,0,0,214.998,51.1899,0.1120666,0,0,0,124.2754
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.14666,40.14666,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,216.092,124.2754,0,3.21465,-3.21465,211.6095,50.3831,0.1120666,3.359309,0,0,124.2754
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,39.43122,39.43122,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,219.6638,121.0608,0,26.33858,-26.33858,183.8461,43.7728,0.1120666,27.52381,0,0,121.0608
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,38.80624,38.80624,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,248.9289,94.72221,0,49.12102,-49.12102,132.0681,31.44471,0.1120666,51.33146,0,0,94.72221
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.14015,38.14015,60.08877,43.32114,0,-1,0,43.32114,0,0,16.76763,22.77651,0,45.6012,43.32114,0,0,303.5078,45.6012,0,45.6012,-45.6012,84.00017,20,0.1120666,66.09765,0,0,45.6012
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,37.72075,37.72075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120666,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,37.3507,37.3507,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120666,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.00532,37.00532,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1121928,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4224172,36.86989,36.75039,58.69251,58.69251,81,0,22.761,58.69251,0.7197123,0,0,0,0.4224172,0,0,22.30749,21.19212,285.4758,61.83,21.61453,0,21.61453,169.6801,40.39993,0.1122514,64.56176,0.3379337,81,62.25242
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.04262,41.43055,36.4708,4.874839,4.874839,77.19063,0,21.79723,4.874839,349.6037,0,0,0,17.04262,0,0,72.31579,68.7,263.8613,81.28308,85.74261,0,85.74261,251.0226,59.76718,0.1123457,5.362323,13.63409,81,98.3257
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.59089,46.96994,37.14511,53.96777,53.96777,81,0,22.761,53.96777,60.38955,0,0,0,32.59089,0,0,27.03223,25.68062,178.1187,158.4514,58.27151,0,58.27151,306.3039,72.92934,0.1124898,59.36455,26.07271,81,191.0423
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,48.87049,54.15975,38.71579,18.18315,18.18315,0,-1,0,18.18315,268.7679,0,0,0,48.87049,19.14016,18.18315,0,0,119.8471,210.8958,29.73033,0,29.73033,334.5085,79.64472,0.1124404,20.00147,39.09639,0,259.7663
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,65.33007,62.3284,40.50026,0,0,0,0,0,0,0,0,0,0,65.33007,0,0,0,0,90.11682,237.6531,65.33007,0,65.33007,396.4861,94.40125,0.1123321,0,52.26406,0,302.9832
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,66.54616,64.88927,42.25185,60.0935,60.0935,0,0,0,60.0935,110.7377,0,0,0,66.54616,63.25632,60.0935,0,0,24.78675,296.4502,3.289834,0,3.289834,399.6071,95.14436,0.1123266,66.10285,53.23692,0,362.9963
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,76.69825,71.22833,43.9212,0,0,0,0,0,0,0,55.20134,0,0,76.69825,0,0,0,0,21.49691,299.411,21.49691,0,21.49691,420.0009,100,0.112291,0,61.3586,0,376.1093
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,83.7528,76.65223,45.607,80.82772,80.82772,20.25,0,7.39125,80.82772,103.6189,19.98678,0,0,83.7528,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.112291,88.91049,67.00224,81,402.511
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,69.06227,71.24236,46.65137,0,0,0,-1,0,0,0,69.06227,0,0,69.06227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112291,0,55.24981,0,387.8205
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,48.96457,63.49019,46.99675,18.24184,18.24184,0,0,0,18.24184,268.4191,29.76264,0,0,48.96457,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.112291,20.06602,39.17166,0,367.7228
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,31.31497,57.63727,47.5066,47.24889,47.24889,0,0,0,47.24889,66.27663,0,7.105427E-15,0,31.31497,49.73568,47.24889,0,0,0,318.7582,0,18.4207,-18.4207,400.5837,95.37688,0.112291,51.97378,25.05198,0,350.0732
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.20731,53.11498,47.08721,25.14718,25.14718,0,0,0,25.14718,76.37956,0,0,0,19.20731,26.47072,25.14718,0,0,20.46745,300.3375,0,7.263411,-7.263411,392.9274,93.55396,0.112291,27.6619,15.36585,0,319.5448
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.439133,47.06113,45.72213,39.2862,39.2862,0,0,0,39.2862,11.29947,0,0,0,4.439133,41.35389,39.2862,0,0,28.5379,293.0741,0,36.91476,-36.91476,354.0158,84.28931,0.112291,43.21482,3.551306,0,297.5132
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,44.45572,44.45572,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,69.55431,256.1594,0,33.38485,-33.38485,318.8251,75.91059,0.112291,34.88717,0,0,256.1594
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.6486,222.7745,0,0,0,318.8251,75.91059,0.112291,0,0,0,222.7745
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.04626,42.04626,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,106.6486,222.7745,0,38.92232,-38.92232,277.7974,66.1421,0.112291,40.67382,0,0,222.7745
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.9361,40.9361,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,149.8956,183.8522,0,25.55874,-25.55874,250.8561,59.72752,0.112291,26.70889,0,0,183.8522
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.08087,40.08087,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,178.2942,158.2934,0,27.01793,-27.01793,222.3767,52.94673,0.112291,28.23373,0,0,158.2934
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,39.39011,39.39011,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,208.3141,131.2755,0,53.18063,-53.18063,166.3194,39.59978,0.112291,55.57375,0,0,131.2755
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,38.76513,38.76513,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,267.4037,78.09489,0,14.27227,-14.27227,151.2751,36.01781,0.112291,14.91452,0,0,78.09489
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.11548,38.11548,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,283.2618,63.82262,0,17.83648,-17.83648,132.4738,31.54132,0.112291,18.63912,0,0,63.82262
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,37.69608,37.69608,47.58597,43.68683,0,-1,0,43.68683,0,0,3.899143,8.657741,0,45.98613,43.68683,0,0,303.0801,45.98613,0,45.98613,-45.98613,84.00017,20,0.112291,52.34457,0,0,45.98613
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,37.32603,37.32603,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112291,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,36.98065,36.98065,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1124134,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3252307,36.8177,36.72572,42.40114,42.40114,81,0,22.761,42.40114,0.7670329,0,0,0,0.3252307,0,0,38.59886,36.66891,285.4758,61.83,36.99414,0,36.99414,184.2704,43.87383,0.1125132,46.64126,0.2601846,81,62.15523
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.854558,38.98391,36.44613,42.05334,42.05334,81,0,22.761,42.05334,21.05554,0,0,0,8.854558,0,0,38.94666,36.99932,248.4817,95.12473,45.85388,0,45.85388,227.7713,54.23114,0.1126331,46.25868,7.083646,81,103.9793
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.8121,44.48199,37.12045,32.71544,32.71544,81,0,22.761,32.71544,75.84218,0,0,0,24.8121,0,0,48.28456,45.87033,202.6278,136.3932,70.68243,0,70.68243,294.8265,70.19665,0.1127671,35.98698,19.84968,81,161.2053
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.754847,40.62231,38.66645,26.50667,26.50667,0,-1,0,26.50667,25.48358,0,0,0,6.754847,27.90176,26.50667,0,0,131.9453,200.0074,0,21.14691,-21.14691,272.5357,64.88932,0.1127671,29.15734,5.403878,0,206.7623
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.80876,43.94248,40.45092,52.47958,52.47958,0,0,0,52.47958,22.50163,0,7.105427E-15,0,11.80876,55.24167,52.47958,0,0,155.4419,178.8605,0,43.43291,-43.43291,226.7534,53.9888,0.1127671,57.72754,9.447007,0,190.6693
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,46.80484,57.3474,42.2354,31.86869,31.86869,0,0,0,31.86869,146.8678,0,0,0,46.80484,33.54599,31.86869,0,0,203.7007,135.4276,13.25885,0,13.25885,239.3318,56.98366,0.1127451,35.05556,37.44387,0,182.2324
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,62.5229,65.21426,43.89653,63.29692,63.29692,81,0,22.761,63.29692,98.77715,0,0,0,62.5229,0,0,17.70308,16.81792,190.4418,147.3606,79.34082,0,79.34082,314.6012,74.90488,0.1128644,69.62662,50.01832,81,209.8835
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,69.61606,70.17899,45.58233,21.61458,21.61458,61.0253,0,17.7074,21.61458,322.0792,0,0,0,69.61606,0,0,39.41072,37.44019,111.101,218.7673,107.0562,0,107.0562,416.1636,99.08638,0.1128554,23.77603,55.69284,81,288.3834
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,54.51495,65.18561,46.60203,0,0,0,-1,0,0,0,50.47016,0,0,54.51495,0,0,0,0,4.044785,315.1179,4.044785,0,4.044785,420.0009,100,0.1128487,0,43.61196,0,369.6329
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.44357,58.8338,46.94741,25.36672,25.36672,0,0,0,25.36672,143.6668,9.741755,0,0,36.44357,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1128487,27.9034,29.15486,0,355.2018
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,34.01028,58.52676,47.45726,28.85829,28.85829,0,0,0,28.85829,117.8527,3.633132,0,0,34.01028,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1128487,31.74412,27.20822,0,352.7685
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.45023,51.53377,47.04609,63.62864,63.62864,20.25,0,7.39125,63.62864,22.71026,0,7.105427E-15,0,14.45023,45.66172,43.37864,0,0,0,318.7582,0,31.2115,-31.2115,387.101,92.16673,0.1128487,69.9915,11.56018,81,333.2085
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.740488,46.80743,45.68101,74.59638,74.59638,20.25,0,7.39125,74.59638,5.014302,0,1.421085E-14,0,3.740488,57.20671,54.34638,0,0,34.67944,287.5467,0,53.46623,-53.46623,330.7427,78.7481,0.1128487,82.05602,2.99239,81,291.2872
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,44.43105,44.43105,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,94.08636,234.0805,0,55.84982,-55.84982,271.8718,64.73125,0.1128487,58.36306,0,0,234.0805
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,43.27155,43.27155,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,156.1417,178.2307,0,39.47361,-39.47361,230.263,54.82441,0.1128487,41.24992,0,0,178.2307
