Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.99693,41.99693,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,200.0013,138.7571,0,58.27871,-58.27871,168.8318,40.19797,0.1128487,60.90126,0,0,138.7571
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.88676,40.88676,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,264.7554,80.47836,0,30.29572,-30.29572,136.8973,32.59453,0.1128487,31.65903,0,0,80.47836
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.03153,40.03153,56.77171,47.6735,0,-1,0,47.6735,0,0,9.0982,14.77537,0,50.18264,47.6735,0,0,298.4173,50.18264,0,50.18264,-50.18264,84.00017,20,0.1128487,62.44888,0,0,50.18264
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,39.34076,39.34076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128487,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,38.71579,38.71579,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128487,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.09081,38.09081,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128487,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,37.67964,37.67964,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128487,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,37.28491,37.28491,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128487,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.95598,36.95598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128487,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.202754,37.04166,36.70105,31.70906,31.70906,81,0,22.761,31.70906,3.793093,0,0,0,1.202754,0,0,49.29094,46.82639,354.1758,0,48.02915,0,48.02915,129.5646,30.84866,0.1129769,34.87997,0.9622034,81,1.202754
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.08866,41.40193,36.42968,36.16314,36.16314,81,0,22.761,36.16314,47.25437,0,0,0,17.08866,0,0,44.83686,42.59502,306.1467,43.22623,59.68368,0,59.68368,186.1855,44.3298,0.113128,39.77945,13.67093,81,60.3149
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.28618,45.86169,37.09578,9.640553,9.640553,81,0,22.761,9.640553,303.7811,0,0,0,29.28618,0,0,71.35945,67.79147,246.463,96.94154,97.07765,0,97.07765,278.2815,66.25736,0.113217,10.60461,23.42894,81,126.2277
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,53.17168,55.63684,38.66645,56.72165,56.72165,0,-1,0,56.72165,93.74142,0,7.105427E-15,0,53.17168,59.707,56.72165,0,0,149.3853,184.3114,0,6.535316,-6.535316,271.3926,64.61716,0.113217,62.39381,42.53735,0,237.4831
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,73.62218,65.62643,40.45092,17.10107,17.10107,0,0,0,17.10107,430.5122,0,0,0,73.62218,18.00112,17.10107,0,0,156.6468,177.7761,55.62106,0,55.62106,324.1594,77.18066,0.1131251,18.81117,58.89775,0,251.3983
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,73.66489,67.7932,42.21073,0.430848,0.430848,0,0,0,0.430848,17097.65,0,0,0,73.66489,0.4535242,0.430848,0,0,101.0257,227.8351,73.21136,0,73.21136,393.6138,93.71739,0.1130044,0.4739328,58.93192,0,301.5
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,69.12203,67.89406,43.87186,55.20314,55.20314,0,0,0,55.20314,125.2139,0,0,0,69.12203,58.10857,55.20314,0,0,27.81436,293.7253,11.01346,0,11.01346,404.0621,96.20507,0.1129863,60.72346,55.29762,0,362.8473
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,46.15823,60.82866,45.56588,44.51097,44.51097,0,0,0,44.51097,103.7008,7.105427E-15,0,0,46.15823,46.85365,44.51097,0,0,16.8009,303.6374,0,0.6954213,-0.6954213,403.3291,96.03054,0.1129863,48.96206,36.92658,0,349.7957
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,44.20358,61.21665,46.56091,34.84002,34.84002,0,-1,0,34.84002,126.8759,0,0,0,44.20358,36.6737,34.84002,0,0,17.57359,302.942,7.529873,0,7.529873,410.4725,97.73136,0.1129739,38.32402,35.36286,0,347.1456
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,47.46931,62.82141,46.9063,38.87034,38.87034,0,0,0,38.87034,122.1222,0,0,0,47.46931,40.91615,38.87034,0,0,10.04372,309.7189,6.553163,0,6.553163,416.6894,99.21156,0.1129631,42.75737,37.97544,0,357.1882
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,43.06814,61.74815,47.41615,23.14341,23.14341,0,0,0,23.14341,186.0924,15.21609,0,0,43.06814,24.36149,23.14341,0,0,3.490557,315.6167,3.490557,0,3.490557,420.0009,100,0.1129573,25.45775,34.45451,0,358.6849
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.79869,54.5885,47.04609,54.54517,54.54517,0,0,0,54.54517,43.63115,0,7.105427E-15,0,23.79869,57.41597,54.54517,0,0,0,318.7582,0,33.61729,-33.61729,384.5651,91.56293,0.1129573,59.99969,19.03895,0,342.5569
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.36079,46.97095,45.65634,27.80659,27.80659,0,0,0,27.80659,15.68258,0,3.552714E-15,0,4.36079,29.27009,27.80659,0,0,37.35254,285.1409,0,24.9093,-24.9093,358.3084,85.31136,0.1129573,30.58725,3.488632,0,289.5017
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,44.40638,44.40638,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.02955,260.2316,0,40.47126,-40.47126,315.6479,75.15412,0.1129573,42.29247,0,0,260.2316
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,43.27155,43.27155,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,109.9976,219.7604,0,26.4844,-26.4844,287.7309,68.50723,0.1129573,27.6762,0,0,219.7604
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.99693,41.99693,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.4247,193.276,0,20.46564,-20.46564,266.1583,63.37089,0.1129573,21.38659,0,0,193.276
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.87032,40.87032,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.1643,172.8103,0,47.32334,-47.32334,216.2751,51.49396,0.1129573,49.45289,0,0,172.8103
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.03153,40.03153,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.7458,125.487,0,1.015146,-1.015146,215.205,51.23919,0.1129573,1.060827,0,0,125.487
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,39.36543,39.36543,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,215.8737,124.4718,0,14.01404,-14.01404,200.4329,47.72203,0.1129573,14.64467,0,0,124.4718
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,38.71579,38.71579,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.4449,110.4578,0,40.7169,-40.7169,157.5135,37.50315,0.1129573,42.54916,0,0,110.4578
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.06614,38.06614,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,276.6859,69.74091,0,30.1735,-30.1735,125.7079,29.93039,0.1129573,31.53131,0,0,69.74091
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,37.67964,37.67964,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.212,39.56741,0,10.44003,-10.44003,114.7031,27.31021,0.1129573,10.90983,0,0,39.56741
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,37.28491,37.28491,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.812,29.12738,0,12.27042,-12.27042,101.769,24.23066,0.1129573,12.82259,0,0,29.12738
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.91486,36.91486,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.4459,16.85696,0,8.464705,-8.464705,92.84638,22.10624,0.1129573,8.845616,0,0,16.85696
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,36.6846,36.6846,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,344.8511,8.392255,0,7.200119,-7.200119,85.25679,20.29919,0.1129573,29.79912,0,81,8.392255
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.818269,37.48928,36.40501,65.93813,65.93813,81,0,22.761,65.93813,5.790686,0,0,0,3.818269,0,0,15.06188,14.30878,352.8512,1.192136,18.12705,0,18.12705,102.4536,24.39367,0.113004,72.53194,3.054615,81,5.010406
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.42344,40.37362,37.07111,52.80217,52.80217,81,0,22.761,52.80217,21.63442,0,0,0,11.42344,0,0,28.19783,26.78794,334.7242,17.50648,38.21138,0,38.21138,138.7041,33.02472,0.113101,58.08239,9.138754,81,28.92992
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.20237,41.59754,38.62533,33.9691,33.9691,0,-1,0,33.9691,30.03426,0,7.105427E-15,0,10.20237,35.75694,33.9691,0,0,296.5128,51.89672,0,25.55458,-25.55458,111.7672,26.61119,0.113101,37.366,8.161893,0,62.09909
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.26512,44.63814,40.40158,18.45578,18.45578,0,0,0,18.45578,77.29352,0,0,0,14.26512,19.42713,18.45578,0,0,324.9067,26.34215,0,5.162014,-5.162014,106.326,25.31566,0.113101,20.30136,11.4121,0,40.60727
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.83373,47.53242,42.13672,18.05743,18.05743,0,0,0,18.05743,98.7612,3.552714E-15,0,0,17.83373,19.00782,18.05743,0,0,330.6423,21.18013,0,1.174086,-1.174086,105.0884,25.021,0.113101,19.86317,14.26699,0,39.01387
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.48405,48.2075,43.80607,44.21514,44.21514,20.25,0,7.39125,44.21514,32.75812,0,0,0,14.48405,25.22646,23.96514,0,0,331.9469,20.00605,0,10.74242,-10.74242,93.76489,22.32493,0.113101,48.63665,11.58724,81,34.49009
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.89488,52.35313,45.51654,15.46254,15.46254,81,0,22.761,15.46254,141.5995,0,0,0,21.89488,0,0,65.53746,62.26059,343.8829,9.263631,84.15546,0,84.15546,173.6018,41.33368,0.1132109,17.00879,17.5159,81,31.15851
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.55041,51.97804,46.51157,7.086549,7.086549,0,-1,0,7.086549,247.6581,0,0,0,17.55041,7.459525,7.086549,0,0,259.7274,85.00355,10.09089,0,10.09089,183.1748,43.61297,0.1131943,7.795203,14.04033,0,102.554
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.39531,52.61061,46.85696,2.73882,2.73882,0,0,0,2.73882,671.6506,0,0,0,18.39531,2.882969,2.73882,0,0,249.6365,94.08535,15.51234,0,15.51234,197.8911,47.11684,0.1131688,3.012702,14.71624,0,112.4807
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.126088,49.87128,47.37503,55.89733,55.89733,0,0,0,55.89733,14.53753,0,0,0,8.126088,58.83929,55.89733,0,0,234.1242,108.0465,0,50.71321,-50.71321,144.4347,34.38915,0.1131688,61.48706,6.500871,0,116.1725
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.17447,50.07713,46.94741,44.05044,44.05044,0,0,0,44.05044,23.09731,0,0,0,10.17447,46.36889,44.05044,0,0,290.4722,57.33325,0,36.19442,-36.19442,106.2824,25.30529,0.1131688,48.45549,8.139573,0,67.50771
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.331525,46.88741,45.58233,72.78109,72.78109,48.58426,0,14.55982,72.78109,5.951443,0,0,0,4.331525,25.47035,24.19683,0,0,330.6882,21.13882,0,21.13882,-21.13882,84.00017,20,0.1131688,80.0592,3.46522,81,25.47035
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,44.3406,44.3406,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.95581,41.95581,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.84565,40.84565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.01508,40.01508,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,39.31609,39.31609,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,38.69112,38.69112,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.04969,38.04969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,37.65496,37.65496,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,37.26024,37.26024,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.91486,36.91486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131688,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,36.6846,36.6846,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1133151,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.514911,38.26392,36.40501,11.89183,11.89183,81,0,22.761,11.89183,54.78476,0,0,0,6.514911,0,0,69.10817,65.65276,292.2979,55.69012,72.16767,0,72.16767,211.167,50.27775,0.1134443,13.08101,5.211929,81,62.20503
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.35213,41.22606,37.05466,2.14068,2.14068,74.45647,0,21.10549,2.14068,670.4476,0,0,0,14.35213,0,0,72.31579,68.7,220.1302,120.641,83.05213,0,83.05213,289.9572,69.03728,0.1135285,2.354748,11.48171,81,134.9932
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,34.13954,49.03065,38.60066,39.13499,39.13499,0,-1,0,39.13499,87.23534,0,0,0,34.13954,41.19473,39.13499,0,0,137.0781,195.388,0,7.055183,-7.055183,282.5203,67.26661,0.1135285,43.04849,27.31163,0,229.5275
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,56.04782,58.61343,40.36047,37.18899,37.18899,0,0,0,37.18899,150.7108,0,0,0,56.04782,39.1463,37.18899,0,0,144.9172,188.3328,16.90151,0,16.90151,298.5545,71.08427,0.1135007,40.90789,44.83825,0,244.3806
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.53319,51.95709,42.13672,0,0,0,0,0,0,0,0,0,0,31.53319,0,0,0,0,128.0157,203.5441,31.53319,0,31.53319,328.4695,78.20687,0.1134489,0,25.22655,0,235.0773
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.98133,58.43745,43.80607,67.3921,67.3921,20.25,0,7.39125,67.3921,66.7457,0,0,0,44.98133,49.62326,47.1421,0,0,96.48247,231.924,0,4.641938,-4.641938,323.5765,77.04187,0.1134489,74.13131,35.98506,81,276.9053
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.28492,54.11163,45.49187,0,0,72.31579,0,20.56389,0,0,0,0,0,27.28492,0,0,72.31579,68.7,101.6402,227.2821,95.98492,0,95.98492,414.6358,98.72261,0.1135031,0,21.82794,81,254.567
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.98063,52.71612,46.46223,0,0,0,-1,0,0,0,14.32537,0,0,19.98063,0,0,0,0,5.65526,313.6685,5.65526,0,5.65526,420.0009,100,0.1134938,0,15.9845,0,333.6491
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.98605,58.88323,46.81584,51.60344,51.60344,0,0,0,51.60344,71.67361,0,7.105427E-15,0,36.98605,54.31941,51.60344,0,0,0,318.7582,0,17.33336,-17.33336,401.7299,95.64978,0.1134938,56.76378,29.58884,0,355.7443
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.24872,55.02501,47.31747,45.29703,45.29703,0,0,0,45.29703,53.5327,0,7.105427E-15,0,24.24872,47.68108,45.29703,0,0,19.25929,301.4249,0,23.43236,-23.43236,377.03,89.76887,0.1134938,49.82673,19.39898,0,325.6736
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.622788,48.64448,46.93097,0,0,0,0,0,0,0,0,0,0,5.622788,0,0,0,0,45.29525,277.9925,5.622788,0,5.622788,382.3642,91.03893,0.1134846,0,4.49823,0,283.6153
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.644025,46.03384,45.54121,25.13037,25.13037,0,0,0,25.13037,6.541985,0,3.552714E-15,0,1.644025,26.45302,25.13037,0,0,39.67246,283.053,0,24.80899,-24.80899,356.2133,84.81252,0.1134846,27.64341,1.31522,0,284.697
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,44.31592,44.31592,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,67.23801,258.244,0,47.76478,-47.76478,305.8648,72.8248,0.1134846,49.9142,0,0,258.244
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,43.1811,43.1811,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,120.31,210.4792,0,1.209879,-1.209879,304.5894,72.52115,0.1134846,1.264324,0,0,210.4792
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.90647,41.90647,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,121.6543,209.2693,0,22.17742,-22.17742,281.2124,66.9552,0.1134846,23.1754,0,0,209.2693
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,40.77164,40.77164,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,146.2959,187.0919,0,6.787423,-6.787423,274.0578,65.25173,0.1134846,7.092856,0,0,187.0919
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.94107,39.94107,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,153.8374,180.3045,0,32.20803,-32.20803,240.1076,57.16835,0.1134846,33.65739,0,0,180.3045
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,39.27497,39.27497,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,189.6242,148.0965,0,14.58827,-14.58827,224.7302,53.50708,0.1134846,15.24474,0,0,148.0965
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,38.65,38.65,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,205.8333,133.5082,0,0.6344528,-0.6344528,224.0614,53.34785,0.1134846,0.6630032,0,0,133.5082
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.02502,38.02502,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,206.5383,132.8738,0,36.06526,-36.06526,186.0453,44.29641,0.1134846,37.68819,0,0,132.8738
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,37.63029,37.63029,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,246.6108,96.80851,0,12.73854,-12.73854,172.6177,41.09937,0.1134846,13.31177,0,0,96.80851
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.23557,37.23557,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,260.7647,84.06998,0,16.63725,-16.63725,155.0805,36.92385,0.1134846,17.38592,0,0,84.06998
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.89019,36.89019,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,279.2505,67.43273,0,28.85537,-28.85537,124.6643,29.68191,0.1134846,30.15386,0,0,67.43273
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,36.65993,36.65993,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,311.3121,38.57736,0,26.32559,-26.32559,96.91467,23.07487,0.1134846,27.51024,0,0,38.57736
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.72456,40.96791,36.40501,6.646585,6.646585,0,0,0,6.646585,236.581,0,0,0,15.72456,6.996406,6.646585,0,0,340.5627,12.25177,8.72815,0,8.72815,105.1949,25.04636,0.1134703,7.311244,12.57965,0,27.97632
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.57948,46.54881,37.05466,35.87885,35.87885,81,0,22.761,35.87885,88.01699,0,0,0,31.57948,0,0,45.12115,42.8651,331.8346,20.1071,74.44458,0,74.44458,175.8192,41.86164,0.1135949,39.46673,25.26358,81,51.68658
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,58.00413,57.2976,38.57599,20.0097,20.0097,0,-1,0,20.0097,289.88,0,0,0,58.00413,21.06285,20.0097,0,0,257.39,87.10722,36.94128,0,36.94128,210.8648,50.20581,0.1135343,22.01067,46.4033,0,145.1114
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,55.59601,58.4174,40.3358,2.011888,2.011888,0,0,0,2.011888,2763.375,0,0,0,55.59601,2.117777,2.011888,0,0,220.4487,120.3544,53.47823,0,53.47823,261.5987,62.28529,0.1134468,2.213077,44.47681,0,175.9504
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,78.30033,69.68648,42.12027,54.55552,54.55552,0,0,0,54.55552,143.5241,0,0,0,78.30033,57.42686,54.55552,0,0,166.9705,168.4848,20.87346,0,20.87346,281.401,67.00011,0.1134126,60.01107,62.64026,0,246.7851
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,83.43807,74.13112,43.7814,13.93261,13.93261,0,0,0,13.93261,598.869,0,0,0,83.43807,14.6659,13.93261,0,0,146.097,187.2709,68.77217,0,68.77217,346.644,82.53413,0.1133003,15.32587,66.75046,0,270.709
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,71.03654,70.65242,45.4672,21.77094,21.77094,0,0,0,21.77094,326.2907,0,0,0,71.03654,22.91677,21.77094,0,0,77.32485,249.1659,48.11976,0,48.11976,392.2945,93.40325,0.1132218,23.94803,56.82923,0,320.2024
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,71.16789,71.90092,46.43756,33.35923,33.35923,0,-1,0,33.35923,213.338,6.847827,0,0,71.16789,35.11497,33.35923,0,0,29.20509,292.4736,29.20509,0,29.20509,420.0009,100,0.1131742,36.69515,56.93431,0,363.6415
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,54.22793,65.26226,46.7665,7.358097,7.358097,0,0,0,7.358097,736.9831,46.48256,0,0,54.22793,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1131742,8.093906,43.38234,0,372.9861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,45.39467,62.45728,47.27635,75.96091,75.96091,20.25,0,7.39125,75.96091,59.76056,0,0,0,45.39467,58.64307,55.71091,0,0,0,318.7582,0,13.2484,-13.2484,406.0358,96.675,0.1131742,83.55701,36.31573,81,364.1529
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.80783,55.39935,46.85696,26.41158,26.41158,0,0,0,26.41158,101.5003,3.552714E-15,0,0,26.80783,27.80166,26.41158,0,0,14.72044,305.5098,0,0.9938241,-0.9938241,404.9882,96.42558,0.1131742,29.05273,21.44627,0,332.3177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.258378,46.7491,45.4672,56.68465,56.68465,0,0,0,56.68465,7.512399,0,0,0,4.258378,59.66806,56.68465,0,0,15.82469,304.516,0,55.40968,-55.40968,346.5813,82.51919,0.1131742,62.35312,3.406702,0,308.7744
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,44.24191,44.24191,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,77.391,249.1063,0,26.82531,-26.82531,318.3049,75.78674,0.1131742,28.03245,0,0,249.1063
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.11531,43.11531,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,107.1969,222.281,0,26.00211,-26.00211,290.8963,69.26089,0.1131742,27.1722,0,0,222.281
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.86535,41.86535,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,136.0881,196.2789,0,22.18882,-22.18882,267.5072,63.69207,0.1131742,23.18732,0,0,196.2789
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,40.73052,40.73052,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,160.7424,174.0901,0,13.40297,-13.40297,253.3793,60.32827,0.1131742,14.0061,0,0,174.0901
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.9164,39.9164,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,175.6346,160.6871,0,10.78612,-10.78612,242.0097,57.62124,0.1131742,11.27149,0,0,160.6871
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,39.25031,39.25031,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,187.6191,149.901,0,25.45256,-25.45256,215.1803,51.23331,0.1131742,26.59792,0,0,149.901
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,38.60066,38.60066,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,215.8998,124.4484,0,13.08733,-13.08733,201.3851,47.94873,0.1131742,13.67626,0,0,124.4484
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4412,111.3611,0,0,0,201.3851,47.94873,0.1131742,0,0,0,111.3611
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,37.60563,37.60563,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,230.4412,111.3611,0,18.795,-18.795,181.5734,43.23168,0.1131742,19.64077,0,0,111.3611
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.23557,37.23557,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,251.3246,92.56611,0,32.30395,-32.30395,147.5221,35.12423,0.1131742,33.75763,0,0,92.56611
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.86552,36.86552,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,287.2179,60.26216,0,21.29806,-21.29806,125.0719,29.77897,0.1131742,22.25648,0,0,60.26216
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,36.63527,36.63527,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,310.8824,38.9641,0,4.493703,-4.493703,120.3352,28.65117,0.1131742,4.69592,0,0,38.9641
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.68062,41.83046,36.38034,0,0,0,0,0,0,0,0,0,0,18.68062,0,0,0,0,315.8754,34.47039,18.68062,0,18.68062,138.0571,32.87068,0.1131438,0,14.9445,0,53.15102
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,42.08852,49.9673,37.02999,42.65447,42.65447,0,0,0,42.65447,98.67317,0,7.105427E-15,0,42.08852,44.89944,42.65447,0,0,297.1947,51.28295,0,2.810924,-2.810924,135.0942,32.16521,0.1131438,46.91991,33.67081,0,93.37147
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,58.59966,57.48985,38.55132,60.29796,60.29796,0,-1,0,60.29796,97.18349,0,0,9.145391,58.59966,63.47153,60.29796,0,0,300.318,48.47203,0,4.871873,-4.871873,129.9588,30.9425,0.1131438,66.32775,46.87973,0,107.0717
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,68.11691,63.21111,40.31113,40.42746,40.42746,0,0,0,40.42746,168.4917,0,0,0,68.11691,42.55522,40.42746,0,0,305.7312,43.60015,25.56169,0,25.56169,154.2087,36.71629,0.1131022,44.4702,54.49353,0,111.7171
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,66.14151,64.54,42.0956,20.90261,20.90261,0,0,0,20.90261,316.427,0,0,0,66.14151,22.00275,20.90261,0,0,280.1695,66.60567,44.13876,0,44.13876,196.0824,46.6862,0.1130305,22.99287,52.91321,0,132.7472
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,73.42571,69.58842,43.75673,64.37227,64.37227,81,0,22.761,64.37227,114.0642,0,0,0,73.42571,0,0,16.62773,15.79635,236.0307,106.3306,89.22206,0,89.22206,280.7259,66.83937,0.1131308,70.80949,58.74057,81,179.7563
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,69.74635,70.07478,45.45075,8.383232,8.383232,80.69902,0,22.68485,8.383232,831.9745,0,0,0,69.74635,0,0,72.31579,68.7,146.8087,186.6304,138.4464,0,138.4464,412.0677,98.11115,0.1131499,9.221555,55.79708,81,256.3768
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,76.71327,74.37558,46.42112,13.91725,13.91725,0,-1,0,13.91725,551.2101,53.70121,0,0,76.71327,14.64973,13.91725,0,0,8.362322,311.2321,8.362322,0,8.362322,420.0009,100,0.1131364,15.30897,61.37062,0,387.9454
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,47.27293,62.56249,46.74183,31.4561,31.4561,0,0,0,31.4561,150.2823,14.16126,0,0,47.27293,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1131364,34.6017,37.81835,0,366.0312
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.7775,57.87246,47.25168,24.57748,24.57748,0,0,0,24.57748,133.3639,6.906464,0,0,32.7775,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1131364,27.03523,26.222,0,351.5357
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.7428,54.03827,46.85696,71.67152,71.67152,20.25,0,7.39125,71.67152,31.73199,0,0,0,22.7428,54.12791,51.42152,0,0,0,318.7582,0,31.38511,-31.38511,386.918,92.12315,0.1131364,78.83867,18.19424,81,341.501
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.149487,46.71606,45.4672,0,0,0,0,0,0,0,0,0,0,4.149487,0,0,0,0,34.87235,287.3731,4.149487,0,4.149487,390.8546,93.06042,0.1131296,0,3.31959,0,291.5226
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,44.24191,44.24191,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,30.72286,291.1077,0,28.21577,-28.21577,361.1125,85.979,0.1131296,29.48548,0,0,291.1077
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,43.13176,43.13176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.07372,262.8919,0,0,0,361.1125,85.979,0.1131296,0,0,0,262.8919
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.86535,41.86535,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,62.07372,262.8919,0,31.62015,-31.62015,327.782,78.04317,0.1131296,33.04306,0,0,262.8919
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.20722,231.2717,0,0,0,327.782,78.04317,0.1131296,0,0,0,231.2717
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.89996,39.89996,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,97.20722,231.2717,0,18.22375,-18.22375,308.5724,73.46948,0.1131296,19.04382,0,0,231.2717
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,39.25031,39.25031,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,117.4558,213.048,0,20.36446,-20.36446,287.1064,68.35854,0.1131296,21.28086,0,0,213.048
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,38.62533,38.62533,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,140.083,192.6835,0,25.89872,-25.89872,259.8068,61.85863,0.1131296,27.06416,0,0,192.6835
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.00035,38.00035,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,168.8594,166.7848,0,9.770117,-9.770117,249.5082,59.40659,0.1131296,10.20977,0,0,166.7848
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7151,157.0147,0,0,0,249.5082,59.40659,0.1131296,0,0,0,157.0147
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.7151,157.0147,0,0,0,249.5082,59.40659,0.1131296,0,0,0,157.0147
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.86552,36.86552,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,179.7151,157.0147,0,9.550313,-9.550313,239.4413,57.00971,0.1131296,9.980078,0,0,157.0147
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,36.63527,36.63527,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,190.3265,147.4644,0,4.737201,-4.737201,234.4478,55.82079,0.1131296,4.950375,0,0,147.4644
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.92367,38.04357,36.35567,32.26182,32.26182,0,0,0,32.26182,18.36124,0,0,0,5.92367,33.95981,32.26182,0,0,195.5901,142.7272,0,28.03614,-28.03614,204.8951,48.78445,0.1131296,35.488,4.738936,0,148.6508
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.875804,39.87623,37.02999,10.46316,10.46316,0,0,0,10.46316,94.38644,0,0,0,9.875804,11.01385,10.46316,0,0,226.7413,114.691,0,1.138048,-1.138048,203.6955,48.49883,0.1131296,11.50948,7.900643,0,124.5668
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.29631,44.86891,38.53487,0,0,0,-1,0,0,0,0,0,0,21.29631,0,0,0,0,228.0058,113.553,21.29631,0,21.29631,223.899,53.30917,0.1130951,0,17.03705,0,134.8493
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.52469,50.9952,40.31113,0,0,0,0,0,0,0,0,0,0,34.52469,0,0,0,0,206.7095,132.7197,34.52469,0,34.52469,256.652,61.10749,0.1130393,0,27.61975,0,167.2443
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,43.64427,56.03824,42.07093,12.22552,12.22552,0,0,0,12.22552,356.9931,0,0,0,43.64427,12.86897,12.22552,0,0,172.1848,163.7919,30.7753,0,30.7753,285.848,68.05891,0.1129895,13.44807,34.91541,0,207.4361
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.52419,56.41285,43.73206,0,0,0,0,0,0,0,0,0,0,39.52419,0,0,0,0,141.4095,191.4896,39.52419,0,39.52419,323.3439,76.9865,0.1129257,0,31.61935,0,231.0138
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,37.02906,57.38478,45.42608,0,0,0,0,0,0,0,0,0,0,37.02906,0,0,0,0,101.8853,227.0614,37.02906,0,37.02906,358.4728,85.35049,0.1128659,0,29.62325,0,264.0905
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.90691,52.29789,46.39645,15.8206,15.8206,0,-1,0,15.8206,119.5081,0,0,0,18.90691,16.65326,15.8206,0,0,64.85629,260.3876,2.253644,0,2.253644,360.6107,85.85954,0.1128623,17.40266,15.12553,0,279.2945
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.84787,54.61831,46.74183,33.73047,33.73047,0,0,0,33.73047,73.66594,0,0,0,24.84787,35.50576,33.73047,0,0,62.60264,262.4158,0,10.65789,-10.65789,349.3763,83.18468,0.1128623,37.10352,19.87829,0,287.2637
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.349979,49.79069,47.22701,63.61089,63.61089,20.25,0,7.39125,63.61089,13.12665,0,0,0,8.349979,45.64304,43.36089,0,0,74.44474,251.7579,0,37.29306,-37.29306,310.066,73.8251,0.1128623,69.97197,6.679984,81,260.1079
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.08491,50.86157,46.81584,25.31031,25.31031,81,0,22.761,25.31031,51.69795,0,0,0,13.08491,0,0,55.68969,52.9052,115.8815,214.4649,65.99011,0,65.99011,372.6697,88.73071,0.1129997,27.84134,10.46793,81,227.5498
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.212855,46.39103,45.42608,26.51565,26.51565,0,0,0,26.51565,12.11683,0,0,0,3.212855,27.91121,26.51565,0,0,49.89136,273.856,0,24.69835,-24.69835,346.6354,82.53207,0.1129997,29.16721,2.570284,0,277.0688
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,44.20079,44.20079,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,77.33397,249.1577,0,7.959939,-7.959939,338.2449,80.53433,0.1129997,8.318136,0,0,249.1577
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.09064,43.09064,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,86.17835,241.1977,0,6.355628,-6.355628,331.5455,78.93924,0.1129997,6.641632,0,0,241.1977
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,41.84068,41.84068,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,93.24016,234.8421,0,36.11792,-36.11792,293.4738,69.87458,0.1129997,37.74322,0,0,234.8421
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.70585,40.70585,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,133.3712,198.7242,0,17.45749,-17.45749,275.072,65.49321,0.1129997,18.24308,0,0,198.7242
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.89996,39.89996,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,152.7684,181.2667,0,11.45096,-11.45096,263.0016,62.61931,0.1129997,11.96626,0,0,181.2667
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,39.22564,39.22564,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,165.4917,169.8157,0,38.36345,-38.36345,222.563,52.99109,0.1129997,40.0898,0,0,169.8157
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1177,131.4523,0,0,0,222.563,52.99109,0.1129997,0,0,0,131.4523
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1177,131.4523,0,0,0,222.563,52.99109,0.1129997,0,0,0,131.4523
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,37.60563,37.60563,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,208.1177,131.4523,0,31.80968,-31.80968,189.0327,45.00769,0.1129997,33.24112,0,0,131.4523
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.4618,99.64258,0,0,0,189.0327,45.00769,0.1129997,0,0,0,99.64258
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.86552,36.86552,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,243.4618,99.64258,0,1.049067,-1.049067,187.9268,44.7444,0.1129997,1.096274,0,0,99.64258
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,36.63527,36.63527,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,244.6275,98.59351,0,45.32769,-45.32769,140.1473,33.36833,0.1129997,47.36744,0,0,98.59351
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.48416,39.66101,36.35567,37.91512,37.91512,0,0,0,37.91512,30.28913,0,7.105427E-15,0,11.48416,39.91065,37.91512,0,0,294.9915,53.26582,0,28.42649,-28.42649,110.1831,26.23402,0.1129997,41.70663,9.187328,0,64.74998
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.53252,47.79912,37.02999,11.42126,11.42126,0,0,0,11.42126,311.1087,0,0,0,35.53252,12.02238,11.42126,0,0,326.5765,24.83933,23.51015,0,23.51015,132.4868,31.54441,0.1129618,12.56338,28.42602,0,60.37185
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,42.10742,51.59215,38.5102,52.47615,52.47615,0,-1,0,52.47615,80.24106,0,7.105427E-15,6.024817,42.10742,55.23806,52.47615,0,0,303.0664,45.99846,0,13.13064,-13.13064,118.6459,28.24897,0.1129618,57.72377,33.68594,0,88.10588
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,57.42123,59.04152,40.28646,42.41109,42.41109,81,0,22.761,42.41109,135.392,0,0,0,57.42123,0,0,38.58891,36.65947,317.656,32.86783,94.0807,0,94.0807,207.8987,49.49959,0.1130537,46.6522,45.93699,81,90.28906
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,55.31353,60.29362,42.07093,12.17745,12.17745,81,0,22.761,12.17745,454.2291,0,0,0,55.31353,0,0,68.82255,65.38142,223.5753,117.5405,120.6949,0,120.6949,322.4,76.76174,0.1131026,13.3952,44.25082,81,172.854
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,61.09652,64.45158,43.73206,35.25957,35.25957,74.95422,0,21.23142,35.25957,173.2764,0,0,0,61.09652,0,0,39.69464,37.70991,102.8804,226.1659,98.80643,0,98.80643,416.136,99.0798,0.1131623,38.78553,48.87722,81,287.2624
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,49.08205,61.76081,45.42608,74.37369,74.37369,20.25,0,7.39125,74.37369,65.99384,0,0,0,49.08205,56.9723,54.12369,0,0,4.073924,315.0917,0,7.890254,-7.890254,407.8189,97.09955,0.1131623,81.81106,39.26564,81,364.1737
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,57.35872,66.07283,46.39645,47.60876,47.60876,0,-1,0,47.60876,120.4793,0,0,0,57.35872,50.11448,47.60876,0,0,12.84087,307.2014,7.244236,0,7.244236,414.6914,98.73586,0.1131506,52.36963,45.88697,0,364.5602
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,57.13763,66.35743,46.71716,32.10323,32.10323,0,0,0,32.10323,177.981,17.74813,0,0,57.13763,33.79287,32.10323,0,0,5.596636,313.7213,5.596636,0,5.596636,420.0009,100,0.1131416,35.31355,45.71011,0,370.8589
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.74565,59.93541,47.20234,35.35835,35.35835,0,0,0,35.35835,109.5799,1.526335,0,0,38.74565,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1131416,38.89418,30.99652,0,357.5039
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.94998,52.09953,46.81584,2.877764,2.877764,0,0,0,2.877764,588.9984,13.92076,0,0,16.94998,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1131416,3.16554,13.55998,0,335.7082
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.082829,46.65439,45.42608,59.35794,59.35794,0,0,0,59.35794,6.878321,0,1.421085E-14,0,4.082829,62.48204,59.35794,0,0,0,318.7582,0,58.39921,-58.39921,358.4427,85.34332,0.1131416,65.29373,3.266263,0,322.8411
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,44.17612,44.17612,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.88802,260.359,0,13.58643,-13.58643,344.1213,81.93348,0.1131416,14.19782,0,0,260.359
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.09064,43.09064,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,79.98405,246.7726,0,13.72049,-13.72049,329.6586,78.49,0.1131416,14.33791,0,0,246.7726
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,41.81601,41.81601,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.22903,233.0521,0,23.82961,-23.82961,304.54,72.50938,0.1131416,24.90194,0,0,233.0521
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,40.68118,40.68118,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.7064,209.2225,0,27.91213,-27.91213,275.1181,65.50417,0.1131416,29.16817,0,0,209.2225
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.89996,39.89996,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.7198,181.3104,0,13.75399,-13.75399,260.6201,62.05228,0.1131416,14.37292,0,0,181.3104
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,39.22564,39.22564,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.0021,167.5564,0,50.23664,-50.23664,207.666,49.44419,0.1131416,52.4973,0,0,167.5564
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,38.60066,38.60066,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.8206,117.3197,0,44.09843,-44.09843,161.1822,38.37663,0.1131416,46.08286,0,0,117.3197
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.00035,38.00035,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.8188,73.22129,0,16.23416,-16.23416,144.0699,34.30228,0.1131416,16.9647,0,0,73.22129
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,37.63029,37.63029,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.8568,56.98713,0,20.43222,-20.43222,122.5324,29.17433,0.1131416,21.35167,0,0,56.98713
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.23557,37.23557,44.47166,34.72717,0,-1,0,34.72717,0,0,9.744499,14.19167,0,36.55491,34.72717,0,0,313.5592,36.55491,0,36.55491,-36.55491,84.00017,20,0.1131416,48.91883,0,0,36.55491
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.86552,36.86552,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1132538,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,36.63527,36.63527,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1133621,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.74191,41.82343,36.35567,0,0,72.31579,0,20.56389,0,0,0,0,0,18.74191,0,0,72.31579,68.7,243.6343,99.48738,87.44191,0,87.44191,271.8238,64.71981,0.113429,0,14.99353,81,118.2293
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,44.28538,50.70888,37.02999,28.4241,28.4241,81,0,22.761,28.4241,155.8022,0,0,0,44.28538,0,0,52.5759,49.94711,156.1924,178.1851,94.23248,0,94.23248,361.2206,86.00471,0.1135194,31.26651,35.4283,81,222.4705
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,52.6185,55.23396,38.48553,7.19158,7.19158,0,-1,0,7.19158,731.6681,0,0,0,52.6185,7.570085,7.19158,0,0,61.95988,262.9943,45.04841,0,45.04841,403.9572,96.1801,0.1134471,7.910738,42.0948,0,315.6128
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,74.19547,65.66493,40.28646,65.56667,65.56667,20.25,0,7.39125,65.56667,113.1603,9.582237,0,0,74.19547,47.70176,45.31667,0,0,16.91147,303.5379,16.91147,0,16.91147,420.0009,100,0.11342,72.12334,59.35637,81,377.7334
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,69.95463,66.06729,42.07093,0,0,0,0,0,0,0,69.95463,0,0,69.95463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11342,0,55.9637,0,388.7129
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,78.28345,71.70006,43.73206,5.890276,5.890276,0,0,0,5.890276,1329.029,72.08316,0,0,78.28345,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.11342,6.479304,62.62676,0,397.0417
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,69.79888,70.06732,45.42608,4.28737,4.28737,0,0,0,4.28737,1628.011,65.28586,0,0,69.79888,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.11342,4.716107,55.8391,0,388.5571
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,58.81191,66.65515,46.39645,50.67619,50.67619,0,-1,0,50.67619,116.0543,5.46855,0,0,58.81191,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.11342,55.74381,47.04953,0,377.5701
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,53.11711,64.7713,46.71716,56.97773,56.97773,0,0,0,56.97773,93.22433,0,0,0,53.11711,59.97656,56.97773,0,0,0,318.7582,0,6.859453,-6.859453,412.7704,98.27846,0.11342,62.67551,42.49369,0,371.8753
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,36.14935,59.00672,47.20234,15.47133,15.47133,0,0,0,15.47133,233.6538,12.24213,0,0,36.14935,16.28561,15.47133,0,0,7.621614,311.8988,7.621614,0,7.621614,420.0009,100,0.1134078,17.01846,28.91948,0,348.0481
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.56911,51.95107,46.79117,0,0,0,0,0,0,0,16.56911,0,0,16.56911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134078,0,13.25528,0,335.3273
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.398922,46.42244,45.40141,11.55053,11.55053,0,0,0,11.55053,29.42655,0,1.776357E-15,0,3.398922,12.15845,11.55053,0,0,0,318.7582,0,8.759528,-8.759528,410.7675,97.80159,0.1134078,12.70558,2.719138,0,322.1571
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,44.17612,44.17612,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.732809,309.9987,0,6.160401,-6.160401,404.2739,96.25549,0.1134078,6.437619,0,0,309.9987
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5777,303.8383,0,0,0,404.2739,96.25549,0.1134078,0,0,0,303.8383
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,41.76667,41.76667,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.5777,303.8383,0,6.200449,-6.200449,397.738,94.69933,0.1134078,6.479469,0,0,303.8383
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,40.64006,40.64006,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.46709,297.6378,0,10.23084,-10.23084,386.9538,92.13166,0.1134078,10.69123,0,0,297.6378
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.85062,39.85062,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.83469,287.407,0,21.28499,-21.28499,364.5174,86.78968,0.1134078,22.24282,0,0,287.407
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.20097,39.20097,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.48468,266.122,0,41.01576,-41.01576,321.283,76.4958,0.1134078,42.86147,0,0,266.122
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,38.55132,38.55132,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0577,225.1062,0,23.94551,-23.94551,296.0422,70.4861,0.1134078,25.02306,0,0,225.1062
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.97568,37.97568,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.6639,201.1608,0,6.015042,-6.015042,289.7018,68.97648,0.1134078,6.285719,0,0,201.1608
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,37.58096,37.58096,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3472,195.1457,0,27.49868,-27.49868,260.7156,62.07503,0.1134078,28.73612,0,0,195.1457
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.2109,37.2109,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9013,167.647,0,11.31637,-11.31637,248.7872,59.23492,0.1134078,11.8256,0,0,167.647
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.84085,36.84085,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.4751,156.3307,0,21.80252,-21.80252,225.8053,53.76305,0.1134078,22.78363,0,0,156.3307
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,36.6106,36.6106,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7001,134.5281,0,8.144214,-8.144214,217.2205,51.71907,0.1134078,8.510703,0,0,134.5281
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.80817,40.32164,36.331,41.81172,41.81172,0,0,0,41.81172,33.02463,0,7.105427E-15,0,13.80817,44.01234,41.81172,0,0,213.7492,126.3839,0,30.20417,-30.20417,185.3825,44.13861,0.1134078,45.99289,11.04653,0,140.1921
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.63391,40.9614,37.00532,17.07118,17.07118,0,0,0,17.07118,79.86511,0,0,0,13.63391,17.96966,17.07118,0,0,247.3094,96.17976,0,4.335746,-4.335746,180.8123,43.05045,0.1134078,18.7783,10.90713,0,109.8137
