Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,40.59072,40.59072,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,250.4889,93.31821,0,36.06535,-36.06535,144.35,34.36897,0.1148223,37.68829,0,0,93.31821
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,39.80128,39.80128,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,290.5615,57.25286,0,41.81736,-41.81736,100.2706,23.87391,0.1148223,43.69914,0,0,57.25286
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.20097,39.20097,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,337.0252,15.4355,0,8.223208,-8.223208,91.60259,21.8101,0.1148223,8.593253,0,0,15.4355
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,38.57599,38.57599,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,346.1621,7.212295,0,6.414737,-6.414737,84.84087,20.20017,0.1148223,6.7034,0,0,7.212295
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.2896,0.7975583,0,0,0,84.84087,20.20017,0.1148223,0,0,0,0.7975583
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,37.69608,37.69608,28.27537,0.7576804,0,-1,0,0.7576804,0,0,27.51769,30.34523,0,0.7975583,0.7576804,0,0,353.2896,0.7975583,0,0.7975583,-0.7975583,84.00017,20,0.1148223,31.10291,0,0,0.7975583
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,37.28491,37.28491,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148223,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.91486,36.91486,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1149492,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,36.72572,36.72572,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1150808,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.71109,40.14021,36.4708,67.90599,67.90599,81,0,22.761,67.90599,18.71865,0,0,0,12.71109,0,0,13.09401,12.43931,238.3654,104.2293,25.15039,0,25.15039,217.7273,51.83973,0.1151376,74.69659,10.16887,81,116.9404
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,33.46461,47.32207,37.2109,14.13138,14.13138,81,0,22.761,14.13138,236.8106,0,0,0,33.46461,0,0,66.86861,63.52518,213.215,126.8647,96.9898,0,96.9898,309.7399,73.74744,0.1152177,15.54452,26.77169,81,160.3293
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,38.64707,50.67514,38.74046,6.709825,6.709825,0,-1,0,6.709825,575.9773,0,0,0,38.64707,7.062973,6.709825,0,0,116.2252,214.1555,31.58409,0,31.58409,339.7032,80.88155,0.1151684,7.380807,30.91765,0,252.8026
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,42.95893,54.26668,40.68118,0,0,0,0,0,0,0,0,0,0,42.95893,0,0,0,0,84.64114,242.5812,42.95893,0,42.95893,380.4576,90.58497,0.1151014,0,34.36714,0,285.5401
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,70.9933,67.1162,42.58078,50.87664,50.87664,0,0,0,50.87664,139.5401,0,0,0,70.9933,53.55436,50.87664,0,0,41.68222,281.2442,17.43894,0,17.43894,397.0016,94.52401,0.1150742,55.96431,56.79464,0,352.2375
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,78.63168,72.62469,44.3406,0,0,0,0,0,0,0,54.38841,0,0,78.63168,0,0,0,0,24.24327,296.9393,24.24327,0,24.24327,420.0009,100,0.1150364,0,62.90535,0,375.571
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,69.2181,70.59834,46.06751,54.61259,54.61259,0,0,0,54.61259,126.7438,11.73116,0,0,69.2181,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1150364,60.07386,55.37448,0,387.9763
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,48.26326,63.1958,46.97208,9.988881,9.988881,0,-1,0,9.988881,483.1698,37.74864,0,0,48.26326,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1150364,10.98777,38.6106,0,367.0215
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.62725,53.47536,47.30102,17.83393,17.83393,0,0,0,17.83393,110.0557,0.8546932,0,0,19.62725,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1150364,19.61733,15.7018,0,338.3855
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.250323,49.29431,47.68752,23.99407,23.99407,0,0,0,23.99407,21.88175,0,3.552714E-15,0,5.250323,25.25692,23.99407,0,0,0,318.7582,0,20.00659,-20.00659,398.912,94.97887,0.1150364,26.39348,4.200258,0,324.0085
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.188369,49.42884,47.22701,3.708191,3.708191,0,0,0,3.708191,193.8511,0,0,0,7.188369,3.903359,3.708191,0,0,22.22955,298.7516,3.28501,0,3.28501,402.0285,95.72087,0.1150313,4.07901,5.750695,0,305.94
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.011398,46.02518,45.72213,63.14119,63.14119,20.25,0,7.39125,63.14119,1.601803,0,7.105427E-15,0,1.011398,45.14862,42.89119,0,0,18.94454,301.7081,0,44.13722,-44.13722,355.5038,84.64359,0.1150313,69.45531,0.8091182,81,302.7195
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,44.35704,44.35704,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,67.98589,257.5709,0,26.04514,-26.04514,328.0498,78.10693,0.1150313,27.21717,0,0,257.5709
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,43.13176,43.13176,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,96.92493,231.5258,0,68.85238,-68.85238,255.473,60.82678,0.1150313,71.95074,0,0,231.5258
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.81601,41.81601,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,173.4276,162.6734,0,19.49577,-19.49577,234.9227,55.93385,0.1150313,20.37307,0,0,162.6734
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,40.61539,40.61539,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,195.0895,143.1776,0,45.66968,-45.66968,186.7826,44.47195,0.1150313,47.72482,0,0,143.1776
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.82595,39.82595,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,245.8336,97.50795,0,28.18946,-28.18946,157.0683,37.39714,0.1150313,29.45798,0,0,97.50795
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,39.25031,39.25031,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,277.1552,69.3185,0,34.47,-34.47,120.7337,28.74607,0.1150313,36.02114,0,0,69.3185
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,38.60066,38.60066,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,315.4553,34.8485,0,10.6087,-10.6087,109.5512,26.08356,0.1150313,11.08609,0,0,34.8485
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.14015,38.14015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.2427,24.23981,0,0,0,109.5512,26.08356,0.1150313,0,0,0,24.23981
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,37.72075,37.72075,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,327.2427,24.23981,0,1.374307,-1.374307,108.1025,25.73864,0.1150313,1.436151,0,0,24.23981
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.32603,37.32603,21.36335,21.36335,0,-1,0,21.36335,0,0,0,1.777462,0,22.48774,21.36335,0,0,328.7697,22.8655,0,22.48774,-22.48774,84.39836,20.09481,0.1150313,23.49969,0,0,22.8655
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.93953,36.93953,21.33164,21.33164,20.97277,0,7.574111,21.33164,0,0,0,0,0,0.3777606,0.3588726,0,0,353.7561,0.3777606,0,0.3777606,-0.3777606,84.00017,20,0.1150313,23.46481,0,81,0.3777606
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.75039,36.75039,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1151254,0.8798351,0,81,0
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.79753,42.59241,36.49547,18.38343,18.38343,81,0,22.761,18.38343,113.1319,0,0,0,20.79753,0,0,62.61657,59.48574,285.4758,61.83,80.28326,0,80.28326,225.3381,53.65182,0.1152312,20.22177,16.63802,81,82.62753
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,39.20116,49.22729,37.23557,16.59668,16.59668,81,0,22.761,16.59668,236.1989,0,0,0,39.20116,0,0,64.40333,61.18316,205.1925,134.0849,100.3843,0,100.3843,320.571,76.32629,0.1153055,18.25634,31.36093,81,173.2861
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,41.71189,51.76352,38.78979,21.35906,21.35906,0,-1,0,21.35906,195.289,0,0,0,41.71189,22.48322,21.35906,0,0,104.8082,224.4308,19.22867,0,19.22867,338.813,80.66959,0.1152756,23.49496,33.36951,0,266.1427
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,35.62907,51.81614,40.73052,0,0,0,0,0,0,0,0,0,0,35.62907,0,0,0,0,85.57955,241.7366,35.62907,0,35.62907,372.6136,88.71736,0.1152203,0,28.50326,0,277.3657
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,57.29497,61.70754,42.64657,11.93716,11.93716,0,0,0,11.93716,479.9715,0,0,0,57.29497,12.56543,11.93716,0,0,49.95047,273.8028,44.72953,0,44.72953,415.0478,98.82071,0.1151509,13.13088,45.83597,0,331.0978
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,46.29546,59.58385,44.40638,16.45682,16.45682,0,0,0,16.45682,281.3148,23.75155,0,0,46.29546,17.32297,16.45682,0,0,5.220941,314.0594,5.220941,0,5.220941,420.0009,100,0.1151428,18.1025,37.03637,0,360.3548
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,50.86642,63.27436,46.16619,7.75924,7.75924,0,0,0,7.75924,655.5593,42.6988,0,0,50.86642,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1151428,8.535164,40.69313,0,369.6246
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,43.13403,61.37985,47.06254,27.85843,27.85843,0,-1,0,27.85843,154.8329,13.80937,0,0,43.13403,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1151428,30.64427,34.50723,0,361.8922
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,57.37004,67.21644,47.37503,14.60518,14.60518,0,0,0,14.60518,392.806,41.99617,0,0,57.37004,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1151428,16.0657,45.89603,0,376.1283
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,28.6122,57.00273,47.7862,10.77619,10.77619,0,0,0,10.77619,265.5132,17.26884,0,0,28.6122,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1151428,11.85381,22.88976,0,347.3704
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.47614,52.74747,47.27635,0,0,0,0,0,0,0,17.47614,0,0,17.47614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151428,0,13.98091,0,336.2344
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.649916,46.54345,45.7468,0,0,0,0,0,0,0,2.649916,0,0,2.649916,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151428,0,2.119933,0,321.4081
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,44.38171,44.38171,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1151428,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,43.13176,43.13176,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1151428,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,41.79134,41.79134,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1151428,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,40.59072,40.59072,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1151428,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.82595,39.82595,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1151428,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,39.25031,39.25031,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1151428,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.60066,38.60066,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1151428,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.16482,38.16482,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1151428,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,37.74542,37.74542,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1151428,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,37.32603,37.32603,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1151428,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.95598,36.95598,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1151428,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.10356,37.08767,36.77506,0,0,0,0,0,0,0,0,0,0,1.10356,0,0,0,0,275.6699,70.65529,1.10356,0,1.10356,159.5243,37.9819,0.1151411,0,0.8828481,0,71.75885
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.494844,38.95438,36.52014,8.085468,8.085468,0,0,0,8.085468,105.0631,0,0,0,8.494844,8.511019,8.085468,0,0,274.5664,71.6485,0,0.01617428,-0.01617428,159.5073,37.97784,0.1151411,8.894014,6.795876,0,80.14334
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.156988,39.58214,37.23557,32.93143,32.93143,0,0,0,32.93143,24.76962,0,0,0,8.156988,34.66466,32.93143,0,0,274.5844,71.63232,0,26.50767,-26.50767,131.5657,31.32511,0.1151411,36.22457,6.525591,0,79.78931
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.328956,41.22704,38.80624,71.1261,50.78093,0,-1,0,50.78093,16.40174,0,20.34517,33.78778,8.328956,53.45361,50.78093,0,0,304.0373,45.12465,0,45.12465,-45.12465,84.00017,20,0.1151411,78.23871,6.663164,0,53.45361
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.15985,47.47369,40.77164,32.39196,32.39196,81,0,22.761,32.39196,68.41157,0,0,0,22.15985,0,0,48.60804,46.17764,354.1758,0,68.33749,0,68.33749,148.8308,35.43583,0.115265,35.63116,17.72788,81,22.15985
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,29.22473,51.81339,42.72058,10.28041,10.28041,81,0,22.761,10.28041,284.2758,0,0,0,29.22473,0,0,70.71959,67.18361,285.8383,61.50373,96.40834,0,96.40834,240.2918,57.21221,0.1153451,11.30845,23.37978,81,90.72846
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.76045,54.22173,44.49684,6.031604,6.031604,78.3474,0,22.08989,6.031604,509.9878,0,0,0,30.76045,0,0,72.31579,68.7,189.43,148.2712,99.46045,0,99.46045,334.6483,79.67799,0.1154103,6.634765,24.60836,81,179.0317
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.9656,50.56632,46.25665,24.48762,24.48762,81,0,22.761,24.48762,57.03129,0,0,0,13.9656,0,0,56.51238,53.68676,89.96954,237.7856,67.65237,0,67.65237,398.8289,94.95908,0.1155346,26.93638,11.17248,81,251.7512
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,26.09602,55.50751,47.18589,0.5619528,0.5619528,0,-1,0,0.5619528,4643.81,3.187321,0,0,26.09602,0.5915293,0.5619528,0,0,22.31717,298.6728,22.31717,0,22.31717,420.0009,100,0.1155001,0.6181481,20.87682,0,324.7688
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.62926,54.63109,47.45726,18.4343,18.4343,0,0,0,18.4343,122.7563,3.224733,0,0,22.62926,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.1155001,20.27773,18.10341,0,341.3875
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.62699,51.80513,47.87666,7.773667,7.773667,0,0,0,7.773667,162.4329,4.444182,0,0,12.62699,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1155001,8.551033,10.10159,0,331.3852
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.77445,50.98565,47.34214,5.243372,5.243372,0,0,0,5.243372,224.5587,6.255107,0,0,11.77445,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1155001,5.767709,9.419557,0,330.5327
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.074896,46.74643,45.8208,32.04782,32.04782,0,0,0,32.04782,9.594709,0,7.105427E-15,0,3.074896,33.73455,32.04782,0,0,0,318.7582,0,30.65966,-30.65966,387.6827,92.30523,0.1155001,35.25261,2.459917,0,321.8331
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,44.43105,44.43105,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.06628,288.0986,0,3.082015,-3.082015,384.434,91.53172,0.1155001,3.220706,0,0,288.0986
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,43.1811,43.1811,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.49075,285.0165,0,23.90141,-23.90141,359.2397,85.53309,0.1155001,24.97697,0,0,285.0165
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,41.84068,41.84068,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.04787,261.1151,0,31.16874,-31.16874,326.3849,77.71055,0.1155001,32.57133,0,0,261.1151
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,40.64006,40.64006,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.6798,229.9464,0,22.16195,-22.16195,303.0242,72.14848,0.1155001,23.15924,0,0,229.9464
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.85062,39.85062,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.3042,207.7845,0,42.42654,-42.42654,258.3027,61.50052,0.1155001,44.33573,0,0,207.7845
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,39.27497,39.27497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.4448,165.3579,0,0,0,258.3027,61.50052,0.1155001,0,0,0,165.3579
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,38.62533,38.62533,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.4448,165.3579,0,52.73208,-52.73208,202.7182,48.26615,0.1155001,55.10502,0,0,165.3579
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.18127,38.18127,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.036,112.6258,0,38.65354,-38.65354,161.9738,38.56512,0.1155001,40.39295,0,0,112.6258
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.7701,37.7701,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,271.9844,73.9723,0,22.61223,-22.61223,138.1384,32.89004,0.1155001,23.62978,0,0,73.9723
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,37.3507,37.3507,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.1091,51.36007,0,38.278,-38.278,97.78988,23.28326,0.1155001,40.00051,0,0,51.36007
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.98065,36.98065,29.57859,29.57859,20.25,0,7.39125,29.57859,0,0,3.552714E-15,0,0,9.819571,9.328591,0,0,339.6402,13.08207,0,9.819571,-9.819571,87.43914,20.8188,0.1155001,32.53645,0,81,13.08207
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.013186,37.10321,36.81618,15.00698,15.00698,81,0,22.761,15.00698,6.75143,0,0,0,1.013186,0,0,65.99303,62.69337,350.5508,3.262496,63.70656,0,63.70656,147.8765,35.20862,0.1156302,16.50768,0.8105484,81,4.275681
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.604838,38.43133,36.54481,29.73094,29.73094,81,0,22.761,29.73094,22.21537,0,0,0,6.604838,0,0,51.26906,48.70561,286.8442,60.5984,55.31044,0,55.31044,200.3486,47.70195,0.1157611,32.70403,5.283871,81,67.20324
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.13488,41.3976,37.28491,64.11408,64.11408,81,0,22.761,64.11408,22.04644,0,0,0,14.13488,0,0,16.88592,16.04162,231.5338,110.3778,30.17649,0,30.17649,228.9765,54.51811,0.1158284,70.52549,11.3079,81,124.5127
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,44.06255,52.66726,38.88025,39.91203,39.91203,0,-1,0,39.91203,110.3992,0,0,0,44.06255,42.01266,39.91203,0,0,201.3573,137.5366,2.049886,0,2.049886,230.9212,54.98113,0.1158252,43.90324,35.25004,0,181.5992
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,37.60438,52.63399,40.87032,75.31396,75.31396,20.25,0,7.39125,75.31396,49.93016,0,0,0,37.60438,57.96206,55.06396,0,0,199.3074,139.3815,0,20.35768,-20.35768,209.4623,49.87188,0.1158252,82.84535,30.08351,81,176.9859
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.425665,45.65322,42.83571,15.12757,15.12757,81,0,22.761,15.12757,62.30786,0,0,0,9.425665,0,0,65.87243,62.57881,221.9271,119.0239,72.00447,0,72.00447,277.7718,66.136,0.115942,16.64033,7.540532,81,128.4495
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.62889,50.99585,44.61197,22.59571,22.59571,81,0,22.761,22.59571,91.29559,0,0,0,20.62889,0,0,58.40429,55.48408,149.9226,183.8279,76.11296,0,76.11296,349.9789,83.32814,0.1160522,24.85528,16.50311,81,204.4568
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.94353,55.97508,46.39645,31.5922,31.5922,0,0,0,31.5922,94.78139,0,0,0,29.94353,33.25495,31.5922,0,0,73.80963,252.3296,0,3.311419,-3.311419,346.4883,82.49706,0.1160522,34.75142,23.95482,0,282.2731
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,32.04915,57.67162,47.30102,28.01907,28.01907,0,-1,0,28.01907,114.3834,0,0,0,32.04915,29.49376,28.01907,0,0,77.48899,249.0181,2.555395,0,2.555395,348.9126,83.07426,0.1160482,30.82098,25.63932,0,281.0673
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.92582,57.59925,47.59706,9.807376,9.807376,0,0,0,9.807376,315.3323,0,0,0,30.92582,10.32355,9.807376,0,0,74.93359,251.318,20.60227,0,20.60227,368.4576,87.72783,0.1160163,10.78811,24.74066,0,282.2438
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,25.55295,56.15094,47.96712,0,0,0,0,0,0,0,0,0,0,25.55295,0,0,0,0,54.33132,269.86,25.55295,0,25.55295,392.6993,93.49964,0.1159767,0,20.44236,0,295.413
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.02355,50.50815,47.41615,18.97984,18.97984,0,0,0,18.97984,52.81155,0,0,0,10.02355,19.97878,18.97984,0,0,28.77837,292.8577,0,9.955229,-9.955229,382.2055,91.00114,0.1159767,20.87782,8.018837,0,302.8812
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.989864,46.76204,45.86192,35.84267,35.84267,0,0,0,35.84267,8.341633,7.105427E-15,0,0,2.989864,37.72913,35.84267,0,0,39.83974,282.9025,0,34.73927,-34.73927,345.5872,82.28249,0.1159767,39.42694,2.391891,0,285.8923
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,44.47217,44.47217,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,78.43892,248.1632,0,59.37442,-59.37442,283.001,67.38106,0.1159767,62.04626,0,0,248.1632
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,43.1811,43.1811,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,144.4105,188.7888,0,21.70989,-21.70989,260.1168,61.93244,0.1159767,22.68684,0,0,188.7888
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.86535,41.86535,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,168.5326,167.0789,0,3.571564,-3.571564,256.352,61.03607,0.1159767,3.732284,0,0,167.0789
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.501,163.5073,0,0,0,256.352,61.03607,0.1159767,0,0,0,163.5073
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.87529,39.87529,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,172.501,163.5073,0,31.4188,-31.4188,223.2337,53.15077,0.1159767,32.83265,0,0,163.5073
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,39.29142,39.29142,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,207.4108,132.0885,0,7.84344,-7.84344,214.966,51.18227,0.1159767,8.196394,0,0,132.0885
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1257,124.2451,0,0,0,214.966,51.18227,0.1159767,0,0,0,124.2451
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.20594,38.20594,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,216.1257,124.2451,0,58.04288,-58.04288,153.7834,36.61502,0.1159767,60.65481,0,0,124.2451
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.79477,37.79477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.6178,66.2022,0,0,0,153.7834,36.61502,0.1159767,0,0,0,66.2022
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,37.40004,37.40004,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,280.6178,66.2022,0,16.38852,-16.38852,136.5084,32.50193,0.1159767,17.12601,0,0,66.2022
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.00532,37.00532,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,298.8273,49.81367,0,17.59138,-17.59138,117.9655,28.08696,0.1159767,18.38299,0,0,49.81367
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8224068,37.07379,36.84085,0,0,0,0,0,0,0,0,0,0,0.8224068,0,0,0,0,318.3733,32.2223,0.8224068,0,0.8224068,118.7457,28.27272,0.1159755,0,0.6579254,0,33.04471
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.911259,39.41779,36.56948,54.69181,54.69181,20.25,0,7.39125,54.69181,18.12201,0,0,0,9.911259,36.25454,34.44181,0,0,317.5508,32.96247,0,26.34328,-26.34328,90.9774,21.66124,0.1159755,60.161,7.929007,81,42.87373
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.065,45.40336,37.32603,53.07377,53.07377,81,0,22.761,53.07377,50.99505,0,0,0,27.065,0,0,27.92623,26.52992,346.8212,6.619183,53.59491,0,53.59491,141.822,33.76707,0.1160936,58.38115,21.652,81,33.68418
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,39.72514,51.23412,38.92137,51.58398,51.58398,0,-1,0,51.58398,77.01061,0,0,0,39.72514,54.29892,51.58398,0,0,293.2263,54.85461,0,14.57379,-14.57379,126.4599,30.10943,0.1160936,56.74237,31.78011,0,94.57974
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,52.52264,57.99354,40.96077,16.96974,16.96974,0,0,0,16.96974,309.5076,0,0,0,52.52264,17.86288,16.96974,0,0,309.4193,40.28082,34.65976,0,34.65976,159.341,37.93826,0.11604,18.66671,42.01811,0,92.80346
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,63.36804,64.40968,42.92617,1.706983,1.706983,0,0,0,1.706983,3712.283,0,0,0,63.36804,1.796824,1.706983,0,0,274.7596,71.4746,61.57121,0,61.57121,217.7526,51.84575,0.1159449,1.877681,50.69443,0,134.8426
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.69945,53.43866,44.7271,22.91203,22.91203,0,0,0,22.91203,120.8948,0,0,0,27.69945,24.11793,22.91203,0,0,213.1884,126.8887,3.581521,0,3.581521,221.1503,52.65473,0.1159393,25.20323,22.15956,0,154.5881
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.88366,58.87078,46.51157,8.102249,8.102249,0,0,0,8.102249,467.5696,0,0,0,37.88366,8.528684,8.102249,0,0,209.6069,130.1121,29.35497,0,29.35497,248.9989,59.28533,0.115894,8.912474,30.30692,0,167.9957
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,34.41276,58.62408,47.41615,15.29578,15.29578,0,-1,0,15.29578,224.982,0,0,0,34.41276,16.10082,15.29578,0,0,180.2519,156.5315,18.31194,0,18.31194,266.3711,63.42157,0.1158658,16.82536,27.53021,0,190.9443
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,28.3415,56.8572,47.73686,7.008368,7.008368,0,0,0,7.008368,404.3952,0,0,0,28.3415,7.377229,7.008368,0,0,161.9399,173.0123,20.96427,0,20.96427,286.2596,68.15691,0.1158335,7.709205,22.6732,0,201.3538
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.03122,55.11378,48.10691,11.78452,11.78452,0,0,0,11.78452,186.9505,0,0,0,22.03122,12.40476,11.78452,0,0,140.9757,191.8801,9.62646,0,9.62646,295.392,70.3313,0.1158187,12.96298,17.62498,0,213.9113
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.60388,55.05164,47.54772,61.16116,61.16116,0,0,0,61.16116,38.59293,0,0,0,23.60388,64.38017,61.16116,0,0,131.3492,200.5439,0,40.77628,-40.77628,252.41,60.09751,0.1158187,67.27728,18.8831,0,224.1478
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.04564,46.89474,45.97705,21.88577,21.88577,0,0,0,21.88577,13.91607,0,0,0,3.04564,23.03766,21.88577,0,0,176.6562,159.7677,0,19.99202,-19.99202,231.3366,55.08004,0.1158187,24.07435,2.436512,0,162.8133
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,44.54618,44.54618,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,198.8696,139.7756,0,49.66275,-49.66275,178.9875,42.61598,0.1158187,51.89757,0,0,139.7756
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,43.23043,43.23043,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,254.0504,90.11288,0,18.18641,-18.18641,159.8173,38.05167,0.1158187,19.0048,0,0,90.11288
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.90647,41.90647,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,274.2575,71.92648,0,19.65145,-19.65145,139.1029,33.11967,0.1158187,20.53577,0,0,71.92648
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,40.68118,40.68118,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,296.0924,52.27502,0,30.63864,-30.63864,106.8069,25.43017,0.1158187,32.01738,0,0,52.27502
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.1354,21.63638,0,0,0,106.8069,25.43017,0.1158187,0,0,0,21.63638
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,39.31609,39.31609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.1354,21.63638,0,0,0,106.8069,25.43017,0.1158187,0,0,0,21.63638
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,38.66645,38.66645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.1354,21.63638,0,0,0,106.8069,25.43017,0.1158187,0,0,0,21.63638
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,38.23061,38.23061,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,330.1354,21.63638,0,14.68649,-14.68649,91.326,21.74424,0.1158187,15.34738,0,0,21.63638
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.81121,37.81121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.4537,6.949889,0,0,0,91.326,21.74424,0.1158187,0,0,0,6.949889
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,37.40004,37.40004,28.1065,6.602394,0,-1,0,6.602394,0,0,21.5041,24.31475,0,6.949889,6.602394,0,0,346.4537,6.949889,0,6.949889,-6.949889,84.00017,20,0.1158187,30.91715,0,0,6.949889
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.02999,37.02999,8.097752,8.097752,80.41354,0,22.61263,8.097752,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1159377,8.907526,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6014022,37.01113,36.84085,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6014022,0,0,72.31579,68.7,285.4758,61.83,69.3014,0,69.3014,214.9198,51.17128,0.1160253,0,0.4811218,81,62.4314
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.554675,37.02615,36.58593,55.32245,55.32245,81,0,22.761,55.32245,2.810207,0,0,0,1.554675,0,0,25.67755,24.39367,216.1744,124.2013,25.94835,0,25.94835,239.5366,57.0324,0.1160867,60.8547,1.24374,81,125.7559
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.952872,38.48009,37.3507,53.75341,53.75341,81,0,22.761,53.75341,7.353714,0,0,0,3.952872,0,0,27.24658,25.88425,190.2261,147.5548,29.83713,0,29.83713,267.8425,63.7719,0.1161563,59.12876,3.162298,81,151.5076
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.594099,40.61508,38.99538,32.27292,32.27292,0,-1,0,32.27292,17.33372,0,0,0,5.594099,33.97149,32.27292,0,0,160.3889,174.4082,0,28.3774,-28.3774,237.9301,56.64992,0.1161563,35.50021,4.475279,0,180.0023
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.32106,44.38332,41.02656,0,0,0,0,0,0,0,0,0,0,11.32106,0,0,0,0,191.9194,146.0308,11.32106,0,11.32106,248.6702,59.20708,0.1161389,0,9.056849,0,157.3519
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.70902,48.09032,43.01663,14.11194,14.11194,0,0,0,14.11194,118.4034,0,0,0,16.70902,14.85467,14.11194,0,0,180.5983,156.2197,1.854345,0,1.854345,250.4294,59.62593,0.116136,15.52313,13.36721,0,172.9288
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.1096,49.77126,44.82578,5.665596,5.665596,0,0,0,5.665596,284.3408,0,0,0,16.1096,5.963785,5.665596,0,0,178.744,157.8887,10.14581,0,10.14581,260.0546,61.91764,0.1161204,6.232155,12.88768,0,173.9983
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.263465,48.84306,46.6267,54.16865,54.16865,0,0,0,54.16865,13.40898,0,7.105427E-15,0,7.263465,57.01963,54.16865,0,0,168.5981,167.0199,0,49.75617,-49.75617,207.607,49.43013,0.1161204,59.58552,5.810772,0,174.2834
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.911062,48.6989,47.5066,18.87213,18.87213,0,-1,0,18.87213,20.72401,0,3.552714E-15,0,3.911062,19.8654,18.87213,0,0,223.8828,117.2637,0,15.95434,-15.95434,190.7896,45.42601,0.1161204,20.75935,3.12885,0,121.1748
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.08228,51.58076,47.82732,31.79605,31.79605,0,0,0,31.79605,37.99932,0,7.105427E-15,0,12.08228,33.46952,31.79605,0,0,241.6098,101.3094,0,21.38724,-21.38724,168.2455,40.05837,0.1161204,34.97565,9.665825,0,113.3917
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.523137,50.83213,48.19737,16.62429,16.62429,0,0,0,16.62429,51.26918,0,0,0,8.523137,17.49925,16.62429,0,0,265.3734,79.92213,0,8.976116,-8.976116,158.7838,37.8056,0.1161204,18.28672,6.81851,0,88.44527
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.896883,48.52855,47.6464,59.60735,59.60735,0,0,0,59.60735,4.859942,0,0,0,2.896883,62.74458,59.60735,0,0,275.3469,70.94602,0,59.8477,-59.8477,95.69883,22.78539,0.1161204,65.56809,2.317507,0,73.8429
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.785511,46.89035,46.05106,12.48082,12.48082,81,0,22.761,12.48082,22.31834,0,0,0,2.785511,0,0,68.51919,65.09322,341.8443,11.09832,67.87874,0,67.87874,160.0943,38.1176,0.1162422,13.7289,2.228409,81,13.88383
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,44.5873,44.5873,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,273.9656,72.18919,0,43.30882,-43.30882,114.4427,27.24822,0.1162422,45.25772,0,0,72.18919
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,43.27155,43.27155,37.05716,27.43635,0,-1,0,27.43635,0,0,9.620809,13.32652,0,28.88037,27.43635,0,0,322.0865,28.88037,0,28.88037,-28.88037,84.00017,20,0.1162422,40.76287,0,0,28.88037
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.93114,41.93114,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162422,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162422,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.94107,39.94107,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162422,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,39.36543,39.36543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162422,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,38.71579,38.71579,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162422,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,38.25528,38.25528,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162422,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.83588,37.83588,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162422,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,37.44116,37.44116,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162422,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.05466,37.05466,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1163371,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.443679,37.01582,36.89019,21.85292,21.85292,81,0,22.761,21.85292,2.030296,0,0,0,0.443679,0,0,59.14708,56.18973,285.4758,61.83,56.6334,0,56.6334,202.9019,48.30988,0.1164714,24.03821,0.3549432,81,62.27368
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.303558,37.26382,36.6106,4.966959,4.966959,77.28275,0,21.82054,4.966959,46.37762,0,0,0,2.303558,0,0,72.31579,68.7,228.8424,112.8001,71.00356,0,71.00356,270.2618,64.34791,0.116574,5.463655,1.842846,81,115.1036
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.937829,39.36856,37.37537,42.46593,42.46593,81,0,22.761,42.46593,16.3374,0,0,0,6.937829,0,0,38.53407,36.60736,157.8388,176.7033,43.54519,0,43.54519,311.5724,74.18375,0.1166745,46.71252,5.550263,81,183.6411
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.06027,42.57159,39.0365,39.83709,39.83709,0,-1,0,39.83709,30.27398,0,0,0,12.06027,41.93378,39.83709,0,0,114.2936,215.8939,0,29.87351,-29.87351,280.0829,66.68628,0.1166745,43.8208,9.64822,0,227.9542
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.325122,42.09698,41.12524,6.540156,6.540156,0,0,0,6.540156,50.84163,0,0,0,3.325122,6.884375,6.540156,0,0,147.4864,186.0204,0,3.559253,-3.559253,276.3311,65.793,0.1166745,7.194172,2.660097,0,189.3456
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.393705,45.06039,43.15643,6.658529,6.658529,0,0,0,6.658529,96.02279,0,0,0,6.393705,7.008978,6.658529,0,0,151.4412,182.4612,0,0.6152728,-0.6152728,275.6826,65.63858,0.1166745,7.324382,5.114964,0,188.8549
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.04313,50.54936,44.98202,29.48099,29.48099,0,0,0,29.48099,61.20261,0,3.552714E-15,0,18.04313,31.03262,29.48099,0,0,152.1248,181.8459,0,12.98948,-12.98948,261.9905,62.37856,0.1166745,32.42908,14.43451,0,199.889
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.54942,53.27151,46.81584,22.03387,22.03387,0,0,0,22.03387,93.26289,0,3.552714E-15,0,20.54942,23.19354,22.03387,0,0,166.5576,168.8564,0,2.644123,-2.644123,259.2033,61.71495,0.1166745,24.23725,16.43954,0,189.4058
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.96824,54.65281,47.68752,52.79164,52.79164,0,-1,0,52.79164,41.61311,0,7.105427E-15,0,21.96824,55.57014,52.79164,0,0,169.4955,166.2123,0,33.6019,-33.6019,223.7838,53.28175,0.1166745,58.0708,17.5746,0,188.1805
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.59835,54.21206,48.01646,31.36533,31.36533,0,0,0,31.36533,62.48413,0,3.552714E-15,0,19.59835,33.01614,31.36533,0,0,206.8309,132.6104,0,13.41778,-13.41778,209.6402,49.91424,0.1166745,34.50186,15.67868,0,152.2088
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.166031,50.9122,48.38651,32.11413,32.11413,0,0,0,32.11413,25.42815,0,7.105427E-15,0,8.166031,33.80435,32.11413,0,0,221.7396,119.1926,0,25.63832,-25.63832,182.6151,43.47969,0.1166745,35.32555,6.532825,0,127.3587
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.63172,51.07811,47.7862,30.57646,30.57646,0,0,0,30.57646,34.77093,0,0,0,10.63172,32.18575,30.57646,0,0,250.2266,93.5543,0,21.55403,-21.55403,159.8951,38.07019,0.1166745,33.63411,8.505376,0,104.186
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.366459,46.90395,46.19086,7.014646,7.014646,0,0,0,7.014646,33.73598,0,8.881784E-16,0,2.366459,7.383838,7.014646,0,0,274.1755,72.00027,0,5.017378,-5.017378,154.6063,36.81096,0.1166745,7.71611,1.893167,0,74.36673
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,44.68598,44.68598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.7504,66.98289,0,0,0,154.6063,36.81096,0.1166745,0,0,0,66.98289
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,43.36201,43.36201,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,279.7504,66.98289,0,54.70564,-54.70564,96.94154,23.08127,0.1166745,57.16739,0,0,66.98289
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.99693,41.99693,31.66957,11.66339,0,-1,0,11.66339,0,0,20.00618,23.17314,0,12.27726,11.66339,0,0,340.5344,12.27726,0,12.27726,-12.27726,84.00017,20,0.1166745,34.83653,0,0,12.27726
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,40.77164,40.77164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166745,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.99041,39.99041,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166745,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,39.41478,39.41478,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166745,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,38.74046,38.74046,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166745,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,38.29639,38.29639,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166745,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.88522,37.88522,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166745,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,37.46583,37.46583,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166745,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.09578,37.09578,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1168087,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.227398,37.28764,36.93953,0,0,72.31579,0,20.56389,0,0,0,0,0,1.227398,0,0,72.31579,68.7,297.4561,51.04773,69.9274,0,69.9274,204.1482,48.60661,0.116894,0,0.9819184,81,52.27513
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.95018,41.92473,36.6846,12.06404,12.06404,81,0,22.761,12.06404,148.7908,0,0,0,17.95018,0,0,68.93596,65.48916,227.5287,113.9824,83.43934,0,83.43934,283.3057,67.4536,0.1169904,13.27045,14.36014,81,131.9326
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,41.27122,50.14174,37.44116,45.4414,45.4414,81,0,22.761,45.4414,90.82295,0,0,0,41.27122,0,0,35.5586,33.78067,144.0894,189.0778,75.05189,0,75.05189,354.5061,84.40605,0.1170996,49.98554,33.01698,81,230.349
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,52.60595,55.96178,39.13518,12.20033,12.20033,0,-1,0,12.20033,431.1846,0,0,0,52.60595,12.84245,12.20033,0,0,69.03748,256.6245,39.76349,0,39.76349,392.2291,93.3877,0.1170384,13.42036,42.08475,0,309.2304
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,53.62856,58.71793,41.24037,3.977963,3.977963,0,0,0,3.977963,1348.141,20.16724,0,0,53.62856,4.18733,3.977963,0,0,29.27398,292.4117,29.27398,0,29.27398,420.0009,100,0.1169933,4.37576,42.90284,0,346.0402
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,53.2717,60.9226,43.29622,31.05677,31.05677,0,0,0,31.05677,171.53,20.58035,0,0,53.2717,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1169933,34.16245,42.61736,0,372.0299
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,52.7009,62.8148,45.14649,0,0,0,0,0,0,0,52.7009,0,0,52.7009,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169933,0,42.16072,0,371.4591
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,37.16924,59.09191,46.94741,0,0,0,0,0,0,0,37.16924,0,0,37.16924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169933,0,29.73539,0,355.9275
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,34.61103,59.19315,47.87666,11.28574,11.28574,0,-1,0,11.28574,306.6795,22.73131,0,0,34.61103,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1169933,12.41431,27.68883,0,353.3693
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,38.09067,60.78907,48.19737,40.85175,40.85175,0,0,0,40.85175,93.24123,0,0,0,38.09067,43.00184,40.85175,0,0,0,318.7582,0,4.91117,-4.91117,414.824,98.76743,0.1169933,44.93692,30.47254,0,356.8489
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,26.10976,56.97637,48.56742,35.00389,35.00389,0,0,0,35.00389,74.59103,0,0,0,26.10976,36.84621,35.00389,0,0,5.456856,313.847,0,10.73644,-10.73644,403.5068,96.07286,0.1169933,38.50429,20.88781,0,339.9568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.344872,50.80607,47.91777,25.81852,25.81852,0,0,0,25.81852,36.19446,0,0,0,9.344872,27.17739,25.81852,0,0,17.38624,303.1106,0,17.83251,-17.83251,384.7097,91.59736,0.1169933,28.40037,7.475898,0,312.4555
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.895195,46.85221,46.28132,0,0,0,0,0,0,0,0,0,0,1.895195,0,0,0,0,37.20014,285.2781,1.895195,0,1.895195,386.5076,92.02544,0.1169904,0,1.516156,0,287.1733
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,44.77644,44.77644,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,35.30495,286.9838,0,29.48227,-29.48227,355.4306,84.62616,0.1169904,30.80897,0,0,286.9838
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,43.41135,43.41135,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,68.06302,257.5015,0,72.31579,-72.31579,279.2031,66.47678,0.1169904,89.51944,0,0,257.5015
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.04626,42.04626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.4139,185.1857,0,0,0,279.2031,66.47678,0.1169904,0,0,0,185.1857
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,40.82098,40.82098,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,148.4139,185.1857,0,1.956166,-1.956166,277.1411,65.98584,0.1169904,2.044194,0,0,185.1857
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.03153,40.03153,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,150.5874,183.2296,0,3.623459,-3.623459,273.3216,65.07645,0.1169904,3.786515,0,0,183.2296
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,39.45589,39.45589,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,154.6135,179.6061,0,42.23001,-42.23001,228.8073,54.47781,0.1169904,44.13036,0,0,179.6061
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,38.78979,38.78979,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,201.5357,137.3761,0,12.4134,-12.4134,215.7224,51.36237,0.1169904,12.97201,0,0,137.3761
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,38.34573,38.34573,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,215.3284,124.9627,0,25.63992,-25.63992,188.6955,44.92742,0.1169904,26.79372,0,0,124.9627
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,37.95101,37.95101,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,243.8172,99.32275,0,9.730108,-9.730108,178.4391,42.48542,0.1169904,10.16796,0,0,99.32275
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,37.53984,37.53984,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,254.6284,89.59264,0,28.39904,-28.39904,148.5039,35.358,0.1169904,29.677,0,0,89.59264
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.14511,37.14511,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,286.1829,61.1936,0,31.24171,-31.24171,115.5722,27.51715,0.1169904,32.64758,0,0,61.1936
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9777905,37.25792,36.98065,26.73818,26.73818,20.25,0,7.39125,26.73818,3.656908,0,3.552714E-15,0,0.9777905,6.829661,6.488178,0,0,320.8959,29.9519,0,5.851871,-5.851871,109.4038,26.04848,0.1169904,29.412,0.7822324,81,30.92969
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.36368,40.56921,36.70105,0,0,72.31579,0,20.56389,0,0,0,0,0,13.36368,0,0,72.31579,68.7,327.398,24.10003,82.06368,0,82.06368,187.2563,44.58474,0.1170565,0,10.69094,81,37.4637
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.79916,49.03918,37.4905,33.68288,33.68288,81,0,22.761,33.68288,112.2207,0,0,0,37.79916,0,0,47.31712,44.95126,245.3343,97.95734,82.75041,0,82.75041,265.7602,63.27611,0.1171535,37.05117,30.23932,81,135.7565
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.82014,48.94138,39.22564,31.34713,31.34713,0,-1,0,31.34713,101.5089,0,0,0,31.82014,32.99697,31.34713,0,0,162.5839,172.4327,0,1.176835,-1.176835,264.5197,62.98076,0.1171535,34.48184,25.45611,0,204.2529
