Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,49.16028,57.2136,41.3555,82.57185,82.57185,20.25,0,7.39125,82.57185,59.53637,0,1.421085E-14,0,49.16028,65.60194,62.32185,0,0,163.8915,171.2559,0,16.44166,-16.44166,247.1887,58.85433,0.1171535,90.82903,39.32822,81,220.4162
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,71.3487,68.27546,43.41135,0,0,72.31579,0,20.56389,0,0,0,0,0,71.3487,0,0,72.31579,68.7,182.16,154.8142,140.0487,0,140.0487,380.0505,90.48804,0.1171303,0,57.07896,81,226.1629
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,79.14963,73.99838,45.23695,25.07064,25.07064,0,0,0,25.07064,315.7064,10.64817,0,0,79.14963,26.39015,25.07064,0,0,42.11131,280.8581,42.11131,0,42.11131,420.0009,100,0.1170658,27.57771,63.3197,0,360.0077
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,63.79543,69.49027,47.06254,0,0,0,0,0,0,0,63.79543,0,0,63.79543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170658,0,51.03635,0,382.5536
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,63.83925,70.59038,47.96712,40.28464,40.28464,0,-1,0,40.28464,158.4704,21.43436,0,0,63.83925,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1170658,44.31311,51.0714,0,382.5975
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,50.41003,65.51182,48.28783,11.41676,11.41676,0,0,0,11.41676,441.5441,38.39238,0,0,50.41003,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1170658,12.55844,40.32802,0,369.1682
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,32.0915,59.15614,48.6661,43.34573,43.34573,0,0,0,43.34573,74.03613,0,0,0,32.0915,45.62708,43.34573,0,0,0,318.7582,0,13.53558,-13.53558,405.7331,96.60292,0.1170658,47.6803,25.6732,0,350.8497
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.09245,51.1847,48.05758,41.29757,41.29757,0,0,0,41.29757,24.43836,0,0,0,10.09245,43.47112,41.29757,0,0,15.03954,305.2227,0,33.37868,-33.37868,370.5489,88.22575,0.1170658,45.42732,8.073957,0,315.3151
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.469695,46.81438,46.37178,35.07912,35.07912,0,0,0,35.07912,4.189657,0,0,0,1.469695,36.92539,35.07912,0,0,52.12695,271.844,0,35.4557,-35.4557,333.1753,79.32729,0.1170658,38.58703,1.175756,0,273.3137
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,44.84222,44.84222,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,91.52217,236.3883,0,6.674186,-6.674186,326.1401,77.65224,0.1170658,6.974524,0,0,236.3883
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,43.46069,43.46069,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,98.93793,229.7141,0,13.22621,-13.22621,312.1984,74.33281,0.1170658,13.82139,0,0,229.7141
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.0956,42.0956,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,113.6337,216.4879,0,19.6178,-19.6178,291.5194,69.40926,0.1170658,20.5006,0,0,216.4879
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,40.84565,40.84565,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,135.4313,196.8701,0,30.99544,-30.99544,258.8474,61.63021,0.1170658,32.39023,0,0,196.8701
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.0562,40.0562,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,169.8707,165.8746,0,18.86237,-18.86237,238.9647,56.89625,0.1170658,19.71117,0,0,165.8746
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,39.48056,39.48056,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,190.8288,147.0123,0,40.82224,-40.82224,195.9343,46.65093,0.1170658,42.65924,0,0,147.0123
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,38.80624,38.80624,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,236.1869,106.19,0,5.066536,-5.066536,190.5937,45.37936,0.1170658,5.29453,0,0,106.19
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,38.3704,38.3704,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,241.8164,101.1235,0,27.15738,-27.15738,161.9673,38.56357,0.1170658,28.37947,0,0,101.1235
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,37.95101,37.95101,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,271.9912,73.96612,0,10.83965,-10.83965,150.5413,35.8431,0.1170658,11.32743,0,0,73.96612
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,37.56451,37.56451,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,284.0353,63.12647,0,9.492642,-9.492642,140.5352,33.46069,0.1170658,9.919811,0,0,63.12647
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.18623,37.18623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.5827,53.63383,0,0,0,140.5352,33.46069,0.1170658,0,0,0,53.63383
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.325162,37.38137,37.00532,10.03142,10.03142,0,0,0,10.03142,13.21012,0,0,0,1.325162,10.55939,10.03142,0,0,294.5827,53.63383,0,9.234225,-9.234225,130.8015,31.14314,0.1170658,11.03456,1.06013,0,54.95899
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.10667,40.54356,36.75039,8.043242,8.043242,0,0,0,8.043242,162.9526,0,0,0,13.10667,8.46657,8.043242,0,0,304.8429,44.3996,4.6401,0,4.6401,135.2034,32.19123,0.1170587,8.847566,10.48534,0,57.50628
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.79228,42.76134,37.53984,40.37662,40.37662,0,0,0,40.37662,44.0658,0,7.105427E-15,0,17.79228,42.5017,40.37662,0,0,300.2028,48.5757,0,24.70942,-24.70942,109.1574,25.98981,0.1170587,44.41428,14.23383,0,66.36797
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,37.06464,50.7425,39.29142,53.62101,53.62101,0,-1,0,53.62101,69.12334,0,0,29.26787,37.06464,56.44317,53.62101,0,0,327.6577,23.86627,0,19.37853,-19.37853,88.73066,21.12631,0.1170587,58.98312,29.65171,0,60.93091
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.17592,49.46568,41.44596,40.37295,40.37295,81,0,22.761,40.37295,64.8353,0,0,0,26.17592,0,0,40.62705,38.5957,349.1894,4.487742,64.77162,0,64.77162,150.1784,35.75669,0.1171828,44.41024,20.94074,81,30.66367
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.06883,49.02171,43.50181,45.39214,45.39214,81,0,22.761,45.39214,39.80608,0,0,0,18.06883,0,0,35.60786,33.82747,284.4178,62.7822,51.8963,0,51.8963,199.4116,47.47885,0.1172972,49.93135,14.45506,81,80.85103
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.46937,51.39289,45.35207,0,0,72.31579,0,20.56389,0,0,0,0,0,19.46937,0,0,72.31579,68.7,232.5215,109.4889,88.16937,0,88.16937,283.0564,67.39424,0.1173532,0,15.5755,81,128.9583
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.47003,60.17875,47.18589,0,0,72.31579,0,20.56389,0,0,0,0,0,39.47003,0,0,72.31579,68.7,144.3521,188.8413,108.17,0,108.17,385.6755,91.82731,0.1173785,0,31.57602,81,228.3113
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,36.02373,59.94636,48.10691,11.85505,11.85505,0,-1,0,11.85505,303.8682,0,0,0,36.02373,12.479,11.85505,0,0,36.1821,286.1943,23.54473,0,23.54473,408.012,97.14552,0.1173425,13.04056,28.81898,0,322.218
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.71899,56.69495,48.42763,8.906934,8.906934,0,0,0,8.906934,288.7524,3.705893,0,0,25.71899,9.37572,8.906934,0,0,12.63737,307.3846,12.63737,0,12.63737,420.0009,100,0.1173232,9.797627,20.57519,0,333.1036
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.37342,54.9526,48.79768,3.48556,3.48556,0,0,0,3.48556,555.8195,15.70441,0,0,19.37342,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1173232,3.834116,15.49874,0,338.1317
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.135175,50.98302,48.15625,53.97056,53.97056,0,0,0,53.97056,16.92622,0,0,0,9.135175,56.81111,53.97056,0,0,0,318.7582,0,47.67594,-47.67594,369.746,88.03458,0.1173232,59.36761,7.30814,0,327.8934
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.443159,47.22463,46.4869,13.97037,13.97037,0,0,0,13.97037,17.48815,0,0,0,2.443159,14.70565,13.97037,0,0,52.97326,271.0823,0,12.26249,-12.26249,356.8202,84.95702,0.1173232,15.36741,1.954527,0,273.5255
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,44.9409,44.9409,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.59826,258.8198,0,37.7412,-37.7412,317.0375,75.48496,0.1173232,39.43956,0,0,258.8198
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,43.50181,43.50181,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.5329,221.0786,0,30.1337,-30.1337,285.2737,67.92219,0.1173232,31.48972,0,0,221.0786
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.13672,42.13672,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.0148,190.9449,0,19.92356,-19.92356,264.2725,62.92189,0.1173232,20.82012,0,0,190.9449
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,40.87032,40.87032,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.1521,171.0213,0,4.30249,-4.30249,259.7372,61.84208,0.1173232,4.496102,0,0,171.0213
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.10554,40.10554,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.9326,166.7188,0,27.50899,-27.50899,230.7402,54.93804,0.1173232,28.74689,0,0,166.7188
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,39.50523,39.50523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4982,139.2099,0,0,0,230.7402,54.93804,0.1173232,0,0,0,139.2099
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,38.83091,38.83091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.4982,139.2099,0,0,0,230.7402,54.93804,0.1173232,0,0,0,139.2099
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,38.41974,38.41974,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.4982,139.2099,0,25.61674,-25.61674,203.7378,48.50891,0.1173232,26.76949,0,0,139.2099
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.00035,38.00035,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.9612,113.5931,0,6.524429,-6.524429,196.8605,46.87144,0.1173232,6.818029,0,0,113.5931
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2106,107.0687,0,0,0,196.8605,46.87144,0.1173232,0,0,0,107.0687
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.18623,37.18623,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.2106,107.0687,0,12.16472,-12.16472,184.0377,43.81842,0.1173232,12.71213,0,0,107.0687
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.464801,37.44584,37.02999,10.14615,10.14615,0,0,0,10.14615,14.43701,0,0,0,1.464801,10.68016,10.14615,0,0,248.727,94.90397,0,9.21536,-9.21536,174.3239,41.5056,0.1173232,11.16077,1.171841,0,96.36877
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.831114,39.02002,36.77506,15.78636,15.78636,0,0,0,15.78636,49.60684,0,1.776357E-15,0,7.831114,16.61722,15.78636,0,0,258.9662,85.68861,0,8.786104,-8.786104,165.0625,39.30052,0.1173232,17.36499,6.264891,0,93.51972
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.42213,43.58929,37.56451,8.389714,8.389714,0,0,0,8.389714,243.4186,0,0,0,20.42213,8.831278,8.389714,0,0,268.7286,76.9025,11.59085,0,11.59085,176.0586,41.91862,0.1173055,9.228685,16.3377,0,97.32463
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.35365,48.93856,39.36543,36.05165,36.05165,0,-1,0,36.05165,86.96867,0,0,0,31.35365,37.94911,36.05165,0,0,257.1377,87.33427,0,6.595466,-6.595466,169.1063,40.26333,0.1173055,39.65682,25.08292,0,118.6879
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,40.9929,54.52235,41.53642,20.51887,20.51887,0,0,0,20.51887,199.7814,0,0,0,40.9929,21.59881,20.51887,0,0,264.466,80.7388,19.39409,0,19.39409,187.5052,44.644,0.1172759,22.57076,32.79432,0,121.7317
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.20542,49.82184,43.61694,6.555542,6.555542,0,0,0,6.555542,308.2189,0,0,0,20.20542,6.900571,6.555542,0,0,245.0719,98.19348,13.30485,0,13.30485,200.1273,47.64926,0.1172556,7.211097,16.16434,0,118.3989
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.64865,49.3224,45.45075,0,0,0,0,0,0,0,0,0,0,12.64865,0,0,0,0,231.7671,110.1678,12.64865,0,12.64865,212.1268,50.50629,0.1172363,0,10.11892,0,122.8165
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.39088,55.72923,47.30102,34.10494,34.10494,0,0,0,34.10494,77.38142,0,0,0,26.39088,35.89994,34.10494,0,0,219.1184,121.5516,0,9.509051,-9.509051,202.1034,48.11976,0.1172363,37.51543,21.11271,0,147.9425
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.02451,52.31247,48.24671,3.539213,3.539213,0,-1,0,3.539213,368.0058,0,0,0,13.02451,3.725487,3.539213,0,0,229.6841,112.0426,9.299021,0,9.299021,210.9252,50.2202,0.1172221,3.893134,10.41961,0,125.0671
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.95413,53.87391,48.52631,0,0,0,0,0,0,0,0,0,0,16.95413,0,0,0,0,220.385,120.4117,16.95413,0,16.95413,227.0093,54.04973,0.1171962,0,13.5633,0,137.3658
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.4481,54.1345,48.93748,0.1247033,0.1247033,0,0,0,0.1247033,13189.79,0,0,0,16.4481,0.1312666,0.1247033,0,0,203.4309,135.6704,16.31683,0,16.31683,242.4888,57.73532,0.1171713,0.1371736,13.15848,0,152.1185
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.557063,49.68602,48.28783,39.04628,39.04628,0,0,0,39.04628,11.67093,0,7.105427E-15,0,4.557063,41.10135,39.04628,0,0,187.1141,150.3556,0,36.54429,-36.54429,203.9678,48.56366,0.1171713,42.95091,3.64565,0,154.9126
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.335739,47.28291,46.57736,65.01453,65.01453,20.25,0,7.39125,65.01453,3.592641,0,1.421085E-14,0,2.335739,47.12056,44.76453,0,0,227.7188,113.8113,0,44.78482,-44.78482,156.7604,37.32384,0.1171713,71.51598,1.868591,81,116.147
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.00669,45.00669,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,277.4798,69.02645,0,24.06121,-24.06121,131.3977,31.2851,0.1171713,25.14396,0,0,69.02645
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,43.57582,43.57582,46.40465,42.71698,0,-1,0,42.71698,0,0,3.687669,8.328135,0,44.96524,42.71698,0,0,304.2144,44.96524,0,44.96524,-44.96524,84.00017,20,0.1171713,51.04511,0,0,44.96524
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,42.18606,42.18606,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171713,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,40.91143,40.91143,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171713,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.13021,40.13021,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171713,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,39.54635,39.54635,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171713,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,38.88025,38.88025,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171713,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,38.46086,38.46086,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171713,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.04969,38.04969,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171713,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,37.60563,37.60563,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171713,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.23557,37.23557,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.117268,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.476312,37.49033,37.07111,14.21667,14.21667,81,0,22.761,14.21667,10.38438,0,0,0,1.476312,0,0,66.78333,63.44417,312.5974,37.42052,64.92048,0,64.92048,185.0338,44.05558,0.1173909,15.63833,1.18105,81,38.89683
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.77317,41.99033,36.79973,48.44209,48.44209,81,0,22.761,48.44209,36.68953,0,0,0,17.77317,0,0,32.55791,30.93002,247.677,95.84895,48.70319,0,48.70319,231.2377,55.05649,0.1174971,53.2863,14.21854,81,113.6221
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,38.51879,49.40203,37.60563,34.5968,34.5968,81,0,22.761,34.5968,111.3363,0,0,0,38.51879,0,0,46.4032,44.08304,198.9738,139.6818,82.60183,0,82.60183,309.6007,73.71431,0.1175927,38.05648,30.81503,81,178.2006
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,56.82104,57.8667,39.45589,0,0,0,-1,0,0,0,0,0,0,56.82104,0,0,0,0,116.372,214.0235,56.82104,0,56.82104,363.5059,86.54884,0.1175062,0,45.45683,0,270.8445
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,65.48508,63.75006,41.65154,57.8968,57.8968,0,0,0,57.8968,113.1066,0,0,0,65.48508,60.944,57.8968,0,0,59.55091,265.1624,4.54109,0,4.54109,367.8139,87.57457,0.1174992,63.68648,52.38807,0,330.6475
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,71.12458,68.60089,43.75673,20.64212,20.64212,0,0,0,20.64212,344.5604,0,0,0,71.12458,21.72855,20.64212,0,0,55.00983,269.2494,49.39603,0,49.39603,414.6751,98.73197,0.1174241,22.70633,56.89966,0,340.374
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,87.17056,78.36699,45.63167,66.64052,66.64052,20.25,0,7.39125,66.64052,130.8071,32.72464,0,0,87.17056,48.83213,46.39052,0,0,5.613796,313.7058,5.613796,0,5.613796,420.0009,100,0.1174155,73.30457,69.73645,81,400.8764
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,88.36886,81.43604,47.45726,15.77034,15.77034,0,0,0,15.77034,560.3486,71.76851,0,0,88.36886,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1174155,17.34737,70.69509,0,407.1271
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,81.10152,79.04117,48.42763,15.05117,15.05117,0,-1,0,15.05117,538.8386,65.25818,0,0,81.10152,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1174155,16.55629,64.88121,0,399.8597
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,66.11948,72.46216,48.70722,9.853387,9.853387,0,0,0,9.853387,671.033,55.74749,0,0,66.11948,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1174155,10.83873,52.89558,0,384.8777
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,38.34061,61.89877,49.12661,6.186581,6.186581,0,0,0,6.186581,619.7382,31.82842,0,0,38.34061,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1174155,6.805239,30.67249,0,357.0988
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.64445,54.9879,48.42763,0,0,0,0,0,0,0,20.64445,0,0,20.64445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174155,0,16.51556,0,339.4027
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.131353,47.3613,46.71716,27.83154,27.83154,0,0,0,27.83154,7.658048,0,0,0,2.131353,29.29636,27.83154,0,0,0,318.7582,0,27.16501,-27.16501,391.3664,93.18229,0.1174155,30.6147,1.705082,0,320.8896
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,45.12182,45.12182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18334,291.5932,0,0,0,391.3664,93.18229,0.1174155,0,0,0,291.5932
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18334,291.5932,0,0,0,391.3664,93.18229,0.1174155,0,0,0,291.5932
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,42.25185,42.25185,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.18334,291.5932,0,54.80993,-54.80993,333.5917,79.42643,0.1174155,57.27637,0,0,291.5932
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.98544,40.98544,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.08326,236.7833,0,32.08632,-32.08632,299.7697,71.3736,0.1174155,33.5302,0,0,236.7833
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,40.196,40.196,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.7347,204.697,0,6.961823,-6.961823,292.4313,69.62637,0.1174155,7.275106,0,0,204.697
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,39.59569,39.59569,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4701,197.7352,0,11.0127,-11.0127,280.8229,66.86246,0.1174155,11.50827,0,0,197.7352
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,38.92137,38.92137,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7064,186.7225,0,24.25588,-24.25588,255.255,60.77487,0.1174155,25.34739,0,0,186.7225
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,38.5102,38.5102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6574,162.4666,0,0,0,255.255,60.77487,0.1174155,0,0,0,162.4666
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.09081,38.09081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6574,162.4666,0,0,0,255.255,60.77487,0.1174155,0,0,0,162.4666
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,37.65496,37.65496,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.6574,162.4666,0,47.07342,-47.07342,205.6352,48.96067,0.1174155,49.19172,0,0,162.4666
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,37.28491,37.28491,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9612,115.3932,0,22.79833,-22.79833,181.6037,43.23888,0.1174155,23.82426,0,0,115.3932
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.078269,37.40181,37.09578,12.1539,12.1539,0,0,0,12.1539,8.871788,0,1.776357E-15,0,1.078269,12.79358,12.1539,0,0,251.2927,92.59482,0,11.71531,-11.71531,169.2547,40.29865,0.1174155,13.36929,0.8626148,0,93.67309
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.84557,41.7532,36.84085,0,0,0,0,0,0,0,0,0,0,16.84557,0,0,0,0,264.3097,80.87951,16.84557,0,16.84557,185.2358,44.10366,0.1173899,0,13.47646,0,97.72507
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,38.18221,49.34386,37.65496,37.80839,37.80839,0,0,0,37.80839,100.9887,7.105427E-15,0,0,38.18221,39.79831,37.80839,0,0,247.4641,96.04052,0,1.616103,-1.616103,183.5322,43.69807,0.1173899,41.58923,30.54576,0,134.2227
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,59.49089,58.96758,39.54635,17.35512,17.35512,0,-1,0,17.35512,342.7857,0,0,0,59.49089,18.26855,17.35512,0,0,249.2598,94.42442,41.22234,0,41.22234,222.6392,53.00922,0.1173273,19.09064,47.59271,0,153.9153
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,64.33521,63.4282,41.76667,34.54618,34.54618,0,0,0,34.54618,186.2296,0,0,0,64.33521,36.3644,34.54618,0,0,208.0374,131.5245,27.97081,0,27.97081,249.1746,59.32717,0.1172849,38.00079,51.46816,0,195.8597
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,62.20055,65.08497,43.89653,15.88094,15.88094,0,0,0,15.88094,391.6681,0,0,0,62.20055,16.71678,15.88094,0,0,180.0667,156.6982,45.48378,0,45.48378,292.3243,69.60089,0.1172159,17.46903,49.76044,0,218.8988
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,66.26128,68.98031,45.77147,40.38317,40.38317,0,0,0,40.38317,164.0814,0,0,0,66.26128,42.50861,40.38317,0,0,134.5829,197.6337,23.75267,0,23.75267,314.8581,74.96606,0.1171799,44.42149,53.00902,0,263.8949
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,65.02874,70.71156,47.6464,0,0,0,0,0,0,0,0,0,0,65.02874,0,0,0,0,110.8302,219.011,65.02874,0,65.02874,376.5498,89.65453,0.1170815,0,52.02299,0,284.0398
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,65.78965,72.14954,48.56742,23.21616,23.21616,0,-1,0,23.21616,283.3786,0,0,0,65.78965,24.43807,23.21616,0,0,45.80146,277.5369,41.35158,0,41.35158,415.7793,98.99488,0.117019,25.53778,52.63172,0,343.3266
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,63.50908,71.56322,48.89636,10.50301,10.50301,0,0,0,10.50301,604.6752,48.00341,0,0,63.50908,11.0558,10.50301,0,0,4.449872,314.7533,4.449872,0,4.449872,420.0009,100,0.1170123,11.55331,50.80726,0,378.2624
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,46.0349,64.93102,49.26641,32.47963,32.47963,0,0,0,32.47963,141.7347,11.84582,0,0,46.0349,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1170123,35.7276,36.82792,0,364.7931
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.85098,54.87059,48.56742,32.64566,32.64566,0,0,0,32.64566,60.80739,0,0,0,19.85098,34.36386,32.64566,0,0,0,318.7582,0,14.51288,-14.51288,404.7029,96.35764,0.1170123,35.91023,15.88078,0,338.6092
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.151461,47.53256,46.88163,8.552386,8.552386,0,0,0,8.552386,25.15627,0,1.776357E-15,0,2.151461,9.002512,8.552386,0,0,16.12542,304.2453,0,6.851051,-6.851051,397.4813,94.63821,0.1170123,9.407625,1.721169,0,306.3968
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,45.23695,45.23695,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,23.7377,297.3943,0,38.65006,-38.65006,356.7405,84.93806,0.1170123,40.38931,0,0,297.3943
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,43.75673,43.75673,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,66.68221,258.7442,0,10.31205,-10.31205,345.8707,82.35,0.1170123,10.7761,0,0,258.7442
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,42.35053,42.35053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.14005,248.4322,0,0,0,345.8707,82.35,0.1170123,0,0,0,248.4322
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.0759,41.0759,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,78.14005,248.4322,0,2.537454,-2.537454,343.196,81.71317,0.1170123,2.65164,0,0,248.4322
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,40.28646,40.28646,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,80.95944,245.8947,0,0.4685136,-0.4685136,342.7021,81.59558,0.1170123,0.4895967,0,0,245.8947
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,39.68615,39.68615,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,81.48001,245.4262,0,34.44778,-34.44778,306.391,72.95008,0.1170123,35.99792,0,0,245.4262
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,38.99538,38.99538,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,119.7553,210.9784,0,15.84368,-15.84368,289.6903,68.97373,0.1170123,16.55664,0,0,210.9784
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,38.55132,38.55132,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,137.3594,195.1348,0,7.365917,-7.365917,281.9259,67.12508,0.1170123,7.697383,0,0,195.1348
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.14015,38.14015,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,145.5438,187.7688,0,16.20207,-16.20207,264.8474,63.05878,0.1170123,16.93117,0,0,187.7688
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,37.69608,37.69608,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,163.5461,171.5668,0,15.19072,-15.19072,248.835,59.24631,0.1170123,15.8743,0,0,171.5668
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,37.32603,37.32603,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.4246,156.3761,0,31.1753,-31.1753,215.9733,51.42212,0.1170123,32.57819,0,0,156.3761
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.431578,37.5518,37.14511,34.71851,34.71851,0,0,0,34.71851,4.123386,0,0,0,1.431578,36.5458,34.71851,0,0,215.0639,125.2008,0,35.11422,-35.11422,178.9597,42.60937,0.1170123,38.19036,1.145263,0,126.6323
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.20739,41.91311,36.89019,0,0,0,0,0,0,0,0,0,0,17.20739,0,0,0,0,254.0797,90.08653,17.20739,0,17.20739,195.2841,46.49611,0.1169863,0,13.76591,0,107.2939
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,43.21567,51.10392,37.72075,14.73824,14.73824,0,0,0,14.73824,293.2214,0,0,0,43.21567,15.51394,14.73824,0,0,236.8723,105.5732,27.70173,0,27.70173,221.5642,52.75328,0.1169445,16.21206,34.57254,0,148.7888
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,68.26859,62.47892,39.64503,70.22178,68.7,0,-1,0,68.7,99.37203,0,1.521779,8.543957,68.26859,72.31579,68.7,0,0,209.1705,130.5047,0,4.047203,-4.047203,217.2981,51.73755,0.1169445,77.24396,54.61487,0,198.7733
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,77.03605,68.86729,41.90647,37.06856,37.06856,0,0,0,37.06856,207.8204,0,0,0,77.03605,39.01954,37.06856,0,0,213.6674,126.4575,38.01651,0,38.01651,253.3637,60.32458,0.1168872,40.77542,61.62884,0,203.4936
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,86.66331,76.03632,44.061,47.66659,47.66659,0,0,0,47.66659,181.8114,0,0,0,86.66331,50.17535,47.66659,0,0,175.6509,160.6724,36.48795,0,36.48795,287.9792,68.56635,0.1168323,52.43325,69.33064,0,247.3357
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,77.13446,73.95634,45.93593,0,0,0,0,0,0,0,0,0,0,77.13446,0,0,0,0,139.163,193.5116,77.13446,0,77.13446,361.1554,85.98921,0.1167163,0,61.70757,0,270.646
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,62.22429,69.69389,47.7862,22.11208,22.11208,0,0,0,22.11208,281.4041,0,0,0,62.22429,23.27587,22.11208,0,0,62.02851,262.9326,38.94842,0,38.94842,398.1051,94.78675,0.1166578,24.32328,49.77943,0,325.1569
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,61.91753,70.71947,48.75656,22.85834,22.85834,0,-1,0,22.85834,270.875,14.77602,0,0,61.91753,24.06141,22.85834,0,0,23.0801,297.9861,23.0801,0,23.0801,420.0009,100,0.1166231,25.14417,49.53402,0,359.9037
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,38.20145,61.7938,49.07727,8.009946,8.009946,0,0,0,8.009946,476.9252,29.76993,0,0,38.20145,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1166231,8.810941,30.56116,0,356.9597
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,33.65126,60.5534,49.44733,16.00557,16.00557,0,0,0,16.00557,210.2473,16.8033,0,0,33.65126,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1166231,17.60612,26.92101,0,352.4095
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.1929,53.2136,48.75656,0.006309424,0.006309424,0,0,0,0.006309424,224947.7,14.18626,0,0,14.1929,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1166231,0.006940367,11.35432,0,332.9511
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.006358,47.62884,47.02142,21.99985,21.99985,0,0,0,21.99985,9.119871,0,0,0,2.006358,23.15773,21.99985,0,0,0,318.7582,0,21.15137,-21.15137,397.7053,94.69156,0.1166231,24.19983,1.605086,0,320.7646
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,45.37674,45.37674,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.50153,297.6068,0,27.82531,-27.82531,368.3749,87.70813,0.1166231,29.07745,0,0,297.6068
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,43.84719,43.84719,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.41854,269.7815,0,22.4496,-22.4496,344.7109,82.07386,0.1166231,23.45984,0,0,269.7815
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,42.44099,42.44099,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.36255,247.3319,0,6.570263,-6.570263,337.7852,80.4249,0.1166231,6.865925,0,0,247.3319
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.14169,41.14169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.66284,240.7617,0,0,0,337.7852,80.4249,0.1166231,0,0,0,240.7617
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,40.36047,40.36047,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.66284,240.7617,0,13.61619,-13.61619,323.4325,77.00759,0.1166231,14.22892,0,0,240.7617
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,39.73549,39.73549,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.7919,227.1455,0,1.240376,-1.240376,322.1251,76.69629,0.1166231,1.296193,0,0,227.1455
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.0365,39.0365,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1701,225.9051,0,45.38893,-45.38893,274.2809,65.30486,0.1166231,47.43143,0,0,225.9051
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,38.60066,38.60066,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6023,180.5162,0,25.90607,-25.90607,246.9735,58.8031,0.1166231,27.07184,0,0,180.5162
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.18127,38.18127,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3868,154.6101,0,20.72104,-20.72104,225.1316,53.60266,0.1166231,21.65349,0,0,154.6101
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,37.74542,37.74542,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4102,133.8891,0,11.51395,-11.51395,212.9949,50.71296,0.1166231,12.03208,0,0,133.8891
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,37.37537,37.37537,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2034,122.3751,0,3.222831,-3.222831,209.5977,49.90412,0.1166231,3.367859,0,0,122.3751
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.340729,37.56714,37.18623,7.120798,7.120798,0,0,0,7.120798,18.82835,0,8.881784E-16,0,1.340729,7.495576,7.120798,0,0,221.7844,119.1523,0,6.154848,-6.154848,203.1099,48.35941,0.1166231,7.832878,1.072583,0,120.493
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.15877,42.85919,36.93953,52.3695,52.3695,0,0,0,52.3695,38.49334,0,7.105427E-15,0,20.15877,55.12579,52.3695,0,0,228.6231,112.9974,0,34.96702,-34.96702,166.2514,39.5836,0.1166231,57.60645,16.12702,0,133.1562
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,38.24011,49.4877,37.7701,36.85159,36.85159,0,0,0,36.85159,103.7679,0,0,0,38.24011,38.79115,36.85159,0,0,267.4753,78.03043,0,0.5510395,-0.5510395,165.6706,39.4453,0.1166231,40.53675,30.59209,0,116.2705
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,64.28199,61.01912,39.73549,0,0,0,-1,0,0,0,0,0,0,64.28199,0,0,0,0,268.0876,77.47939,64.28199,0,64.28199,226.6539,53.9651,0.1165268,0,51.42559,0,141.7614
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,68.73175,65.50449,42.0216,20.75638,20.75638,0,0,0,20.75638,331.1355,0,0,0,68.73175,21.84883,20.75638,0,0,203.8056,135.3332,46.88293,0,46.88293,271.1309,64.55485,0.1164566,22.83202,54.9854,0,204.0649
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,85.47575,75.64548,44.20079,49.33498,49.33498,0,0,0,49.33498,173.2559,0,0,0,85.47575,51.93155,49.33498,0,0,156.9227,177.5278,33.5442,0,33.5442,302.9537,72.1317,0.1164065,54.26847,68.3806,0,263.0036
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,90.58064,80.73169,46.09218,4.870931,4.870931,0,0,0,4.870931,1859.617,0,0,0,90.58064,5.127295,4.870931,0,0,123.3785,207.7176,85.45334,0,85.45334,384.0219,91.4336,0.1162789,5.358024,72.46451,0,298.2982
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,82.1293,79.01073,48.01646,11.01495,11.01495,0,0,0,11.01495,745.6165,32.60947,0,0,82.1293,11.59469,11.01495,0,0,37.92515,284.6256,37.92515,0,37.92515,420.0009,100,0.1162224,12.11645,65.70344,0,366.7549
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,75.27486,76.95295,48.98682,44.11586,44.11586,0,-1,0,44.11586,170.6299,28.83711,0,0,75.27486,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1162224,48.52745,60.21989,0,394.0331
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,43.83178,64.09357,49.26641,38.34624,38.34624,0,0,0,38.34624,114.3053,3.467314,0,0,43.83178,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1162224,42.18087,35.06542,0,362.59
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,37.26145,62.06334,49.63647,24.36002,24.36002,0,0,0,24.36002,152.9615,11.61933,0,0,37.26145,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1162224,26.79602,29.80916,0,356.0197
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.67325,54.82371,48.89636,38.62798,38.62798,0,0,0,38.62798,48.34125,0,0,0,18.67325,40.66103,38.62798,0,0,0,318.7582,0,21.98778,-21.98778,396.8237,94.48164,0.1162224,42.49077,14.9386,0,337.4315
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.837735,47.71791,47.16122,4.836767,4.836767,0,0,0,4.836767,37.99512,0,0,0,1.837735,5.091334,4.836767,0,0,24.43087,296.7704,0,3.253598,-3.253598,393.3941,93.66507,0.1162224,5.320444,1.470188,0,298.6082
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,45.4672,45.4672,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.04598,293.5168,0,0.07662467,-0.07662467,393.3133,93.64584,0.1162224,0.08007278,0,0,293.5168
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,43.9212,43.9212,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,28.13111,293.4402,0,38.71127,-38.71127,352.5081,83.93032,0.1162224,40.45327,0,0,293.4402
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,42.50677,42.50677,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.14363,254.729,0,20.01458,-20.01458,331.4109,78.90719,0.1162224,20.91524,0,0,254.729
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,41.19103,41.19103,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,93.38206,234.7144,0,16.59787,-16.59787,313.9152,74.74155,0.1162224,17.34478,0,0,234.7144
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,40.40158,40.40158,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,111.8241,218.1165,0,32.30206,-32.30206,279.8658,66.63458,0.1162224,33.75565,0,0,218.1165
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,39.78483,39.78483,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.7153,185.8145,0,18.991,-18.991,259.8475,61.86833,0.1162224,19.8456,0,0,185.8145
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.08584,39.08584,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,168.8164,166.8234,0,31.27703,-31.27703,226.8786,54.01862,0.1162224,32.68449,0,0,166.8234
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,38.62533,38.62533,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.5687,135.5464,0,32.6451,-32.6451,192.4677,45.82555,0.1162224,34.11413,0,0,135.5464
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.20594,38.20594,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,239.841,102.9013,0,32.34996,-32.34996,158.3678,37.70655,0.1162224,33.80571,0,0,102.9013
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,37.7701,37.7701,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,275.7854,70.55135,0,19.34431,-19.34431,137.9771,32.85163,0.1162224,20.2148,0,0,70.55135
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,37.37537,37.37537,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.2791,51.20704,0,12.33416,-12.33416,124.9758,29.75608,0.1162224,12.88919,0,0,51.20704
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.31255,37.55912,37.18623,29.55637,29.55637,0,0,0,29.55637,4.440836,0,0,0,1.31255,31.11196,29.55637,0,0,310.9837,38.87289,0,29.79941,-29.79941,93.56445,22.2772,0.1162224,32.512,1.05004,0,40.18544
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.09859,42.84083,36.93953,5.162706,5.162706,0,0,0,5.162706,389.3033,0,0,0,20.09859,5.434427,5.162706,0,0,344.0942,9.073473,14.66416,0,14.66416,107.4761,25.58949,0.1162005,5.678977,16.07887,0,29.17206
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,34.09642,48.16994,37.81121,38.43821,38.43821,81,0,22.761,38.43821,88.70451,0,0,0,34.09642,0,0,42.56179,40.4337,329.43,22.27121,74.53012,0,74.53012,178.1816,42.4241,0.1163083,42.28203,27.27714,81,56.36764
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,52.78627,56.80686,39.82595,46.24535,46.24535,0,-1,0,46.24535,114.144,0,0,0,52.78627,48.67932,46.24535,0,0,254.8999,89.34833,4.106953,0,4.106953,182.0778,43.35176,0.1163022,50.86989,42.22902,0,142.1346
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,65.20349,64.27013,42.18606,42.99913,42.99913,0,0,0,42.99913,151.6391,0,0,0,65.20349,45.26225,42.99913,0,0,250.7929,93.04459,19.94125,0,19.94125,200.9957,47.85602,0.1162725,47.29905,52.16279,0,158.2481
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,80.76588,73.68744,44.40638,85.81429,85.81429,81,0,22.761,85.81429,94.11705,0,0,0,80.76588,5.067677,4.814293,0,0,230.8517,110.9917,75.6982,0,75.6982,272.8093,64.95447,0.1163783,94.39572,64.61271,81,191.7576
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,77.36189,74.52908,46.30599,44.81397,44.81397,81,0,22.761,44.81397,172.629,0,0,0,77.36189,0,0,36.18603,34.37673,155.1535,179.1201,111.7386,0,111.7386,378.8139,90.1936,0.1164303,49.29537,61.88951,81,256.482
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,58.99926,68.89996,48.24671,22.45819,22.45819,0,0,0,22.45819,262.7072,0,0,0,58.99926,23.6402,22.45819,0,0,43.41487,279.6848,35.35907,0,35.35907,412.3584,98.18038,0.1163778,24.70401,47.19941,0,338.6841
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,65.41877,72.77445,49.21707,24.68825,24.68825,0,-1,0,24.68825,264.9794,31.37534,0,0,65.41877,25.98763,24.68825,0,0,8.0558,311.508,8.0558,0,8.0558,420.0009,100,0.1163658,27.15707,52.33501,0,376.9268
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,64.86385,72.87085,49.49667,7.199224,7.199224,0,0,0,7.199224,900.9838,57.28571,0,0,64.86385,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1163658,7.919147,51.89108,0,383.6221
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,44.46727,64.95065,49.81738,5.117033,5.117033,0,0,0,5.117033,869.0051,39.08092,0,0,44.46727,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1163658,5.628736,35.57382,0,363.2255
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.5719,54.97858,49.07727,43.15353,43.15353,0,0,0,43.15353,43.0368,0,0,0,18.5719,45.42477,43.15353,0,0,0,318.7582,0,26.85287,-26.85287,391.6954,93.26063,0.1163658,47.46888,14.85752,0,337.3301
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.83682,47.8992,47.34214,40.12138,40.12138,0,0,0,40.12138,4.578157,0,7.105427E-15,0,1.83682,42.23303,40.12138,0,0,29.83652,291.9054,0,40.39621,-40.39621,349.1141,83.12224,0.1163658,44.13351,1.469456,0,293.7422
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,45.63167,45.63167,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,74.7212,251.5092,0,58.61118,-58.61118,287.3325,68.41236,0.1163658,61.24868,0,0,251.5092
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.061,44.061,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,139.8447,192.898,0,45.80926,-45.80926,239.0453,56.91543,0.1163658,47.87068,0,0,192.898
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,42.60545,42.60545,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,190.7439,147.0887,0,71.08476,-71.08476,164.1154,39.07501,0.1163658,74.28358,0,0,147.0887
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,41.28149,41.28149,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,269.727,76.00394,0,31.6718,-31.6718,130.7303,31.12621,0.1163658,33.09703,0,0,76.00394
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,40.50026,40.50026,45.29887,42.11553,0,-1,0,42.11553,0,0,3.183334,7.713221,0,44.33214,42.11553,0,0,304.9179,44.33214,0,44.33214,-44.33214,84.00017,20,0.1163658,49.82875,0,0,44.33214
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,39.85062,39.85062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163658,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.13518,39.13518,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163658,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,38.66645,38.66645,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163658,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,38.25528,38.25528,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163658,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,37.79477,37.79477,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163658,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,37.40004,37.40004,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1164883,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8086919,37.44048,37.2109,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8086919,0,0,72.31579,68.7,300.6977,48.13029,69.50869,0,69.50869,200.6757,47.77983,0.1165716,0,0.6469535,81,48.93898
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.69822,43.65503,36.95598,63.90025,63.90025,81,0,22.761,63.90025,35.52133,0,0,0,22.69822,0,0,17.09974,16.24476,231.189,110.6881,38.94298,0,38.94298,237.6202,56.57613,0.1166522,70.29028,18.15858,81,133.3863
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,45.1511,51.91834,37.86055,1.659807,1.659807,73.97559,0,20.98383,1.659807,2720.262,0,0,0,45.1511,0,0,72.31579,68.7,192.246,145.7368,113.8511,0,113.8511,345.6289,82.29243,0.1166754,1.825788,36.12088,81,190.8879
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,64.97508,61.53054,39.94107,58.10276,58.10276,0,-1,0,58.10276,111.8279,0,0,0,64.97508,61.1608,58.10276,0,0,78.39494,248.2028,3.814285,0,3.814285,349.2474,83.15398,0.1166697,63.91303,51.98006,0,313.1779
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,76.48833,69.18027,42.35053,0,0,0,0,0,0,0,1.907679,0,0,76.48833,0,0,0,0,74.58065,251.6356,74.58065,0,74.58065,420.0009,100,0.1165592,0,61.19066,0,328.124
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,87.90934,77.32245,44.57085,16.95377,16.95377,0,0,0,16.95377,518.524,70.06327,0,0,87.90934,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1165592,18.64914,70.32748,0,406.6676
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,78.5006,75.31983,46.51157,0,0,0,0,0,0,0,78.5006,0,0,78.5006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165592,0,62.80048,0,397.2588
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,74.49752,75.88248,48.42763,49.21861,49.21861,0,0,0,49.21861,151.3605,22.68845,0,0,74.49752,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1165592,54.14048,59.59801,0,393.2557
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,54.53239,68.47904,49.44733,9.857065,9.857065,0,-1,0,9.857065,553.2315,44.15653,0,0,54.53239,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1165592,10.84277,43.62591,0,373.2906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,45.0776,65.08217,49.72692,21.38576,21.38576,0,0,0,21.38576,210.7833,22.56628,0,0,45.0776,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1165592,23.52433,36.06208,0,363.8358
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,33.28052,61.07068,50.04764,20.02336,20.02336,0,0,0,20.02336,166.2084,12.20329,0,0,33.28052,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1165592,22.0257,26.62441,0,352.0388
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.823,54.92782,49.26641,0,0,0,0,0,0,0,17.823,0,0,17.823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165592,0,14.2584,0,336.5812
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.732142,48.03237,47.5066,0,0,0,0,0,0,0,1.732142,0,0,1.732142,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165592,0,1.385714,0,320.4904
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,45.77147,45.77147,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1165592,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,44.15145,44.15145,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1165592,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,42.72058,42.72058,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1165592,72.61425,0,0,226.0802
