Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,69.70126,67.88887,43.66628,26.38242,26.38242,0,0,0,26.38242,264.1958,41.93029,0,0,69.70126,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,29.02066,55.76101,0,388.4595
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,81.19071,76.08368,46.11685,1.939688,1.939688,0,0,0,1.939688,4185.762,79.14893,0,0,81.19071,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,2.133656,64.95257,0,399.9489
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,78.14066,77.25313,48.15625,3.871975,3.871975,0,0,0,3.871975,2018.108,74.06489,0,0,78.14066,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,4.259172,62.51252,0,396.8989
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,75.79065,78.72775,50.18744,16.52237,16.52237,0,0,0,16.52237,458.7154,58.39868,0,0,75.79065,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,18.17461,60.63252,0,394.5489
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,65.70967,75.32169,51.20714,23.76972,23.76972,0,-1,0,23.76972,276.4427,40.68891,0,0,65.70967,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,26.1467,52.56774,0,384.4679
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,58.70619,72.54123,51.43739,0,0,0,0,0,0,0,58.70619,0,0,58.70619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,0,46.96495,0,377.4644
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,42.7453,66.36114,51.66765,30.14941,30.14941,0,0,0,30.14941,141.7783,11.00909,0,0,42.7453,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,33.16435,34.19624,0,361.5035
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.57337,56.71793,50.74662,0,0,0,0,0,0,0,18.57337,0,0,18.57337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,0,14.85869,0,337.3316
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,48.93748,48.93748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118041,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.04609,47.04609,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.118041,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,45.19583,45.19583,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.118041,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.118041,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.0956,42.0956,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.118041,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,41.19103,41.19103,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.118041,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,40.45092,40.45092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.118041,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,39.64503,39.64503,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.118041,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.06117,39.06117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.118041,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,38.57599,38.57599,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.118041,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.04969,38.04969,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.118041,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,37.65496,37.65496,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.118041,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.955616,38.26806,37.42471,12.78589,12.78589,0,0,0,12.78589,23.11624,0,0,0,2.955616,13.45883,12.78589,0,0,224.7764,116.4595,0,10.50321,-10.50321,195.6879,46.59226,0.118041,14.06448,2.364493,0,119.4151
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.826,42.36339,37.14511,73.0487,73.0487,20.25,0,7.39125,73.0487,24.4029,0,0,0,17.826,55.57758,52.7987,0,0,236.4466,105.9563,0,37.75158,-37.75158,155.8942,37.1176,0.118041,80.35357,14.2608,81,123.7823
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,38.811,50.15007,38.20594,40.44767,40.44767,81,0,22.761,40.44767,95.95361,0,0,0,38.811,0,0,40.55233,38.52471,278.3928,68.20471,77.33572,0,77.33572,229.2614,54.58593,0.1181383,44.49244,31.0488,81,107.0157
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,64.33186,62.47777,40.96077,9.706433,9.706433,0,-1,0,9.706433,662.7755,0,0,0,64.33186,10.2173,9.706433,0,0,201.0571,137.8069,54.11456,0,54.11456,280.5989,66.80914,0.1180601,10.67708,51.46548,0,202.1387
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,78.46805,71.90738,43.83074,39.40007,39.40007,0,0,0,39.40007,199.1571,0,0,0,78.46805,41.47376,39.40007,0,0,146.9425,186.5099,36.99429,0,36.99429,315.6948,75.16528,0.1180066,43.34008,62.77444,0,264.978
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,69.79583,71.10934,46.28132,21.28253,21.28253,0,0,0,21.28253,327.9489,0,0,0,69.79583,22.40266,21.28253,0,0,109.9482,219.8048,47.39317,0,47.39317,360.6559,85.87028,0.1179382,23.41078,55.83666,0,289.6006
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,67.46868,72.54172,48.28783,12.83727,12.83727,0,0,0,12.83727,525.5687,0,0,0,67.46868,13.51292,12.83727,0,0,62.55508,262.4586,53.95576,0,53.95576,411.8428,98.05762,0.1178604,14.121,53.97494,0,329.9273
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,76.79832,79.45876,50.37657,36.84823,36.84823,0,0,0,36.84823,208.4179,29.41139,0,0,76.79832,38.78761,36.84823,0,0,8.599317,311.0188,8.599317,0,8.599317,420.0009,100,0.1178481,40.53305,61.43865,0,387.8172
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,75.8147,80.34326,51.43739,66.92046,66.92046,0,-1,0,66.92046,113.2908,5.372111,0,4.912508,75.8147,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1178481,73.61251,60.65176,0,394.5729
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,60.51255,73.53128,51.61831,39.23614,39.23614,0,0,0,39.23614,154.2266,19.21135,0,0,60.51255,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1178481,43.15976,48.41004,0,379.2708
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,38.07151,64.79961,51.85678,41.27204,41.27204,0,0,0,41.27204,92.24527,0,0,0,38.07151,43.44425,41.27204,0,0,0,318.7582,0,5.372747,-5.372747,414.3375,98.65158,0.1178481,45.39924,30.4572,0,356.8297
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,22.05154,58.08308,50.92754,10.98104,10.98104,0,0,0,10.98104,200.8146,4.522827,0,0,22.05154,11.55899,10.98104,0,0,5.969718,313.3855,5.969718,0,5.969718,420.0009,100,0.1178395,12.07915,17.64123,0,335.437
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,49.07727,49.07727,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1178395,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,47.20234,47.20234,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1178395,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,45.33562,45.33562,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1178395,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,43.71561,43.71561,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1178395,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,42.18606,42.18606,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1178395,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,41.26504,41.26504,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1178395,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,40.51671,40.51671,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1178395,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,39.68615,39.68615,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1178395,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.11051,39.11051,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1178395,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,38.60066,38.60066,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1178395,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,38.06614,38.06614,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1178395,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,37.65496,37.65496,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1178395,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.11242,38.31305,37.42471,24.53374,24.53374,0,0,0,24.53374,12.68628,0,3.552714E-15,0,3.11242,25.825,24.53374,0,0,296.926,51.52487,0,22.71258,-22.71258,114.371,27.23113,0.1178395,26.98712,2.489936,0,54.63729
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.23848,41.25969,37.12045,45.97909,45.97909,20.25,0,7.39125,45.97909,30.9673,0,0,0,14.23848,27.08325,25.72909,0,0,322.1621,28.8123,0,12.84477,-12.84477,100.8314,24.00743,0.1178395,50.577,11.39079,81,43.05078
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,41.60839,51.1441,38.25528,9.826495,9.826495,81,0,22.761,9.826495,423.4307,0,0,0,41.60839,0,0,71.17351,67.61483,336.4341,15.96753,109.2232,0,109.2232,204.4497,48.67839,0.1178908,10.80914,33.28671,81,57.57592
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,40.9597,54.00669,41.0759,15.854,15.854,0,-1,0,15.854,258.3556,0,0,0,40.9597,16.68842,15.854,0,0,227.2109,114.2684,24.27127,0,24.27127,227.4754,54.16071,0.1178559,17.4394,32.76776,0,155.2281
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,66.17193,66.80542,43.98699,27.37332,27.37332,0,0,0,27.37332,241.7388,0,0,0,66.17193,28.81402,27.37332,0,0,202.9396,136.1126,37.35791,0,37.35791,262.9162,62.59898,0.1178022,30.11065,52.93754,0,202.2845
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,69.36227,71.14191,46.46223,44.77398,44.77398,0,0,0,44.77398,154.9165,0,0,0,69.36227,47.1305,44.77398,0,0,165.5817,169.7347,22.23176,0,22.23176,284.0071,67.62061,0.1177703,49.25137,55.48981,0,239.097
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,77.56638,77.45318,48.52631,39.70199,39.70199,0,0,0,39.70199,195.3715,0,0,0,77.56638,41.79157,39.70199,0,0,143.3499,189.7433,35.7748,0,35.7748,317.9461,75.7013,0.1177189,43.67219,62.0531,0,267.3097
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,63.39773,73.51196,50.55749,15.95146,15.95146,0,0,0,15.95146,397.4415,0,0,0,63.39773,16.79101,15.95146,0,0,107.5751,221.9406,46.60672,0,46.60672,362.1611,86.22867,0.1176521,17.54661,50.71819,0,285.3383
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,42.04925,66.03951,51.61831,14.23564,14.23564,0,-1,0,14.23564,295.3802,0,0,0,42.04925,14.98488,14.23564,0,0,60.96842,263.8867,27.06437,0,27.06437,387.8366,92.34187,0.1176133,15.6592,33.6394,0,305.9359
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,34.03016,63.25113,51.80745,25.35577,25.35577,0,0,0,25.35577,134.2107,0,0,0,34.03016,26.69028,25.35577,0,0,33.90405,288.2446,7.339882,0,7.339882,394.7999,93.99978,0.1176028,27.89134,27.22413,0,322.2747
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.853437,55.17276,52.0377,46.74193,46.74193,0,0,0,46.74193,21.08051,0,0,0,9.853437,49.20203,46.74193,0,0,26.56417,294.8505,0,39.34859,-39.34859,353.3228,84.12431,0.1176028,51.41612,7.88275,0,304.7039
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.495591,52.52198,51.11668,33.60807,33.60807,0,0,0,33.60807,13.37652,0,0,0,4.495591,35.37691,33.60807,0,0,70.28483,255.5019,0,30.88132,-30.88132,320.771,76.3739,0.1176028,36.96888,3.596473,0,259.9975
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,49.26641,49.26641,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,104.5974,224.6206,0,7.987032,-7.987032,312.352,74.36936,0.1176028,8.346449,0,0,224.6206
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,47.37503,47.37503,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,113.4719,216.6335,0,48.18324,-48.18324,261.5623,62.27663,0.1176028,50.35149,0,0,216.6335
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,45.4672,45.4672,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,167.0088,168.4503,0,59.55322,-59.55322,198.7878,47.33032,0.1176028,62.23311,0,0,168.4503
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,43.84719,43.84719,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,233.1791,108.8971,0,72.31579,-72.31579,122.5602,29.18095,0.1176028,87.44281,0,0,108.8971
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,42.30119,42.30119,42.82272,34.75221,0,-1,0,34.75221,0,0,8.07051,12.35278,0,36.58128,34.75221,0,0,313.5299,36.58128,0,36.58128,-36.58128,84.00017,20,0.1176028,47.10499,0,0,36.58128
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,41.33083,41.33083,33.5123,0,0,-1,0,0,0,0,33.5123,36.86353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176028,36.86353,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,40.59072,40.59072,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176028,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,39.76016,39.76016,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176028,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.13518,39.13518,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176028,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,38.62533,38.62533,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176028,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,38.06614,38.06614,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176028,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,37.65496,37.65496,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1177032,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.870969,38.24379,37.42471,0,0,72.31579,0,20.56389,0,0,0,0,0,2.870969,0,0,72.31579,68.7,307.9285,41.6226,71.57097,0,71.57097,195.7724,46.61239,0.1177787,0,2.296775,81,44.49357
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.45288,41.32371,37.12045,0,0,72.31579,0,20.56389,0,0,0,0,0,14.45288,0,0,72.31579,68.7,236.3575,106.0365,83.15288,0,83.15288,274.6582,65.39468,0.1178375,0,11.5623,81,120.4894
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,31.52981,47.83837,38.27995,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52981,0,0,72.31579,68.7,153.2046,180.8741,100.2298,0,100.2298,369.7445,88.03423,0.1178718,0,25.22385,81,212.4039
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,51.03828,57.6828,41.16636,11.53524,11.53524,0,-1,0,11.53524,442.4551,0,0,0,51.03828,12.14236,11.53524,0,0,52.97481,271.0809,38.89592,0,38.89592,406.6444,96.81991,0.1178162,12.68877,40.83063,0,322.1192
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,62.18124,65.37714,44.15145,7.311858,7.311858,0,0,0,7.311858,850.4163,40.40565,0,0,62.18124,7.696693,7.311858,0,0,14.07889,306.0872,14.07889,0,14.07889,420.0009,100,0.1177961,8.043044,49.74499,0,368.2685
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,77.71812,75.1325,46.65137,49.40744,49.40744,0,0,0,49.40744,157.3004,25.71029,0,0,77.71812,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1177961,54.34819,62.1745,0,396.4763
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,62.76696,71.02041,48.70722,51.22831,51.22831,0,0,0,51.22831,122.524,8.842423,0,0,62.76696,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1177961,56.35114,50.21357,0,381.5252
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,28.69884,60.19484,50.74662,66.04656,66.04656,20.25,0,7.39125,66.04656,43.45243,0,0,0,28.69884,48.20691,45.79657,0,0,0,318.7582,0,19.50807,-19.50807,399.4375,95.10398,0.1177961,72.65122,22.95907,81,347.4571
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,44.61483,67.24007,51.80745,25.73934,25.73934,0,-1,0,25.73934,173.3332,0,0,0,44.61483,27.09404,25.73934,0,0,21.67563,299.2502,17.52078,0,17.52078,416.0592,99.06152,0.1177711,28.31328,35.69186,0,343.865
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,48.23249,68.8688,51.98836,12.89748,12.89748,0,0,0,12.89748,373.9684,30.50135,0,0,48.23249,13.57629,12.89748,0,0,4.154854,315.0189,4.154854,0,4.154854,420.0009,100,0.1177651,14.18723,38.586,0,363.2513
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,43.99071,67.46848,52.22684,20.37599,20.37599,0,0,0,20.37599,215.8949,22.5423,0,0,43.99071,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1177651,22.41359,35.19257,0,362.7489
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,18.51691,57.22176,51.24825,32.66159,32.66159,0,0,0,32.66159,56.69322,0,7.105427E-15,0,18.51691,34.38062,32.66159,0,0,0,318.7582,0,15.86371,-15.86371,403.279,96.01862,0.1177651,35.92775,14.81353,0,337.2751
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,49.39799,49.39799,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,17.62635,302.8945,0,8.188839,-8.188839,394.6472,93.96344,0.1177651,8.557337,0,0,302.8945
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,47.45726,47.45726,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,26.72506,294.7057,0,28.56303,-28.56303,364.5392,86.79486,0.1177651,29.84837,0,0,294.7057
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,45.58233,45.58233,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,58.46176,266.1426,0,3.099746,-3.099746,361.2717,86.01691,0.1177651,3.239235,0,0,266.1426
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,43.94587,43.94587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.90592,263.0429,0,0,0,361.2717,86.01691,0.1177651,0,0,0,263.0429
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,42.36698,42.36698,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.90592,263.0429,0,8.646781,-8.646781,352.1572,83.84679,0.1177651,9.035886,0,0,263.0429
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,41.42129,41.42129,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,71.51345,254.3961,0,21.37141,-21.37141,329.6298,78.48312,0.1177651,22.33312,0,0,254.3961
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.25946,233.0247,0,0,0,329.6298,78.48312,0.1177651,0,0,0,233.0247
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,39.80128,39.80128,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,95.25946,233.0247,0,41.34317,-41.34317,286.0503,68.10706,0.1177651,43.20362,0,0,233.0247
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.15985,39.15985,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,141.1963,191.6815,0,31.4754,-31.4754,252.8723,60.20756,0.1177651,32.8918,0,0,191.6815
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,38.65,38.65,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,176.169,160.2061,0,55.06014,-55.06014,194.8338,46.3889,0.1177651,57.53784,0,0,160.2061
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,38.09081,38.09081,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,237.3469,105.146,0,20.67355,-20.67355,173.0419,41.20038,0.1177651,21.60386,0,0,105.146
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,37.65496,37.65496,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,260.3175,84.47244,0,39.65397,-39.65397,131.243,31.24827,0.1177651,41.4384,0,0,84.47244
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.622064,38.43462,37.40004,36.29464,36.29464,0,0,0,36.29464,9.979613,0,0,0,3.622064,38.20488,36.29464,0,0,304.3775,44.81847,0,34.58281,-34.58281,94.7895,22.56888,0.1177651,39.9241,2.897651,0,48.44054
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,22.82764,43.84098,37.09578,0,0,0,0,0,0,0,0,0,0,22.82764,0,0,0,0,342.8029,10.23566,22.82764,0,22.82764,116.4457,27.72511,0.1177326,0,18.26211,0,33.0633
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,42.83913,51.5619,38.25528,41.77138,41.77138,81,0,22.761,41.77138,102.5562,0,0,0,42.83913,0,0,39.22862,37.26719,319.9752,30.78053,80.10632,0,80.10632,192.4412,45.81925,0.1178251,45.94852,34.27131,81,73.61967
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,43.11624,54.93692,41.24037,33.24463,33.24463,0,-1,0,33.24463,129.6938,0,0,0,43.11624,34.99435,33.24463,0,0,239.8689,102.8762,8.121892,0,8.121892,200.1463,47.65379,0.1178135,36.5691,34.49299,0,145.9925
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,65.34515,66.79885,44.26658,0,0,0,0,0,0,0,0,0,0,65.34515,0,0,0,0,231.747,110.1859,65.34515,0,65.34515,262.1382,62.41373,0.1177204,0,52.27612,0,175.5311
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,54.77946,65.50752,46.79117,29.64109,29.64109,0,0,0,29.64109,184.8092,0,0,0,54.77946,31.20115,29.64109,0,0,166.4019,168.9966,23.57831,0,23.57831,284.5065,67.73952,0.1176869,32.6052,43.82357,0,223.776
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,79.92925,79.01112,48.84702,15.05289,15.05289,0,0,0,15.05289,530.9895,0,0,0,79.92925,15.84515,15.05289,0,0,142.8235,190.217,64.08411,0,64.08411,345.3021,82.21461,0.1175958,16.55818,63.9434,0,270.1463
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,78.03966,80.78304,50.92754,0,0,0,0,0,0,0,0,0,0,78.03966,0,0,0,0,78.73944,247.8927,78.03966,0,78.03966,419.337,99.84193,0.117485,0,62.43172,0,325.9324
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,73.03847,79.69755,51.98836,0,0,0,-1,0,0,0,72.33868,0,0,73.03847,0,0,0,0,0.6997834,318.1284,0.6997834,0,0.6997834,420.0009,100,0.117484,0,58.43077,0,391.1669
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,54.20427,71.51683,52.1775,30.45834,30.45834,0,0,0,30.45834,177.962,22.14286,0,0,54.20427,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.117484,33.50417,43.36342,0,372.9625
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,27.8793,61.63702,52.36663,28.36357,28.36357,0,0,0,28.36357,98.29263,0,0,0,27.8793,29.85639,28.36357,0,0,0,318.7582,0,1.977091,-1.977091,417.9168,99.5038,0.117484,31.19992,22.30344,0,346.6375
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.02029,55.9207,51.43739,0,0,0,0,0,0,0,11.82352,0,0,14.02029,0,0,0,0,2.196767,316.7811,2.196767,0,2.196767,420.0009,100,0.1174809,0,11.21623,0,330.8014
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,49.53778,49.53778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174809,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,47.59706,47.59706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174809,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,45.68101,45.68101,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1174809,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,44.03633,44.03633,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1174809,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,42.44099,42.44099,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1174809,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,41.4953,41.4953,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1174809,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1174809,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,39.85062,39.85062,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1174809,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,39.20097,39.20097,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1174809,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,38.65,38.65,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1174809,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.09081,38.09081,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1174809,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,37.65496,37.65496,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1174809,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2816947,37.48003,37.40004,27.91944,27.91944,0,0,0,27.91944,1.008955,0,0,0,0.2816947,29.38888,27.91944,0,0,201.3281,137.563,0,29.10719,-29.10719,198.3226,47.21957,0.1174809,30.71138,0.2253557,0,137.8447
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.377908,37.74743,37.07111,56.49958,56.49958,0,0,0,56.49958,4.208719,0,0,0,2.377908,59.47324,56.49958,0,0,233.6694,108.4558,0,57.09533,-57.09533,138.1388,32.89013,0.1174809,62.14954,1.902327,0,110.8337
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5314044,38.43173,38.27995,50.75981,50.75981,20.25,0,7.39125,50.75981,1.0469,0,0,0,0.5314044,32.11559,30.50981,0,0,297.1086,51.36045,0,31.58419,-31.58419,104.8462,24.96333,0.1174809,55.83579,0.4251235,81,51.89186
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.261733,42.58009,41.33083,43.46464,22.8361,0,-1,0,22.8361,18.66226,0,20.62854,28.21392,4.261733,24.038,22.8361,0,0,332.2022,19.77627,0,19.77627,-19.77627,84.00017,20,0.1174809,47.8111,3.409386,0,24.038
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,15.51273,49.1748,44.43105,0,0,0,0,0,0,0,0,0,0,15.51273,0,0,0,0,354.1758,0,15.51273,0,15.51273,98.71684,23.50396,0.1174589,0,12.41018,0,15.51273
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.15919,50.387,46.94741,17.98861,17.98861,81,0,22.761,17.98861,62.03477,0,0,0,11.15919,0,0,63.01139,59.86082,338.6631,13.96146,71.02001,0,71.02001,166.0923,39.54572,0.1175642,19.78747,8.927355,81,25.12065
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.13293,54.4614,49.03616,28.34076,28.34076,81,0,22.761,28.34076,60.45332,0,0,0,17.13293,0,0,52.65924,50.02628,267.6431,77.87947,67.15921,0,67.15921,229.8052,54.7154,0.1176748,31.17484,13.70635,81,95.0124
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.141177,54.00243,51.11668,20.025,20.025,81,0,22.761,20.025,45.64883,0,0,0,9.141177,0,0,60.975,57.92625,200.4839,138.3228,67.06743,0,67.06743,293.4309,69.86436,0.1177854,22.0275,7.312942,81,147.4639
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.901717,53.40432,52.1775,1.850837,1.850837,0,-1,0,1.850837,210.8083,0,0,0,3.901717,1.948249,1.850837,0,0,133.4164,198.6834,1.953468,0,1.953468,295.2841,70.3056,0.1177826,2.03592,3.121374,0,202.5852
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,14.65458,57.08994,52.36663,28.66192,28.66192,0,0,0,28.66192,51.12911,0,0,0,14.65458,30.17044,28.66192,0,0,131.463,200.4416,0,15.51586,-15.51586,278.929,66.41153,0.1177826,31.52811,11.72367,0,215.0961
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.986279,55.13727,52.59689,28.0679,28.0679,0,0,0,28.0679,28.45343,0,3.552714E-15,0,7.986279,29.54516,28.0679,0,0,148.7028,184.9257,0,21.55888,-21.55888,256.2039,61.00081,0.1177826,30.87469,6.389023,0,192.912
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.088434,53.21627,51.61831,0,0,0,0,0,0,0,0,0,0,5.088434,0,0,0,0,172.6571,163.3668,5.088434,0,5.088434,261.0312,62.15017,0.1177754,0,4.070747,0,168.4553
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,49.72692,49.72692,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,167.5687,167.9464,0,52.32673,-52.32673,205.874,49.01752,0.1177754,54.68143,0,0,167.9464
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,47.7862,47.7862,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,225.7095,115.6197,0,72.31579,-72.31579,129.6465,30.86815,0.1177754,78.03791,0,0,115.6197
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,45.8208,45.8208,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,306.0604,43.3039,0,27.02013,-27.02013,101.1648,24.0868,0.1177754,28.23604,0,0,43.3039
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,44.12679,44.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.0827,16.28377,0,0,0,101.1648,24.0868,0.1177754,0,0,0,16.28377
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,42.53144,42.53144,24.72027,15.46958,0,-1,0,15.46958,0,0,9.25069,11.72272,0,16.28377,15.46958,0,0,336.0827,16.28377,0,16.28377,-16.28377,84.00017,20,0.1177754,27.1923,0,0,16.28377
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,41.56108,41.56108,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177754,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,40.75519,40.75519,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177754,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,39.89996,39.89996,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177754,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177754,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,38.69112,38.69112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177754,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,38.11548,38.11548,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177754,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,37.65496,37.65496,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1178796,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.169844,37.70802,37.37537,45.02996,45.02996,81,0,22.761,45.02996,2.597924,7.105427E-15,0,0,1.169844,0,0,35.97004,34.17154,285.4758,61.83,35.34138,0,35.34138,182.7025,43.5005,0.1179548,49.53296,0.9358754,81,62.99984
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.48001,40.37352,37.05466,34.38622,34.38622,81,0,22.761,34.38622,33.38551,0,0,0,11.48001,0,0,46.61378,44.28309,250.1344,93.63724,55.7631,0,55.7631,235.604,56.09608,0.11807,37.82484,9.184011,81,105.1173
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,27.69342,46.609,38.27995,0,0,72.31579,0,20.56389,0,0,0,0,0,27.69342,0,0,72.31579,68.7,194.3713,143.824,96.39342,0,96.39342,327.0508,77.86909,0.1181091,0,22.15474,81,171.5175
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,33.04935,51.66965,41.39662,27.54273,27.54273,0,-1,0,27.54273,119.993,0,0,0,33.04935,28.99235,27.54273,0,0,97.97791,230.5781,4.057003,0,4.057003,330.8997,78.78548,0.1181033,30.29701,26.43948,0,263.6275
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,52.11945,61.88166,44.52151,24.97259,24.97259,0,0,0,24.97259,208.7066,0,0,0,52.11945,26.28693,24.97259,0,0,93.9209,234.2294,25.83252,0,25.83252,355.4065,84.62043,0.1180667,27.46984,41.69556,0,286.3489
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,31.44132,57.20423,47.06254,42.08935,42.08935,0,0,0,42.08935,74.70138,0,0,0,31.44132,44.30458,42.08935,0,0,68.08839,257.4787,0,12.86326,-12.86326,341.8475,81.39209,0.1180667,46.29829,25.15306,0,288.92
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,56.64786,68.96622,49.12661,59.84095,59.84095,0,0,0,59.84095,94.66403,0,7.105427E-15,0,56.64786,62.99048,59.84095,0,0,82.38089,244.6154,0,6.342618,-6.342618,335.1618,79.80026,0.1180667,65.82505,45.31829,0,301.2633
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,49.39253,68.48717,51.24825,49.524,49.524,0,0,0,49.524,99.73454,0,0,0,49.39253,52.13052,49.524,0,0,89.42825,238.2728,0,2.73799,-2.73799,332.2757,79.1131,0.1180667,54.4764,39.51403,0,287.6653
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,36.30836,64.64748,52.3173,4.398911,4.398911,0,-1,0,4.398911,825.3943,0,0,0,36.30836,4.630432,4.398911,0,0,92.47045,235.5348,31.67793,0,31.67793,362.328,86.26839,0.1180219,4.838801,29.04669,0,271.8432
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,19.44973,58.89386,52.54755,20.882,20.882,0,0,0,20.882,93.14114,0,0,0,19.44973,21.98105,20.882,0,0,60.79253,264.045,0,2.531319,-2.531319,359.6597,85.6331,0.1180219,22.9702,15.55979,0,283.4947
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,17.73418,58.50798,52.73669,27.95192,27.95192,0,0,0,27.95192,63.44532,0,0,0,17.73418,29.42307,27.95192,0,0,63.6051,261.5136,0,11.68889,-11.68889,347.3386,82.69949,0.1180219,30.74711,14.18735,0,279.2478
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.940787,54.59173,51.75811,20.29256,20.29256,0,0,0,20.29256,44.05944,0,3.552714E-15,0,8.940787,21.36059,20.29256,0,0,76.59276,249.8248,0,12.4198,-12.4198,334.2469,79.58245,0.1180219,22.32181,7.152629,0,258.7655
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,49.86672,49.86672,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,90.39253,237.405,0,32.77771,-32.77771,299.6962,71.35609,0.1180219,34.25271,0,0,237.405
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,47.91777,47.91777,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,126.8122,204.6272,0,52.57346,-52.57346,244.2789,58.16153,0.1180219,54.93927,0,0,204.6272
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,45.91126,45.91126,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,185.2272,152.0538,0,35.30433,-35.30433,207.0649,49.30106,0.1180219,36.89303,0,0,152.0538
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,44.21724,44.21724,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,224.4542,116.7494,0,25.44392,-25.44392,180.2446,42.9153,0.1180219,26.5889,0,0,116.7494
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,42.58078,42.58078,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,252.7252,91.30552,0,55.25201,-55.25201,122.0039,29.04849,0.1180219,57.73835,0,0,91.30552
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,41.58575,41.58575,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,314.1164,36.05351,0,22.07824,-22.07824,98.7314,23.50743,0.1180219,23.07176,0,0,36.05351
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,40.75519,40.75519,21.8829,13.27651,0,-1,0,13.27651,0,0,8.60639,10.79468,0,13.97527,13.27651,0,0,338.6477,13.97527,0,13.97527,-13.97527,84.00017,20,0.1180219,24.07119,0,0,13.97527
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,39.89996,39.89996,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180219,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,39.20097,39.20097,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180219,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,38.66645,38.66645,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180219,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.09081,38.09081,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180219,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,37.60563,37.60563,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1181218,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2075754,37.38494,37.32603,10.49323,10.49323,81,0,22.761,10.49323,1.978183,0,0,0,0.2075754,0,0,70.50677,66.98143,307.3089,42.18019,67.189,0,67.189,192.2031,45.76255,0.1182313,11.54256,0.1660603,81,42.38776
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.148677,37.61595,37.00532,2.145279,2.145279,74.46107,0,21.10665,2.145279,100.1584,0,0,0,2.148677,0,0,72.31579,68.7,240.1199,102.6503,70.84868,0,70.84868,259.416,61.7656,0.1183133,2.359807,1.718941,81,104.799
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.472122,39.54147,38.25528,0,0,72.31579,0,20.56389,0,0,0,0,0,4.472122,0,0,72.31579,68.7,169.2713,166.4141,73.17212,0,73.17212,328.8332,78.29346,0.1183848,0,3.577698,81,170.8862
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.36153,44.21879,41.44596,46.35733,46.35733,0,-1,0,46.35733,20.19428,0,7.105427E-15,0,9.36153,48.79719,46.35733,0,0,96.09913,232.269,0,39.43566,-39.43566,287.2644,68.39614,0.1183848,50.99306,7.489224,0,241.6305
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.258833,46.84783,44.66131,23.41147,23.41147,0,0,0,23.41147,31.00546,0,0,0,7.258833,24.64365,23.41147,0,0,139.9165,192.8334,0,17.38482,-17.38482,268.9392,64.033,0.1183848,25.75261,5.807066,0,200.0922
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.53675,50.79244,47.22701,0,0,0,0,0,0,0,0,0,0,11.53675,0,0,0,0,159.233,175.4485,11.53675,0,11.53675,279.8839,66.63889,0.1183685,0,9.229403,0,186.9853
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.669804,51.0629,49.30753,39.75814,39.75814,0,0,0,39.75814,14.26074,0,0,0,5.669804,41.85067,39.75814,0,0,147.6962,185.8316,0,36.18087,-36.18087,241.7459,57.55843,0.1183685,43.73395,4.535843,0,191.5014
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,10.68464,54.82909,51.43739,35.94883,35.94883,0,0,0,35.94883,29.72182,0,7.105427E-15,0,10.68464,37.84087,35.94883,0,0,187.8972,149.6507,0,27.15623,-27.15623,213.1207,50.74293,0.1183685,39.54371,8.547716,0,160.3354
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.07561,59.05601,52.49821,12.53379,12.53379,0,-1,0,12.53379,160.1719,0,0,0,20.07561,13.19347,12.53379,0,0,218.0708,122.4945,6.882143,0,6.882143,219.6497,52.29744,0.1183588,13.78717,16.06049,0,142.5701
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,11.49069,56.37299,52.68735,0,0,0,0,0,0,0,0,0,0,11.49069,0,0,0,0,211.1886,128.6884,11.49069,0,11.49069,230.5507,54.89292,0.1183425,0,9.192551,0,140.1791
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.322145,55.24847,52.91761,0,0,0,0,0,0,0,0,0,0,7.322145,0,0,0,0,199.698,139.0301,7.322145,0,7.322145,237.4971,56.54682,0.1183322,0,5.857716,0,146.3522
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.254901,52.91805,51.8979,41.02013,41.02013,0,0,0,41.02013,7.934886,0,0,0,3.254901,43.17909,41.02013,0,0,192.3758,145.62,0,39.92419,-39.92419,195.4133,46.52689,0.1183322,45.12215,2.60392,0,148.8749
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,50.00652,50.00652,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,236.736,105.6958,0,60.31406,-60.31406,131.8367,31.38964,0.1183322,63.02819,0,0,105.6958
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,48.05758,48.05758,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,303.7516,45.38176,0,8.465701,-8.465701,122.9131,29.26497,0.1183322,8.846658,0,0,45.38176
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.02639,46.02639,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,313.158,36.91606,0,0.5124624,-0.5124624,122.3729,29.13635,0.1183322,0.5355232,0,0,36.91606
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,44.31592,44.31592,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,313.7274,36.40359,0,9.6566,-9.6566,112.194,26.7128,0.1183322,10.09115,0,0,36.40359
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,42.64657,42.64657,35.60571,25.40964,0,-1,0,25.40964,0,0,10.19606,13.75663,0,26.74699,25.40964,0,0,324.4569,26.74699,0,26.74699,-26.74699,84.00017,20,0.1183322,39.16628,0,0,26.74699
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,41.63509,41.63509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183322,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,40.79631,40.79631,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183322,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.9164,39.9164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183322,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.20097,39.20097,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183322,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,38.65,38.65,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183322,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.04969,38.04969,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183322,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,37.56451,37.56451,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1184361,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.355392,38.50483,37.26024,34.75729,34.75729,81,0,22.761,34.75729,12.53087,0,0,0,4.355392,0,0,46.24271,43.93057,305.1456,44.12716,48.28596,0,48.28596,176.3224,41.98143,0.1185369,38.23302,3.484314,81,48.48256
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,25.82665,44.60825,36.93953,51.02853,51.02853,81,0,22.761,51.02853,50.61218,0,0,0,25.82665,0,0,29.97147,28.4729,256.8596,87.58453,54.29955,0,54.29955,227.8354,54.24643,0.1186428,56.13138,20.66132,81,113.4112
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,46.48452,52.81429,38.25528,35.8771,35.8771,81,0,22.761,35.8771,129.566,0,0,0,46.48452,0,0,45.1229,42.86675,202.5601,136.4541,89.35127,0,89.35127,312.6015,74.42878,0.11872,39.46481,37.18762,81,182.9386
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,53.68881,59.04856,41.51175,50.41296,50.41296,0,-1,0,50.41296,106.498,0,0,0,53.68881,53.06628,50.41296,0,0,113.2088,216.8703,0.6225343,0,0.6225343,313.1921,74.5694,0.1187191,55.45426,42.95105,0,270.5591
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,58.78316,64.7827,44.80111,40.46851,40.46851,0,0,0,40.46851,145.2565,0,0,0,58.78316,42.59843,40.46851,0,0,112.5863,217.4306,16.18472,0,16.18472,328.5463,78.22514,0.1186962,44.51537,47.02653,0,276.2137
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,69.78931,72.44533,47.37503,53.77159,53.77159,0,0,0,53.77159,129.7884,0,0,0,69.78931,56.60167,53.77159,0,0,96.40158,231.9968,13.18763,0,13.18763,341.0572,81.20393,0.1186776,59.14875,55.83144,0,301.7861
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,72.87682,76.47415,49.49667,44.94718,44.94718,0,0,0,44.94718,162.1388,0,0,0,72.87682,47.31282,44.94718,0,0,83.21395,243.8657,25.56401,0,25.56401,365.3093,86.97823,0.1186415,49.44189,58.30146,0,316.7425
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,75.4459,80.39507,51.61831,13.97077,13.97077,0,0,0,13.97077,540.027,3.089892,0,0,75.4459,14.70607,13.97077,0,0,57.64994,266.8733,57.64994,0,57.64994,420.0009,100,0.1185601,15.36784,60.35672,0,342.3192
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,66.82421,77.64432,52.68735,44.50365,44.50365,0,-1,0,44.50365,150.1544,19.97826,0,0,66.82421,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1185601,48.95402,53.45937,0,385.5824
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,52.79765,71.73604,52.86826,11.977,11.977,0,0,0,11.977,440.8252,40.19027,0,0,52.79765,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1185601,13.1747,42.23812,0,371.5559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,32.64795,64.1466,53.09852,34.67331,34.67331,0,0,0,34.67331,94.15872,0,0,0,32.64795,36.49822,34.67331,0,0,0,318.7582,0,3.850276,-3.850276,415.9423,99.03368,0.1185601,38.14064,26.11836,0,351.4062
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,15.94971,57.23276,52.08704,49.51394,49.51394,0,0,0,49.51394,32.21257,0,0,0,15.94971,52.11994,49.51394,0,0,4.278085,314.908,0,36.17023,-36.17023,377.8155,89.95589,0.1185601,54.46534,12.75977,0,330.8577
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,50.1381,50.1381,83.27309,83.27309,20.25,0,7.39125,83.27309,0,0,1.421085E-14,0,0,66.34009,63.02308,0,0,44.46723,278.7377,0,66.34009,-66.34009,307.8869,73.30627,0.1185601,91.6004,0,81,278.7377
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,48.15625,48.15625,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,118.1784,212.3976,0,21.28608,-21.28608,285.4494,67.96401,0.1185601,22.24395,0,0,212.3976
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,46.14152,46.14152,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,141.8296,191.1116,0,5.365739,-5.365739,279.7935,66.61736,0.1185601,5.607198,0,0,191.1116
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7916,185.7458,0,0,0,279.7935,66.61736,0.1185601,0,0,0,185.7458
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,42.72058,42.72058,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,147.7916,185.7458,0,5.886768,-5.886768,273.5883,65.13993,0.1185601,6.151673,0,0,185.7458
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,41.70088,41.70088,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,154.3324,179.8591,0,39.76554,-39.76554,231.6717,55.15982,0.1185601,41.55499,0,0,179.8591
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.84565,40.84565,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,198.5164,140.0935,0,1.243958,-1.243958,230.3604,54.84761,0.1185601,1.299937,0,0,140.0935
