Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.94107,39.94107,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,199.8985,138.8495,0,19.17403,-19.17403,210.1492,50.03543,0.1185601,20.03687,0,0,138.8495
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,39.22564,39.22564,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,221.203,119.6755,0,18.20505,-18.20505,190.9594,45.46644,0.1185601,19.02427,0,0,119.6755
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,38.65,38.65,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,241.4308,101.4705,0,12.32888,-12.32888,177.9637,42.37222,0.1185601,12.88368,0,0,101.4705
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.04969,38.04969,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,255.1296,89.14159,0,5.686743,-5.686743,171.9693,40.94499,0.1185601,5.942647,0,0,89.14159
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,37.53984,37.53984,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,261.4482,83.45485,0,7.567601,-7.567601,163.9924,39.04572,0.1185601,7.908143,0,0,83.45485
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.60195,37.97667,37.23557,6.802917,6.802917,0,0,0,6.802917,38.24757,0,0,0,2.60195,7.160964,6.802917,0,0,269.8567,75.88725,0,4.559014,-4.559014,159.1867,37.90153,0.1185601,7.483208,2.08156,0,78.4892
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.69865,44.20517,36.89019,40.28709,40.28709,0,0,0,40.28709,61.30662,0,0,0,24.69865,42.40746,40.28709,0,0,274.9222,71.32823,0,17.70881,-17.70881,140.52,33.45708,0.1185601,44.3158,19.75892,0,96.02689
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,46.08933,52.67742,38.25528,22.57878,22.57878,0,0,0,22.57878,204.1268,0,0,0,46.08933,23.76714,22.57878,0,0,294.5987,53.61942,22.32219,0,22.32219,161.6967,38.49913,0.1185286,24.83666,36.87146,0,99.70875
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,64.42905,63.25215,41.58575,19.73125,19.73125,0,-1,0,19.73125,326.533,0,0,0,64.42905,20.76974,19.73125,0,0,272.2765,73.7094,43.65931,0,43.65931,203.1156,48.36075,0.1184671,21.70438,51.54324,0,138.1384
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,59.85832,65.37307,44.9409,7.960692,7.960692,0,0,0,7.960692,751.9235,0,0,0,59.85832,8.379676,7.960692,0,0,228.6172,113.0028,51.47865,0,51.47865,251.9525,59.98857,0.1183947,8.756762,47.88666,0,172.8611
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,68.06931,71.90276,47.54772,27.07984,27.07984,0,0,0,27.07984,251.3652,0,0,0,68.06931,28.50509,27.07984,0,0,177.1385,159.3336,39.56421,0,39.56421,289.4864,68.92519,0.118339,29.78782,54.45544,0,227.4029
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,83.32153,81.75377,49.63647,9.355835,9.355835,0,0,0,9.355835,890.5837,0,0,0,83.32153,9.848248,9.355835,0,0,137.5743,194.9413,73.47329,0,73.47329,359.1893,85.52108,0.1182359,10.29142,66.65723,0,278.2629
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,60.66174,73.76287,51.75811,42.26951,42.26951,0,0,0,42.26951,143.5118,0,0,0,60.66174,44.49422,42.26951,0,0,64.10103,261.0673,16.16752,0,16.16752,374.5271,89.17294,0.1182132,46.49646,48.52939,0,321.729
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,67.06428,77.9278,52.82715,64.94879,64.94879,0,-1,0,64.94879,103.2572,0,0,2.743674,67.06428,68.36715,64.94879,0,0,47.93351,275.6181,0,1.302872,-1.302872,373.1538,88.84596,0.1182132,71.44367,53.65142,0,342.6823
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,52.07553,71.65623,53.0574,19.02561,19.02561,0,0,0,19.02561,273.7129,0,0,0,52.07553,20.02696,19.02561,0,0,49.38114,274.3152,32.04858,0,32.04858,403.5577,96.08498,0.1181683,20.92817,41.66043,0,326.3907
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,35.20988,65.24614,53.23832,21.53742,21.53742,0,0,0,21.53742,163.4823,0,0,0,35.20988,22.67097,21.53742,0,0,17.33256,303.1589,12.53891,0,12.53891,415.4532,98.91723,0.1181507,23.69116,28.1679,0,338.3688
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.62272,56.60312,52.22684,21.1578,21.1578,0,0,0,21.1578,64.38626,0,3.552714E-15,0,13.62272,22.27137,21.1578,0,0,4.793651,314.4439,0,8.648653,-8.648653,406.3367,96.74664,0.1181507,23.27358,10.89817,0,328.0667
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,50.27789,50.27789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.40326,305.7953,0,0,0,406.3367,96.74664,0.1181507,0,0,0,305.7953
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,48.28783,48.28783,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,14.40326,305.7953,0,12.06745,-12.06745,393.6165,93.71803,0.1181507,12.61049,0,0,305.7953
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,46.23198,46.23198,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,27.81154,293.7278,0,65.53274,-65.53274,324.5389,77.27102,0.1181507,68.4817,0,0,293.7278
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,44.49684,44.49684,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,100.6257,228.1951,0,28.54937,-28.54937,294.4453,70.10587,0.1181507,29.83409,0,0,228.1951
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.3472,199.6457,0,0,0,294.4453,70.10587,0.1181507,0,0,0,199.6457
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.3472,199.6457,0,0,0,294.4453,70.10587,0.1181507,0,0,0,199.6457
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.87032,40.87032,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,132.3472,199.6457,0,39.56655,-39.56655,252.7384,60.1757,0.1181507,41.34704,0,0,199.6457
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.94107,39.94107,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,176.31,160.0792,0,11.43645,-11.43645,240.6834,57.30545,0.1181507,11.95109,0,0,160.0792
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,39.22564,39.22564,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,189.0172,148.6427,0,14.21279,-14.21279,225.7018,53.73841,0.1181507,14.85237,0,0,148.6427
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,38.65,38.65,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,204.8092,134.4299,0,32.78666,-32.78666,191.1416,45.50982,0.1181507,34.26206,0,0,134.4299
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.00035,38.00035,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,241.2388,101.6433,0,3.537462,-3.537462,187.4128,44.622,0.1181507,3.696648,0,0,101.6433
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,37.46583,37.46583,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,245.1693,98.10583,0,25.27423,-25.27423,160.7714,38.27883,0.1181507,26.41157,0,0,98.10583
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.22931,38.66559,37.16978,50.53479,50.53479,0,0,0,50.53479,10.34794,0,7.105427E-15,0,5.22931,53.19451,50.53479,0,0,273.2518,72.8316,0,47.9652,-47.9652,110.2116,26.24082,0.1181507,55.58826,4.183448,0,78.06091
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.20322,44.28436,36.81618,40.32676,40.32676,81,0,22.761,40.32676,62.49751,0,0,0,25.20322,0,0,40.67324,38.63958,326.5465,24.86639,63.8428,0,63.8428,170.7782,40.6614,0.1182637,44.35943,20.16257,81,50.06961
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,48.59855,53.49617,38.20594,21.61378,21.61378,81,0,22.761,21.61378,224.8498,0,0,0,48.59855,0,0,59.38622,56.4169,262.7037,82.32491,105.0154,0,105.0154,270.4046,64.38193,0.1183188,23.77516,38.87883,81,130.9235
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,56.43126,60.21608,41.63509,38.12722,38.12722,0,-1,0,38.12722,148.0078,0,0,0,56.43126,40.13392,38.12722,0,0,157.6882,176.8388,16.29734,0,16.29734,285.8657,68.06312,0.118296,41.93995,45.145,0,233.2701
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,56.11757,64.0023,45.03136,0,0,0,0,0,0,0,0,0,0,56.11757,0,0,0,0,141.3909,191.5064,56.11757,0,56.11757,339.1035,80.73875,0.1182175,0,44.89405,0,247.624
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,48.28156,63.96393,47.6464,0,0,0,0,0,0,0,0,0,0,48.28156,0,0,0,0,85.27333,242.0122,48.28156,0,48.28156,384.9074,91.64442,0.11815,0,38.62525,0,290.2938
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,59.94722,71.08961,49.76804,12.10031,12.10031,0,0,0,12.10031,495.4191,10.21829,0,0,59.94722,12.73716,12.10031,0,0,36.99177,285.4656,36.99177,0,36.99177,420.0009,100,0.1180984,13.31034,47.95778,0,345.4128
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,60.64514,73.92279,51.8979,70.13023,70.13023,20.25,0,7.39125,70.13023,86.47503,8.139633,0,0,60.64514,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1180984,77.14326,48.51611,81,379.4034
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,58.80379,74.44781,53.00806,22.3419,22.3419,0,-1,0,22.3419,263.1996,35.286,0,0,58.80379,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1180984,24.57609,47.04304,0,377.562
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,46.32257,69.48115,53.1972,4.496573,4.496573,0,0,0,4.496573,1030.175,41.58934,0,0,46.32257,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1180984,4.94623,37.05806,0,365.0808
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,31.43874,64.00652,53.37812,37.84356,37.84356,0,0,0,37.84356,83.07552,0,0,0,31.43874,39.83533,37.84356,0,0,0,318.7582,0,8.39659,-8.39659,411.1501,97.89268,0.1180984,41.62792,25.15099,0,350.197
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.7591,55.80441,52.36663,26.91027,26.91027,0,0,0,26.91027,39.98138,0,0,0,10.7591,28.3266,26.91027,0,0,9.329545,310.3616,0,17.5675,-17.5675,392.6323,93.48369,0.1180984,29.6013,8.60728,0,321.1207
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,50.37657,50.37657,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,28.84899,292.7941,0,16.19707,-16.19707,375.5591,89.41865,0.1180984,16.92594,0,0,292.7941
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,48.38651,48.38651,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,46.84574,276.5971,0,31.73789,-31.73789,342.1044,81.45326,0.1180984,33.1661,0,0,276.5971
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.11006,244.8592,0,0,0,342.1044,81.45326,0.1180984,0,0,0,244.8592
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.11006,244.8592,0,0,0,342.1044,81.45326,0.1180984,0,0,0,244.8592
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.11006,244.8592,0,0,0,342.1044,81.45326,0.1180984,0,0,0,244.8592
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,41.75022,41.75022,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,82.11006,244.8592,0,29.51948,-29.51948,310.9881,74.04465,0.1180984,30.84785,0,0,244.8592
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.87032,40.87032,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,114.9095,215.3397,0,22.38058,-22.38058,287.3969,68.4277,0.1180984,23.3877,0,0,215.3397
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.96574,39.96574,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,139.7768,192.9591,0,19.05005,-19.05005,267.3164,63.64664,0.1180984,19.9073,0,0,192.9591
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.9435,173.9091,0,0,0,267.3164,63.64664,0.1180984,0,0,0,173.9091
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,38.65,38.65,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,160.9435,173.9091,0,29.42948,-29.42948,236.295,56.2606,0.1180984,30.75381,0,0,173.9091
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.00035,38.00035,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,193.6429,144.4796,0,51.49699,-51.49699,182.0124,43.3362,0.1180984,53.81436,0,0,144.4796
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,250.8618,92.98259,0,0,0,182.0124,43.3362,0.1180984,0,0,0,92.98259
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.319758,38.06652,37.12045,3.201438,3.201438,0,0,0,3.201438,103.6958,0,0,0,3.319758,3.369935,3.201438,0,0,250.8618,92.98259,0,0.05017697,-0.05017697,181.9595,43.32361,0.1180984,3.521582,2.655806,0,96.30235
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.58861,43.12527,36.77506,13.66687,13.66687,0,0,0,13.66687,157.963,0,0,0,21.58861,14.38618,13.66687,0,0,250.9176,92.93241,7.202424,0,7.202424,188.7924,44.95047,0.1180884,15.03356,17.27089,0,114.521
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,42.09264,51.20924,38.16482,0,0,0,0,0,0,0,0,0,0,42.09264,0,0,0,0,243.7151,99.4146,42.09264,0,42.09264,228.7249,54.45821,0.1180297,0,33.67412,0,141.5072
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,57.55147,60.6594,41.65154,31.76193,31.76193,0,-1,0,31.76193,181.1964,0,0,0,57.55147,33.43362,31.76193,0,0,201.6225,137.298,24.11785,0,24.11785,251.6051,59.90587,0.1179961,34.93813,46.04118,0,194.8494
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,63.95404,67.24479,45.12182,0,0,0,0,0,0,0,0,0,0,63.95404,0,0,0,0,177.5047,159.004,63.95404,0,63.95404,312.2773,74.35159,0.1179072,0,51.16323,0,222.9581
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,83.73631,79.50756,47.7862,6.769398,6.769398,0,0,0,6.769398,1236.983,0,0,0,83.73631,7.125682,6.769398,0,0,113.5506,216.5627,76.61063,0,76.61063,384.9565,91.65613,0.1178007,7.446338,66.98904,0,300.299
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,85.95925,83.49724,49.90784,0,0,0,0,0,0,0,49.01927,0,0,85.95925,0,0,0,0,36.93998,285.5122,36.93998,0,36.93998,420.0009,100,0.1177495,0,68.7674,0,371.4715
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,83.11175,84.9351,52.08704,49.91503,49.91503,0,0,0,49.91503,166.5065,30.56961,0,0,83.11175,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1177495,54.90653,66.4894,0,401.87
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,72.16925,80.7506,53.14786,0,0,0,-1,0,0,0,72.16925,0,0,72.16925,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177495,0,57.7354,0,390.9275
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,60.5918,75.62379,53.337,27.6518,27.6518,0,0,0,27.6518,219.1243,31.48465,0,0,60.5918,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1177495,30.41698,48.47344,0,379.35
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,38.70731,66.92645,53.56725,29.53872,29.53872,0,0,0,29.53872,131.0392,7.613917,0,0,38.70731,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1177495,32.49259,30.96584,0,357.4655
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.53911,57.52129,52.49821,4.232567,4.232567,0,0,0,4.232567,367.132,11.08377,0,0,15.53911,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1177495,4.655824,12.43129,0,334.2973
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,50.51637,50.51637,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1177495,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,48.47697,48.47697,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1177495,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,46.42112,46.42112,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1177495,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1177495,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.87683,42.87683,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1177495,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,41.79134,41.79134,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1177495,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.91143,40.91143,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1177495,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.99041,39.99041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1177495,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,39.22564,39.22564,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1177495,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,38.62533,38.62533,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1177495,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.95101,37.95101,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1177495,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,37.40004,37.40004,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1177495,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.185498,37.40758,37.07111,32.00167,32.00167,0,0,0,32.00167,3.704489,0,0,0,1.185498,33.68597,32.00167,0,0,267.835,77.70676,0,32.50047,-32.50047,131.6518,31.3456,0.1177495,35.20184,0.9483987,0,78.89225
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.94194,42.26731,36.72572,36.14183,36.14183,0,0,0,36.14183,52.41003,0,0,0,18.94194,38.04404,36.14183,0,0,303.9466,45.20628,0,19.10209,-19.10209,111.5164,26.55147,0.1177495,39.75602,15.15356,0,64.14823
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,39.81713,50.44205,38.16482,0,0,0,0,0,0,0,0,0,0,39.81713,0,0,0,0,325.1711,26.10419,39.81713,0,39.81713,149.2903,35.54523,0.1176943,0,31.8537,0,65.92132
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,65.53799,63.85882,41.72555,0,0,0,-1,0,0,0,0,0,0,65.53799,0,0,0,0,285.354,61.93961,65.53799,0,65.53799,211.4651,50.34872,0.1176036,0,52.4304,0,127.4776
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,62.81584,66.91503,45.23695,23.95277,23.95277,0,0,0,23.95277,262.2487,0,0,0,62.81584,25.21345,23.95277,0,0,219.816,120.9238,37.60239,0,37.60239,247.1378,58.84222,0.1175516,26.34805,50.25267,0,183.7396
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,80.98075,78.31705,47.91777,33.25726,33.25726,0,0,0,33.25726,243.4979,0,0,0,80.98075,35.00764,33.25726,0,0,182.2136,154.766,45.9731,0,45.9731,290.7517,69.22646,0.1174881,36.58299,64.7846,0,235.7467
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,81.52863,81.38347,50.04764,38.83115,38.83115,0,0,0,38.83115,209.9568,0,0,0,81.52863,40.8749,38.83115,0,0,136.2405,196.1418,40.65374,0,40.65374,329.3192,78.40919,0.117432,42.71427,65.22291,0,277.6704
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,68.73429,77.89722,52.1775,22.27019,22.27019,0,0,0,22.27019,308.6381,0,0,0,68.73429,23.4423,22.27019,0,0,95.58679,232.7301,45.29198,0,45.29198,372.287,88.63959,0.1173696,24.49721,54.98743,0,301.4644
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,51.19719,71.55987,53.28766,0,0,0,-1,0,0,0,0.9023839,0,0,51.19719,0,0,0,0,50.2948,273.4929,50.2948,0,50.2948,420.0009,100,0.1173004,0,40.95775,0,324.6901
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,40.49186,67.51039,53.4768,48.74721,48.74721,0,0,0,48.74721,83.06499,0,0,0,40.49186,51.31285,48.74721,0,0,0,318.7582,0,10.82099,-10.82099,408.5945,97.28421,0.1173004,53.62193,32.39349,0,359.2501
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.3669,59.34182,53.65771,0,0,0,0,0,0,0,5.343581,0,0,17.3669,0,0,0,0,12.02332,307.9372,12.02332,0,12.02332,420.0009,100,0.1172838,0,13.89352,0,325.3041
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.42793,56.58897,52.59689,24.18572,24.18572,0,0,0,24.18572,51.38538,0,3.552714E-15,0,12.42793,25.45866,24.18572,0,0,0,318.7582,0,13.03073,-13.03073,406.2653,96.72963,0.1172838,26.6043,9.942342,0,331.1862
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,50.60683,50.60683,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.47859,305.7275,0,60.99594,-60.99594,341.9699,81.42123,0.1172838,63.74076,0,0,305.7275
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,48.56742,48.56742,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,82.25185,244.7316,0,50.49398,-50.49398,288.7445,68.74857,0.1172838,52.76621,0,0,244.7316
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,46.4869,46.4869,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,138.3563,194.2376,0,57.13673,-57.13673,228.5172,54.40874,0.1172838,59.70788,0,0,194.2376
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,44.68598,44.68598,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.8415,137.1008,0,47.6025,-47.6025,178.3397,42.46175,0.1172838,49.74461,0,0,137.1008
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.92617,42.92617,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.7332,89.49835,0,15.4768,-15.4768,162.0257,38.57748,0.1172838,16.17325,0,0,89.49835
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,41.81601,41.81601,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.9296,74.02155,0,9.039165,-9.039165,152.4976,36.30888,0.1172838,9.445927,0,0,74.02155
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.91143,40.91143,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.9731,64.98238,0,20.5292,-20.5292,130.8579,31.15659,0.1172838,21.45301,0,0,64.98238
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.96574,39.96574,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.7834,44.45319,0,11.48316,-11.48316,118.7536,28.27462,0.1172838,11.99991,0,0,44.45319
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.20097,39.20097,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.5424,32.97002,0,24.34225,-24.34225,93.09464,22.16535,0.1172838,25.43765,0,0,32.97002
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,38.57599,38.57599,17.77752,8.196383,0,-1,0,8.196383,0,0,9.581136,11.35889,0,8.627772,8.196383,0,0,344.5894,8.627772,0,8.627772,-8.627772,84.00017,20,0.1172838,19.55527,0,0,8.627772
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.93456,37.93456,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172838,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,37.3507,37.3507,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1173894,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.697087,37.48723,37.00532,23.82737,23.82737,81,0,22.761,23.82737,7.122427,0,0,0,1.697087,0,0,57.17263,54.314,285.4758,61.83,56.01108,0,56.01108,202.3115,48.16931,0.1175059,26.21011,1.35767,81,63.52709
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.02204,39.81055,36.63527,29.59639,29.59639,81,0,22.761,29.59639,37.24116,0,0,0,11.02204,0,0,51.40361,48.83344,229.4647,112.24,59.85547,0,59.85547,259.0954,61.68925,0.1176234,32.55603,8.817631,81,123.262
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.57705,47.65202,38.09081,27.56285,27.56285,81,0,22.761,27.56285,114.5638,0,0,0,31.57705,0,0,53.43715,50.76529,169.6093,166.1099,82.34234,0,82.34234,337.2122,80.28845,0.1177099,30.31914,25.26164,81,197.687
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,66.11306,64.11848,41.75022,21.74067,21.74067,0,-1,0,21.74067,304.0985,0,0,0,66.11306,22.88492,21.74067,0,0,87.26691,240.218,43.22814,0,43.22814,378.222,90.05267,0.1176504,23.91474,52.89045,0,306.3311
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,60.21966,65.95087,45.31096,30.26473,30.26473,0,0,0,30.26473,198.9763,0,0,0,60.21966,31.85761,30.26473,0,0,44.03877,279.1233,28.36205,0,28.36205,405.1286,96.45899,0.1176114,33.29121,48.17573,0,339.343
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,66.29551,71.70189,48.01646,26.77021,26.77021,0,0,0,26.77021,247.6466,22.43961,0,0,66.29551,28.17917,26.77021,0,0,15.67673,304.6492,15.67673,0,15.67673,420.0009,100,0.1175899,29.44723,53.03641,0,370.9447
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,68.72093,75.42699,50.18744,23.84718,23.84718,0,0,0,23.84718,288.1721,43.61864,0,0,68.72093,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1175899,26.2319,54.97675,0,387.4792
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,77.21809,82.18134,52.3173,14.51974,14.51974,0,0,0,14.51974,531.8146,61.93416,0,0,77.21809,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1175899,15.97171,61.77448,0,395.9763
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,40.77208,67.50865,53.37812,27.52184,27.52184,0,-1,0,27.52184,148.1444,11.80172,0,0,40.77208,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1175899,30.27403,32.61766,0,359.5303
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,41.28255,67.91663,53.56725,10.88511,10.88511,0,0,0,10.88511,379.2573,29.82455,0,0,41.28255,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1175899,11.97362,33.02604,0,360.0408
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,18.05658,59.67138,53.74817,15.0501,15.0501,0,0,0,15.0501,119.9765,2.214369,0,0,18.05658,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1175899,16.55511,14.44526,0,336.8148
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.864766,55.51432,52.68735,0,0,0,0,0,0,0,8.864766,0,0,8.864766,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175899,0,7.091813,0,327.623
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,50.64795,50.64795,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1175899,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,48.6661,48.6661,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1175899,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,46.56091,46.56091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1175899,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,44.75177,44.75177,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1175899,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1175899,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,41.84068,41.84068,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1175899,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.91143,40.91143,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1175899,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.96574,39.96574,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1175899,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.1763,39.1763,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1175899,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,38.55132,38.55132,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1175899,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.86055,37.86055,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1175899,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,37.28491,37.28491,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1175899,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.548862,37.63933,36.91486,0,0,0,0,0,0,0,0,0,0,2.548862,0,0,0,0,258.0796,86.48657,2.548862,0,2.548862,177.5831,42.2816,0.1175864,0,2.03909,0,89.03544
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.97166,41.18575,36.54481,30.94904,30.94904,0,0,0,30.94904,51.60631,0,0,0,15.97166,32.57794,30.94904,0,0,255.5307,88.78055,0,16.60628,-16.60628,160.0785,38.11386,0.1175864,34.04395,12.77733,0,104.7522
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.87622,45.7655,38.02502,0,0,0,0,0,0,0,0,0,0,25.87622,0,0,0,0,273.9822,72.17427,25.87622,0,25.87622,184.6269,43.95869,0.1175509,0,20.70098,0,98.05049
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,54.71085,59.70102,41.75022,58.02734,58.02734,0,-1,0,58.02734,94.2846,0,0,0,54.71085,61.08141,58.02734,0,0,248.106,95.46287,0,6.370565,-6.370565,177.9117,42.35984,0.1175509,63.83007,43.76868,0,150.1737
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,61.24293,66.44063,45.37674,15.0455,15.0455,0,0,0,15.0455,407.0515,0,0,0,61.24293,15.83737,15.0455,0,0,255.1844,89.0923,45.40556,0,45.40556,220.9872,52.61589,0.1174886,16.55005,48.99435,0,150.3352
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,28.6384,57.35387,48.10691,52.06107,52.06107,0,0,0,52.06107,55.00924,0,0,0,28.6384,54.80113,52.06107,0,0,209.7788,129.9573,0,26.16273,-26.16273,193.4093,46.04973,0.1174886,57.26718,22.91072,0,158.5957
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,53.03213,68.83336,50.27789,75.92972,75.92972,20.25,0,7.39125,75.92972,69.84371,7.105427E-15,0,0,53.03213,58.61023,55.67972,0,0,238.8485,103.7946,0,5.578097,-5.578097,187.5294,44.64978,0.1174886,83.52269,42.4257,81,156.8267
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,57.32779,73.15976,52.45709,37.22016,37.22016,81,0,22.761,37.22016,154.0235,0,0,0,57.32779,0,0,43.77984,41.59085,245.0464,98.21648,98.91864,0,98.91864,281.3719,66.99317,0.1175522,40.94218,45.86223,81,155.5443
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,37.11694,66.32252,53.56725,44.49941,44.49941,0,-1,0,44.49941,83.40997,0,0,0,37.11694,46.84148,44.49941,0,0,146.1277,187.2433,0,9.724542,-9.724542,271.1213,64.55257,0.1175522,48.94935,29.69355,0,224.3602
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,30.47947,64.01152,53.70705,25.72758,25.72758,0,0,0,25.72758,118.4701,0,0,0,30.47947,27.08166,25.72758,0,0,156.9328,177.5187,3.397815,0,3.397815,274.3448,65.32005,0.1175475,28.30033,24.38358,0,207.9982
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,30.35678,64.16181,53.88797,38.69964,38.69964,0,0,0,38.69964,78.44202,0,7.105427E-15,0,30.35678,40.73646,38.69964,0,0,153.535,180.5768,0,10.37969,-10.37969,263.4036,62.71502,0.1175475,42.5696,24.28542,0,210.9335
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.39224,58.09747,52.77781,0,0,0,0,0,0,0,0,0,0,16.39224,0,0,0,0,165.068,170.1971,16.39224,0,16.39224,278.9547,66.41765,0.1175251,0,13.11379,0,186.5893
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,50.74662,50.74662,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,148.6757,184.9501,0,34.90244,-34.90244,242.1643,57.65804,0.1175251,36.47305,0,0,184.9501
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,48.70722,48.70722,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,187.4562,150.0476,0,31.82097,-31.82097,208.622,49.67181,0.1175251,33.25291,0,0,150.0476
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,46.60203,46.60203,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,222.8128,118.2267,0,30.38356,-30.38356,176.5949,42.04633,0.1175251,31.75082,0,0,118.2267
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,44.77644,44.77644,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,256.5724,87.84311,0,51.13314,-51.13314,122.6959,29.21324,0.1175251,53.43414,0,0,87.84311
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.95084,42.95084,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,313.387,36.70996,0,14.06628,-14.06628,107.8687,25.68298,0.1175251,14.69926,0,0,36.70996
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,41.81601,41.81601,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,329.0161,22.64369,0,13.3657,-13.3657,93.78003,22.32854,0.1175251,13.96715,0,0,22.64369
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.88676,40.88676,57.89915,8.814094,0,-1,0,8.814094,0,0,49.08506,54.87498,0,9.277993,8.814094,0,0,343.8669,9.277993,0,9.277993,-9.277993,84.00017,20,0.1175251,63.68907,0,0,9.277993
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.94107,39.94107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175251,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175251,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,38.5102,38.5102,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175251,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.81121,37.81121,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175251,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.2109,37.2109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175251,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.046739,38.56944,36.84085,0,0,0,0,0,0,0,0,0,0,6.046739,0,0,0,0,354.1758,0,6.046739,0,6.046739,89.73661,21.36582,0.1175168,0,4.837391,0,6.046739
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.81436,44.11167,36.4708,0,0,0,0,0,0,0,0,0,0,25.81436,0,0,0,0,348.1291,5.442065,25.81436,0,25.81436,114.2263,27.19667,0.1174814,0,20.65149,0,31.25642
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,39.72255,50.1779,37.95101,32.29757,32.29757,81,0,22.761,32.29757,122.9893,0,0,0,39.72255,0,0,48.70243,46.26731,322.3147,28.67499,85.98986,0,85.98986,195.8034,46.61977,0.1175626,35.52733,31.77804,81,68.39754
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,62.48971,62.68068,41.75022,37.56736,37.56736,0,-1,0,37.56736,166.3405,0,0,0,62.48971,39.54459,37.56736,0,0,236.3248,106.0659,22.94513,0,22.94513,217.5711,51.80253,0.1175312,41.32409,49.99177,0,168.5556
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,48.56527,61.59488,45.45075,52.39143,52.39143,0,0,0,52.39143,92.69698,0,0,0,48.56527,55.14887,52.39143,0,0,213.3797,126.7165,0,6.5836,-6.5836,210.6313,50.15022,0.1175312,57.63057,38.85222,0,175.2818
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,57.03097,68.03803,48.19737,51.13338,51.13338,0,0,0,51.13338,111.5337,0,0,0,57.03097,53.82461,51.13338,0,0,220.6948,120.1329,3.206355,0,3.206355,213.6732,50.87446,0.1175269,56.24672,45.62477,0,177.1638
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,71.63203,77.04998,50.41769,31.14266,31.14266,0,0,0,31.14266,230.0126,0,0,0,71.63203,32.78175,31.14266,0,0,217.4885,123.0186,38.85028,0,38.85028,250.5298,59.64983,0.1174738,34.25693,57.30563,0,194.6506
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,66.91566,77.57484,52.59689,34.34375,34.34375,0,0,0,34.34375,194.8409,0,0,0,66.91566,36.15132,34.34375,0,0,178.6382,157.9839,30.76434,0,30.76434,279.7154,66.59877,0.1174317,37.77813,53.53253,0,224.8995
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,71.6629,81.1522,53.65771,15.13783,15.13783,0,-1,0,15.13783,473.4028,0,0,0,71.6629,15.93456,15.13783,0,0,147.8739,185.6718,55.72834,0,55.72834,332.584,79.18649,0.1173557,16.65161,57.33032,0,257.3347
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,59.05219,75.49742,53.79751,0,0,0,0,0,0,0,0,0,0,59.05219,0,0,0,0,92.1455,235.8273,59.05219,0,59.05219,388.6058,92.52499,0.1172753,0,47.24175,0,294.8795
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,39.94329,67.85628,53.97842,43.79916,43.79916,0,0,0,43.79916,91.19646,0,0,0,39.94329,46.10438,43.79916,0,0,33.09332,288.9742,0,6.161095,-6.161095,382.1114,90.97872,0.1172753,48.17908,31.95463,0,328.9175
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.23332,58.47531,52.86826,24.0207,24.0207,0,0,0,24.0207,71.74361,0,0,0,17.23332,25.28495,24.0207,0,0,39.93898,282.8131,0,8.051629,-8.051629,373.6242,88.95798,0.1172753,26.42277,13.78666,0,300.0465
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,50.78774,50.78774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.88523,274.7615,0,0,0,373.6242,88.95798,0.1172753,0,0,0,274.7615
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,48.75656,48.75656,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,48.88523,274.7615,0,8.815008,-8.815008,364.3324,86.74564,0.1172753,9.211683,0,0,274.7615
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,46.6267,46.6267,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,58.67968,265.9465,0,11.60658,-11.60658,352.098,83.83269,0.1172753,12.12888,0,0,265.9465
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,44.80111,44.80111,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,71.57588,254.3399,0,43.44128,-43.44128,306.3069,72.93006,0.1172753,45.39613,0,0,254.3399
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.97551,42.97551,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,119.844,210.8987,0,39.86386,-39.86386,264.2867,62.92527,0.1172753,41.65774,0,0,210.8987
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,41.79134,41.79134,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,164.1371,171.0348,0,20.28144,-20.28144,242.9082,57.83516,0.1172753,21.1941,0,0,171.0348
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.87032,40.87032,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,186.6721,150.7534,0,26.26274,-26.26274,215.2248,51.2439,0.1172753,27.44457,0,0,150.7534
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.9164,39.9164,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,215.8529,124.4906,0,19.53649,-19.53649,194.6315,46.34075,0.1172753,20.41563,0,0,124.4906
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.11051,39.11051,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,237.5601,104.9541,0,5.153842,-5.153842,189.1989,45.04727,0.1172753,5.385765,0,0,104.9541
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,38.46086,38.46086,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,243.2866,99.80028,0,13.88327,-13.88327,174.5647,41.56293,0.1172753,14.50802,0,0,99.80028
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.7701,37.7701,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,258.7125,85.91701,0,14.76815,-14.76815,158.9977,37.85651,0.1172753,15.43272,0,0,85.91701
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.14511,37.14511,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,275.1215,71.14886,0,14.10077,-14.10077,144.1341,34.31758,0.1172753,14.73531,0,0,71.14886
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.738392,37.26804,36.77506,9.048964,9.048964,0,0,0,9.048964,19.21095,0,1.776357E-15,0,1.738392,9.525225,9.048964,0,0,290.7891,57.04808,0,7.786833,-7.786833,135.9261,32.36329,0.1172753,9.95386,1.390714,0,58.78647
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.2195,40.76645,36.35567,6.079179,6.079179,0,0,0,6.079179,250.3545,0,0,0,15.2195,6.399136,6.079179,0,0,299.4411,49.26125,8.820361,0,8.820361,144.2938,34.3556,0.1172633,6.687097,12.1756,0,64.48074
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,39.00396,49.89326,37.90989,46.19233,46.19233,0,0,0,46.19233,84.43819,0,0,0,39.00396,48.6235,46.19233,0,0,290.6207,57.19957,0,9.61954,-9.61954,134.1539,31.94135,0.1172633,50.81156,31.20317,0,96.20354
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,59.57865,61.54915,41.75022,29.89703,29.89703,0,-1,0,29.89703,199.2795,0,0,0,59.57865,31.47056,29.89703,0,0,301.3091,47.58003,28.10809,0,28.10809,160.8196,38.2903,0.117225,32.88674,47.66292,0,107.1587
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,68.47092,69.57874,45.49187,38.00908,38.00908,0,0,0,38.00908,180.1436,0,0,0,68.47092,40.00956,38.00908,0,0,273.201,72.8773,28.46135,0,28.46135,187.8204,44.71906,0.1171863,41.80999,54.77673,0,141.3482
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,77.66985,77.19713,48.28783,13.8777,13.8777,0,0,0,13.8777,559.6738,0,0,0,77.66985,14.60811,13.8777,0,0,244.7397,98.49252,63.06175,0,63.06175,247.646,58.96322,0.1171006,15.26547,62.13588,0,176.1624
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,74.11801,78.34547,50.51637,14.0879,14.0879,0,0,0,14.0879,526.1113,0,0,0,74.11801,14.82936,14.0879,0,0,181.6779,155.2481,59.28865,0,59.28865,303.8922,72.35514,0.1170202,15.49669,59.29441,0,229.3661
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,61.17016,75.0985,52.68735,0,0,0,0,0,0,0,0,0,0,61.17016,0,0,0,0,122.3893,208.6079,61.17016,0,61.17016,361.9233,86.17204,0.1169373,0,48.93613,0,269.778
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,60.44411,76.11163,53.79751,4.885242,4.885242,0,-1,0,4.885242,1237.28,0,0,0,60.44411,5.14236,4.885242,0,0,61.21911,263.661,55.30175,0,55.30175,414.3871,98.66341,0.1168625,5.373766,48.35529,0,324.1051
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,42.45378,68.78648,53.93731,34.13764,34.13764,0,0,0,34.13764,124.3606,0.602055,0,0,42.45378,35.93436,34.13764,0,0,5.917361,313.4326,5.917361,0,5.917361,420.0009,100,0.1168545,37.55141,33.96302,0,355.8864
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.25686,60.08299,54.0771,15.8909,15.8909,0,0,0,15.8909,114.8887,1.529592,0,0,18.25686,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1168545,17.47999,14.60548,0,337.0151
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.89003,57.12244,52.96695,17.50981,17.50981,0,0,0,17.50981,73.61605,0,0,0,12.89003,18.43138,17.50981,0,0,0,318.7582,0,5.541347,-5.541347,414.1598,98.60927,0.1168545,19.26079,10.31202,0,331.6483
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,50.88642,50.88642,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.157052,313.2169,0,10.25574,-10.25574,403.3492,96.03534,0.1168545,10.71725,0,0,313.2169
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,48.84702,48.84702,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,17.55232,302.9611,0,5.58644,-5.58644,397.4606,94.63329,0.1168545,5.83783,0,0,302.9611
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75948,297.3747,0,0,0,397.4606,94.63329,0.1168545,0,0,0,297.3747
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,44.82578,44.82578,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,23.75948,297.3747,0,8.623037,-8.623037,388.3712,92.46913,0.1168545,9.011074,0,0,297.3747
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.97551,42.97551,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.34063,288.7516,0,17.35361,-17.35361,370.0788,88.11383,0.1168545,18.13453,0,0,288.7516
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,41.79134,41.79134,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,52.62243,271.398,0,9.885153,-9.885153,359.659,85.63291,0.1168545,10.32998,0,0,271.398
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.87032,40.87032,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,63.60593,261.5129,0,29.33615,-29.33615,328.7359,78.2703,0.1168545,30.65628,0,0,261.5129
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.89996,39.89996,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.20165,232.1767,0,10.63571,-10.63571,317.5249,75.60102,0.1168545,11.11432,0,0,232.1767
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.06117,39.06117,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.0191,221.541,0,16.9563,-16.9563,299.6514,71.34543,0.1168545,17.71933,0,0,221.541
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,38.39507,38.39507,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,126.8594,204.5847,0,4.334016,-4.334016,295.0829,70.25771,0.1168545,4.529047,0,0,204.5847
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,37.69608,37.69608,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,131.675,200.2507,0,39.62052,-39.62052,253.3193,60.31399,0.1168545,41.40344,0,0,200.2507
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.05466,37.05466,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,175.6978,160.6302,0,16.78918,-16.78918,235.6219,56.10034,0.1168545,17.5447,0,0,160.6302
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.645395,37.41078,36.65993,12.12937,12.12937,0,0,0,12.12937,21.80983,1.776357E-15,0,0,2.645395,12.76775,12.12937,0,0,194.3525,143.841,0,10.12236,-10.12236,224.952,53.55989,0.1168545,13.3423,2.116316,0,146.4864
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.71219,42.30133,36.24054,18.97931,18.97931,0,0,0,18.97931,109.1304,0,0,0,20.71219,19.97822,18.97931,0,0,205.5995,133.7186,0.7339736,0,0.7339736,225.6483,53.72568,0.1168535,20.87724,16.56976,0,154.4308
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,45.28617,51.9375,37.83588,36.96243,36.96243,0,0,0,36.96243,122.5195,0,0,0,45.28617,38.90782,36.96243,0,0,204.8656,134.3792,6.378356,0,6.378356,231.6993,55.1664,0.1168449,40.65867,36.22894,0,179.6654
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,59.39778,61.45094,41.72555,36.14432,36.14432,0,-1,0,36.14432,164.3351,0,0,0,59.39778,38.04665,36.14432,0,0,198.4872,140.1197,21.35113,0,21.35113,251.9548,59.98912,0.1168161,39.75875,47.51822,0,199.5175
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,62.81885,67.2472,45.51654,30.88183,30.88183,0,0,0,30.88183,203.4169,0,0,0,62.81885,32.50719,30.88183,0,0,177.1361,159.3358,30.31166,0,30.31166,280.711,66.83582,0.1167751,33.97001,50.25508,0,222.1546
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,63.17361,70.80973,48.38651,69.78353,69.78353,81,0,22.761,69.78353,90.52798,0,0,0,63.17361,0,0,11.21647,10.65565,146.8244,186.6163,73.82926,0,73.82926,350.7516,83.51211,0.1168728,76.76188,50.53889,81,249.7899
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,58.2598,71.37091,50.60683,27.23554,27.23554,0,0,0,27.23554,213.9109,0,0,0,58.2598,28.66899,27.23554,0,0,72.99515,253.0626,29.59081,0,29.59081,378.8239,90.19598,0.1168329,29.95909,46.60784,0,311.3224
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,49.14914,70.13794,52.77781,0,0,0,0,0,0,0,5.744806,0,0,49.14914,0,0,0,0,43.40434,279.6943,43.40434,0,43.40434,420.0009,100,0.1167744,0,39.31931,0,328.8435
