Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,42.63171,68.80093,53.88797,0,0,0,-1,0,0,0,42.63171,0,0,42.63171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167744,0,34.10537,0,361.3899
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,39.21485,67.63048,54.02776,0,0,0,0,0,0,0,39.21485,0,0,39.21485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167744,0,31.37188,0,357.9731
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,26.44427,63.0476,54.16756,53.1407,53.1407,0,0,0,53.1407,49.76274,0,0,0,26.44427,55.93758,53.1407,0,0,0,318.7582,0,29.49331,-29.49331,388.9122,92.59795,0.1167744,58.45477,21.15541,0,345.2025
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.1173,57.95868,53.0574,35.44634,35.44634,0,0,0,35.44634,42.6484,0,0,0,15.1173,37.31194,35.44634,0,0,32.77035,289.2649,0,22.19464,-22.19464,365.517,87.02767,0.1167744,38.99097,12.09384,0,304.3822
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.43106,267.0703,0,0,0,365.517,87.02767,0.1167744,0,0,0,267.0703
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,48.89636,48.89636,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,57.43106,267.0703,0,9.629587,-9.629587,355.3665,84.61089,0.1167744,10.06292,0,0,267.0703
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,46.71716,46.71716,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,68.1306,257.4407,0,40.86272,-40.86272,312.2934,74.35542,0.1167744,42.70154,0,0,257.4407
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,44.84222,44.84222,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,113.5336,216.578,0,26.81759,-26.81759,284.0252,67.62491,0.1167744,28.02438,0,0,216.578
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.97551,42.97551,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,143.3309,189.7604,0,7.175464,-7.175464,276.4616,65.82405,0.1167744,7.49836,0,0,189.7604
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,41.79134,41.79134,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,151.3037,182.5849,0,1.198576,-1.198576,275.1982,65.52324,0.1167744,1.252512,0,0,182.5849
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.84565,40.84565,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,152.6354,181.3863,0,10.71311,-10.71311,263.9055,62.83453,0.1167744,11.1952,0,0,181.3863
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.87529,39.87529,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,164.5389,170.6732,0,22.08365,-22.08365,240.6273,57.29211,0.1167744,23.07741,0,0,170.6732
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.02005,39.02005,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,189.0763,148.5896,0,25.62824,-25.62824,213.6128,50.86009,0.1167744,26.78151,0,0,148.5896
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,38.34573,38.34573,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,217.5521,122.9613,0,42.52934,-42.52934,168.783,40.18634,0.1167744,44.44316,0,0,122.9613
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.63029,37.63029,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,264.8069,80.43201,0,16.02179,-16.02179,151.8945,36.16529,0.1167744,16.74277,0,0,80.43201
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.95598,36.95598,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,282.6089,64.41022,0,50.4763,-50.4763,98.68782,23.49705,0.1167744,52.74773,0,0,64.41022
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.565483,37.27235,36.54481,14.75616,14.75616,81,0,22.761,14.75616,17.38585,0,0,0,2.565483,0,0,66.24384,62.93165,338.6937,13.93393,65.49713,0,65.49713,160.8239,38.29132,0.1168831,16.23177,2.052386,81,16.49941
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.75199,43.41972,36.12542,10.48765,10.48765,81,0,22.761,10.48765,236.0108,0,0,0,24.75199,0,0,70.51235,66.98673,273.1965,72.88135,91.73872,0,91.73872,247.8548,59.01294,0.1169563,11.53642,19.80159,81,97.63334
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,41.86376,50.67331,37.74542,29.72913,29.72913,81,0,22.761,29.72913,140.8173,0,0,0,41.86376,0,0,51.27087,48.70733,181.4578,155.4462,90.57108,0,90.57108,333.7781,79.47083,0.1170309,32.70204,33.491,81,197.31
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,41.00345,54.67912,41.67621,0,0,0,-1,0,0,0,0,0,0,41.00345,0,0,0,0,90.88672,236.9602,41.00345,0,41.00345,372.6774,88.73254,0.1169757,0,32.80276,0,277.9636
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,38.99451,58.20513,45.54121,0,0,0,0,0,0,0,0,0,0,38.99451,0,0,0,0,49.88327,273.8633,38.99451,0,38.99451,409.6709,97.54049,0.1169233,0,31.19561,0,312.8578
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,57.30582,68.41855,48.42763,25.86749,25.86749,0,0,0,25.86749,221.536,19.18812,0,0,57.30582,27.22894,25.86749,0,0,10.88876,308.9583,10.88876,0,10.88876,420.0009,100,0.1169086,28.45424,45.84465,0,366.2642
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,82.50148,82.68,50.64795,24.17643,24.17643,0,0,0,24.17643,341.2475,57.0526,0,0,82.50148,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1169086,26.59408,66.00118,0,401.2597
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,74.00542,81.29241,52.86826,27.88443,27.88443,0,0,0,27.88443,265.4005,44.65339,0,0,74.00542,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1169086,30.67287,59.20434,0,392.7636
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,72.62319,81.98025,53.93731,27.94152,27.94152,0,-1,0,27.94152,259.9113,43.21106,0,0,72.62319,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1169086,30.73568,58.09856,0,391.3814
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,57.95506,75.3504,54.0771,0,0,0,0,0,0,0,57.95506,0,0,57.95506,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169086,0,46.36405,0,376.7133
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,29.58475,64.22575,54.20868,38.95876,38.95876,0,0,0,38.95876,75.93864,0,0,0,29.58475,41.00922,38.95876,0,0,0,318.7582,0,11.42447,-11.42447,407.9584,97.13276,0.1169086,42.85463,23.6678,0,348.343
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.08718,57.28099,53.0574,3.002614,3.002614,0,0,0,3.002614,435.8596,0,0,0,13.08718,3.160646,3.002614,0,0,12.69385,307.3338,9.926536,0,9.926536,417.3755,99.37493,0.1168953,3.302875,10.46975,0,320.4209
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,50.92754,50.92754,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,2.767316,316.2676,0,52.03526,-52.03526,362.5255,86.31544,0.1168953,76.65185,0,81,316.2676
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,48.84702,48.84702,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,60.58427,264.2324,0,36.92802,-36.92802,323.6,77.04746,0.1168953,38.58978,0,0,264.2324
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,46.69249,46.69249,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,101.6154,227.3044,0,69.03729,-69.03729,250.8283,59.72091,0.1168953,72.14397,0,0,227.3044
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,44.82578,44.82578,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,178.3235,158.2671,0,10.88309,-10.88309,239.3565,56.98954,0.1168953,11.37283,0,0,158.2671
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.95084,42.95084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.4158,147.384,0,0,0,239.3565,56.98954,0.1168953,0,0,0,147.384
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,41.75022,41.75022,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,190.4158,147.384,0,38.94989,-38.94989,198.2997,47.21413,0.1168953,40.70263,0,0,147.384
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,40.79631,40.79631,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,233.6935,108.4341,0,9.339971,-9.339971,188.4545,44.87004,0.1168953,9.76027,0,0,108.4341
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.82595,39.82595,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,244.0712,99.09412,0,16.35633,-16.35633,171.2135,40.76503,0.1168953,17.09237,0,0,99.09412
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.97071,38.97071,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,262.2449,82.73779,0,1.852863,-1.852863,169.2604,40.30001,0.1168953,1.936241,0,0,82.73779
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,38.27995,38.27995,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,264.3036,80.88493,0,22.19069,-22.19069,145.8693,34.73072,0.1168953,23.18927,0,0,80.88493
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,37.56451,37.56451,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,288.96,58.69424,0,19.17218,-19.17218,125.6601,29.91901,0.1168953,20.03493,0,0,58.69424
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.86552,36.86552,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,310.2624,39.52206,0,13.33039,-13.33039,111.6086,26.57343,0.1168953,13.93026,0,0,39.52206
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.071045,36.73241,36.42968,28.15966,28.15966,20.25,0,7.39125,28.15966,3.803472,0,0,0,1.071045,8.325958,7.90966,0,0,325.0739,26.19166,0,7.254913,-7.254913,103.9613,24.75263,0.1168953,30.97563,0.8568357,81,27.26271
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.853997,38.54094,36.01028,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3347.874,0,0,0,8.853997,0,0,72.31579,68.7,333.135,18.93675,77.55399,0,77.55399,177.5354,42.27026,0.1169601,0.2909128,7.083198,81,27.79075
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.610416,39.55632,37.65496,59.36755,59.36755,81,0,22.761,59.36755,11.13473,0,0,0,6.610416,0,0,21.63245,20.55083,255.581,88.73535,27.16124,0,27.16124,203.3029,48.40535,0.1170137,65.30431,5.288333,81,95.34576
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.28686,48.43406,41.65154,5.253703,5.253703,0,-1,0,5.253703,424.2124,0,0,0,22.28686,5.530213,5.253703,0,0,228.4197,113.1805,16.75665,0,16.75665,219.1996,52.19028,0.1169912,5.779073,17.82949,0,135.4673
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.67296,50.07941,45.56588,0,0,0,0,0,0,0,0,0,0,14.67296,0,0,0,0,211.6631,128.2614,14.67296,0,14.67296,233.1196,55.50455,0.1169715,0,11.73837,0,142.9344
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.41047,56.30292,48.47697,31.85501,31.85501,0,0,0,31.85501,76.62994,0,0,0,24.41047,33.53158,31.85501,0,0,196.9901,141.4671,0,9.121111,-9.121111,223.5051,53.21539,0.1169715,35.0405,19.52838,0,165.8776
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.90975,54.19512,50.74662,0,0,0,0,0,0,0,0,0,0,10.90975,0,0,0,0,207.1247,132.346,10.90975,0,10.90975,233.855,55.67965,0.1169569,0,8.7278,0,143.2558
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.05334,59.48753,52.91761,6.842653,6.842653,0,0,0,6.842653,293.0638,0,0,0,20.05334,7.202793,6.842653,0,0,196.215,142.1648,12.85054,0,12.85054,246.0461,58.58229,0.1169396,7.526919,16.04267,0,162.2181
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.34779,60.35513,53.97842,0,0,0,-1,0,0,0,0,0,0,19.34779,0,0,0,0,183.3644,153.7303,19.34779,0,19.34779,264.401,62.9525,0.1169137,0,15.47823,0,173.078
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.18846,58.40723,54.11822,3.768534,3.768534,0,0,0,3.768534,349.9626,0,0,0,13.18846,3.966878,3.768534,0,0,164.0166,171.1433,9.221582,0,9.221582,273.1494,65.03544,0.1169013,4.145387,10.55077,0,184.3317
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.60663,59.36687,54.25802,42.40393,42.40393,0,0,0,42.40393,36.80469,0,0,0,15.60663,44.63571,42.40393,0,0,154.795,179.4427,0,29.02908,-29.02908,242.55,57.7499,0.1169013,46.64432,12.48531,0,195.0493
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.451532,56.12503,53.09852,30.84652,30.84652,0,0,0,30.84652,30.64051,0,3.552714E-15,0,9.451532,32.47002,30.84652,0,0,187.0496,150.4136,0,23.01849,-23.01849,218.2864,51.97285,0.1169013,33.93117,7.561226,0,159.8652
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.6257,127.3951,0,0,0,218.2864,51.97285,0.1169013,0,0,0,127.3951
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,48.84702,48.84702,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,212.6257,127.3951,0,13.65395,-13.65395,203.8939,48.54607,0.1169013,14.26838,0,0,127.3951
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,46.67604,46.67604,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,227.7967,113.7412,0,68.43324,-68.43324,131.7589,31.37111,0.1169013,71.51274,0,0,113.7412
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,44.80111,44.80111,40.85875,40.85875,0,-1,0,40.85875,0,0,0,1.902084,0,43.00921,40.85875,0,0,303.8336,45.30794,0,43.00921,-43.00921,86.42324,20.57692,0.1169013,44.94462,0,0,45.30794
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.92617,42.92617,17.75829,2.183791,0,-1,0,2.183791,0,0,15.5745,17.35032,0,2.298728,2.183791,0,0,351.6217,2.298728,0,2.298728,-2.298728,84.00017,20,0.1169013,19.53411,0,0,2.298728
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,41.72555,41.72555,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169013,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,40.77164,40.77164,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169013,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,39.78483,39.78483,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169013,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.92137,38.92137,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169013,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,38.23061,38.23061,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169013,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,37.4905,37.4905,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169013,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.77506,36.77506,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1169896,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.453826,36.74194,36.331,22.17153,22.17153,81,0,22.761,22.17153,6.557176,0,0,0,1.453826,0,0,58.82847,55.88705,311.1717,38.70374,57.34087,0,57.34087,179.1958,42.66559,0.1171066,24.38868,1.163061,81,40.15757
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.32925,39.14547,35.89516,27.42968,27.42968,81,0,22.761,27.42968,41.30289,0,0,0,11.32925,0,0,53.57032,50.8918,253.8308,90.31053,62.22105,0,62.22105,238.2239,56.71986,0.1172187,30.17265,9.063401,81,101.6398
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.00265,42.86775,37.58096,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8247.343,0,0,0,18.00265,0,0,72.31579,68.7,191.6097,146.3095,86.70265,0,86.70265,320.4773,76.30396,0.1172706,0.2401127,14.40212,81,164.3121
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,37.77001,53.52033,41.63509,31.38478,31.38478,0,-1,0,31.38478,120.345,0,0,0,37.77001,33.03661,31.38478,0,0,104.9071,224.3419,4.733403,0,4.733403,324.9677,77.37312,0.1172642,34.52326,30.21601,0,262.1119
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,47.78019,61.43099,45.56588,41.25052,41.25052,0,0,0,41.25052,115.8293,0,0,0,47.78019,43.4216,41.25052,0,0,100.1737,228.6019,4.35859,0,4.35859,329.1027,78.35762,0.1172584,45.37558,38.22416,0,276.3821
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,50.71027,65.84447,48.47697,0,0,0,0,0,0,0,0,0,0,50.71027,0,0,0,0,95.81508,232.5247,50.71027,0,50.71027,377.2107,89.81188,0.1171904,0,40.56821,0,283.2349
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,73.55907,78.37131,50.74662,0,0,0,0,0,0,0,28.45426,0,0,73.55907,0,0,0,0,45.10481,278.1639,45.10481,0,45.10481,420.0009,100,0.11713,0,58.84726,0,351.723
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,58.17264,74.06724,52.91761,54.77951,54.77951,0,0,0,54.77951,106.1942,0.5099974,0,0,58.17264,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.11713,60.25747,46.53811,0,376.9309
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,27.34596,63.22179,54.02776,18.74684,18.74684,0,-1,0,18.74684,145.8697,7.612448,0,0,27.34596,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.11713,20.62152,21.87677,0,346.1042
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,32.11774,65.11034,54.16756,0,0,0,0,0,0,0,32.11774,0,0,32.11774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11713,0,25.69419,0,350.876
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,21.63299,61.44165,54.25802,0,0,0,0,0,0,0,21.63299,0,0,21.63299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11713,0,17.30639,0,340.3912
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.04718,58.36506,53.14786,16.28225,16.28225,0,0,0,16.28225,98.55631,0,0,0,16.04718,17.13921,16.28225,0,0,0,318.7582,0,1.092025,-1.092025,418.8497,99.72593,0.11713,17.91047,12.83775,0,334.8054
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,50.92754,50.92754,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,1.213362,317.6662,0,19.74836,-19.74836,398.0331,94.76961,0.11713,20.63704,0,0,317.6662
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,48.84702,48.84702,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.15599,297.9178,0,59.39241,-59.39241,335.428,79.86366,0.11713,62.06507,0,0,297.9178
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,46.67604,46.67604,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.14756,238.5254,0,11.42548,-11.42548,323.3845,76.99616,0.11713,11.93962,0,0,238.5254
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.8425,227.0999,0,0,0,323.3845,76.99616,0.11713,0,0,0,227.0999
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.9015,42.9015,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.8425,227.0999,0,33.03474,-33.03474,288.5629,68.70531,0.11713,34.5213,0,0,227.0999
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,41.67621,41.67621,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.5478,194.0652,0,17.06993,-17.06993,270.5696,64.4212,0.11713,17.83808,0,0,194.0652
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,40.70585,40.70585,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.5144,176.9953,0,15.0844,-15.0844,254.6692,60.63541,0.11713,15.76319,0,0,176.9953
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,39.73549,39.73549,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.2748,161.9109,0,24.57034,-24.57034,228.7698,54.46889,0.11713,25.67601,0,0,161.9109
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.85558,38.85558,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.5752,137.3405,0,19.9999,-19.9999,207.688,49.44944,0.11713,20.8999,0,0,137.3405
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.16482,38.16482,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.7973,117.3406,0,11.07591,-11.07591,196.013,46.66967,0.11713,11.57433,0,0,117.3406
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.1039,106.2647,0,0,0,196.013,46.66967,0.11713,0,0,0,106.2647
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,36.70105,36.70105,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.1039,106.2647,0,24.4734,-24.4734,170.2158,40.52749,0.11713,25.5747,0,0,106.2647
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.839676,38.19123,36.24054,5.025129,5.025129,0,0,0,5.025129,136.1095,0,0,0,6.839676,5.289609,5.025129,0,0,263.2966,81.79132,1.550068,0,1.550068,171.6863,40.87761,0.117128,5.527641,5.471741,0,88.631
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.16837,44.45735,35.8047,21.54609,21.54609,0,0,0,21.54609,135.3767,0,0,0,29.16837,22.68009,21.54609,0,0,261.7465,83.18638,6.488284,0,6.488284,177.8416,42.34316,0.1171193,23.70069,23.3347,0,112.3548
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,50.81625,53.47637,37.4905,27.1466,27.1466,0,0,0,27.1466,187.192,0,0,0,50.81625,28.57537,27.1466,0,0,255.2582,89.02583,22.24088,0,22.24088,198.9412,47.36686,0.1170895,29.86126,40.653,0,139.8421
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,71.71735,66.21212,41.58575,37.01463,37.01463,0,-1,0,37.01463,193.7541,0,0,0,71.71735,38.96276,37.01463,0,0,233.0173,109.0426,32.75459,0,32.75459,230.0149,54.76535,0.1170458,40.71609,57.37388,0,180.76
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,71.34102,70.90587,45.56588,0,0,0,0,0,0,0,0,0,0,71.34102,0,0,0,0,200.2627,138.5218,71.34102,0,71.34102,297.6949,70.87961,0.1169505,0,57.07281,0,209.8628
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,82.34566,79.78823,48.52631,60.36408,60.36408,0,0,0,60.36408,136.415,0,0,0,82.34566,63.54113,60.36408,0,0,128.9217,202.7287,18.80453,0,18.80453,315.5345,75.12711,0.1169255,66.40048,65.87653,0,285.0743
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,83.35868,83.31403,50.78774,10.91467,10.91467,0,0,0,10.91467,763.7305,0,0,0,83.35868,11.48913,10.91467,0,0,110.1172,219.6528,71.86955,0,71.86955,383.7159,91.36076,0.1168297,12.00614,66.68694,0,303.0114
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,77.73663,83.29498,52.96695,38.09492,38.09492,0,0,0,38.09492,204.0603,0,0,0,77.73663,40.09992,38.09492,0,0,38.24764,284.3354,37.63671,0,37.63671,419.4213,99.86201,0.1167796,41.90442,62.1893,0,362.072
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,61.41333,76.82137,54.02776,49.4791,49.4791,0,-1,0,49.4791,124.1197,8.719135,0,0,61.41333,52.08326,49.4791,0,0,0.6109309,318.2084,0.6109309,0,0.6109309,420.0009,100,0.1167788,54.42701,49.13066,0,379.6217
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,53.34699,73.47811,54.16756,24.25896,24.25896,0,0,0,24.25896,219.9064,27.81125,0,0,53.34699,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1167788,26.68485,42.67759,0,372.1052
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,38.5173,67.6721,54.30736,22.97865,22.97865,0,0,0,22.97865,167.6221,14.32925,0,0,38.5173,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1167788,25.27651,30.81384,0,357.2755
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.94273,57.9937,53.14786,79.6372,79.6372,20.25,0,7.39125,79.6372,18.7635,0,0,0,14.94273,62.51284,59.3872,0,0,0,318.7582,0,47.57012,-47.57012,369.8575,88.06114,0.1167788,87.60092,11.95418,81,333.701
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,50.92754,50.92754,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,52.85569,271.1881,0,32.35619,-32.35619,335.7511,79.94058,0.1167788,33.81222,0,0,271.1881
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,48.84702,48.84702,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,88.80701,238.8319,0,16.19327,-16.19327,318.6819,75.87649,0.1167788,16.92197,0,0,238.8319
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,46.65137,46.65137,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,106.7995,222.6386,0,72.00183,-72.00183,242.7853,57.80591,0.1167788,75.24191,0,0,222.6386
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,44.77644,44.77644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.8016,150.6368,0,0,0,242.7853,57.80591,0.1167788,0,0,0,150.6368
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,42.86038,42.86038,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,186.8016,150.6368,0,12.20108,-12.20108,229.9242,54.74376,0.1167788,12.75013,0,0,150.6368
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,41.61042,41.61042,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,200.3583,138.4357,0,31.15617,-31.15617,197.0827,46.92437,0.1167788,32.5582,0,0,138.4357
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,40.65651,40.65651,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,234.9763,107.2795,0,19.5957,-19.5957,176.4271,42.00636,0.1167788,20.4775,0,0,107.2795
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,39.66148,39.66148,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,256.7493,87.68385,0,10.1118,-10.1118,165.7683,39.46856,0.1167788,10.56684,0,0,87.68385
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.78979,38.78979,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,267.9846,77.57205,0,24.71335,-24.71335,139.7181,33.26616,0.1167788,25.82545,0,0,77.57205
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.06614,38.06614,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,295.4439,52.8587,0,32.37608,-32.37608,105.5907,25.1406,0.1167788,33.83301,0,0,52.8587
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,37.32603,37.32603,20.09847,19.45848,0,-1,0,19.45848,0,0,0.6399837,2.649831,0,20.48262,19.45848,0,0,331.4174,20.48262,0,20.48262,-20.48262,84.00017,20,0.1167788,22.10831,0,0,20.48262
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,36.58593,36.58593,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.116886,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.262352,37.62097,36.12542,24.71687,24.71687,81,0,22.761,24.71687,21.29053,0,0,0,5.262352,0,0,56.28313,53.46898,301.629,47.29215,58.73133,0,58.73133,189.5679,45.13512,0.1170021,27.18856,4.209881,81,52.5545
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.45986,41.95547,35.68957,0,0,72.31579,0,20.56389,0,0,0,0,0,21.45986,0,0,72.31579,68.7,242.8976,100.1503,90.15986,0,90.15986,275.101,65.50012,0.1170486,0,17.16789,81,121.6102
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.62371,45.31659,37.37537,6.637712,6.637712,78.9535,0,22.24324,6.637712,401.0977,0,0,0,26.62371,0,0,72.31579,68.7,152.7378,181.2942,95.32371,0,95.32371,365.5331,87.03151,0.1171092,7.301483,21.29897,81,207.9179
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,31.7844,51.37223,41.51175,0,0,0,-1,0,0,0,0,0,0,31.7844,0,0,0,0,57.41408,267.0855,31.7844,0,31.7844,395.6864,94.21085,0.117067,0,25.42752,0,298.8699
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,44.23335,60.06612,45.51654,30.45276,30.45276,0,0,0,30.45276,145.2523,0,0,0,44.23335,32.05554,30.45276,0,0,25.62968,295.6915,12.1778,0,12.1778,407.2393,96.96153,0.1170508,33.49804,35.38668,0,339.9249
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,30.73787,58.47805,48.47697,40.81066,40.81066,0,0,0,40.81066,75.31824,0,0,0,30.73787,42.95859,40.81066,0,0,13.45188,306.6515,0,12.22072,-12.22072,394.3575,93.89445,0.1170508,44.89172,24.5903,0,337.3894
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,30.48657,60.82729,50.74662,0,0,0,0,0,0,0,3.456114,0,0,30.48657,0,0,0,0,27.03046,294.4308,27.03046,0,27.03046,420.0009,100,0.1170149,0,24.38926,0,324.9174
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,31.38527,63.54279,52.96695,18.72503,18.72503,0,0,0,18.72503,167.6113,11.67471,0,0,31.38527,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1170149,20.59753,25.10822,0,350.1435
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,39.58199,67.77174,54.02776,31.17558,31.17558,0,-1,0,31.17558,126.9647,6.765588,0,0,39.58199,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1170149,34.29314,31.66559,0,358.3402
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,36.73004,66.83617,54.16756,11.41345,11.41345,0,0,0,11.41345,321.8136,24.71588,0,0,36.73004,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1170149,12.5548,29.38404,0,355.4883
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.23255,59.29117,54.30736,0,0,0,0,0,0,0,15.23255,0,0,15.23255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170149,0,12.18604,0,333.9908
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.613306,54.56032,53.09852,0,0,0,0,0,0,0,4.613306,0,0,4.613306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170149,0,3.690645,0,323.3715
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,50.88642,50.88642,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1170149,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,48.79768,48.79768,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1170149,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,46.6267,46.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1170149,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,44.7271,44.7271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1170149,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,42.83571,42.83571,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1170149,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,41.58575,41.58575,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1170149,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,40.61539,40.61539,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1170149,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,39.62036,39.62036,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1170149,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,38.71579,38.71579,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1170149,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.00035,38.00035,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1170149,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,37.26024,37.26024,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1170149,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,36.49547,36.49547,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1170149,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.448856,36.70232,36.01028,24.62962,24.62962,0,0,0,24.62962,9.942728,0,3.552714E-15,0,2.448856,25.92591,24.62962,0,0,276.658,69.76601,0,23.47706,-23.47706,132.793,31.61732,0.1170149,27.09258,1.959085,0,72.21486
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.39259,39.10424,35.54977,9.996057,9.996057,0,0,0,9.996057,123.9747,0,0,0,12.39259,10.52216,9.996057,0,0,302.7437,46.28895,1.870421,0,1.870421,134.5674,32.0398,0.1170124,10.99566,9.914068,0,58.68153
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.51117,44.22438,37.26024,33.13044,33.13044,0,0,0,33.13044,70.96546,0,7.105427E-15,0,23.51117,34.87415,33.13044,0,0,300.8732,47.97232,0,11.36298,-11.36298,122.5898,29.18799,0.1170124,36.44348,18.80894,0,71.4835
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,39.66957,53.91224,41.39662,10.0987,10.0987,0,-1,0,10.0987,392.8185,0,0,0,39.66957,10.63021,10.0987,0,0,313.4987,36.60935,29.03936,0,29.03936,150.139,35.7473,0.1169739,11.10857,31.73566,0,76.27892
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,44.25267,60.01835,45.4672,39.81919,39.81919,0,0,0,39.81919,111.134,0,0,0,44.25267,41.91493,39.81919,0,0,284.4594,62.74477,2.337741,0,2.337741,152.3567,36.27534,0.1169708,43.80111,35.40214,0,106.9974
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,54.03286,67.09921,48.42763,37.3578,37.3578,0,0,0,37.3578,144.6361,0,0,0,54.03286,39.32401,37.3578,0,0,282.1216,64.84874,14.70885,0,14.70885,166.3108,39.59772,0.1169513,41.09359,43.22628,0,118.8816
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,41.33427,64.79856,50.74662,0,0,0,0,0,0,0,0,0,0,41.33427,0,0,0,0,267.4128,78.08671,41.33427,0,41.33427,205.5239,48.93417,0.1168966,0,33.06742,0,119.421
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,51.43655,71.2311,52.91761,44.62637,44.62637,0,0,0,44.62637,115.2604,0,0,0,51.43655,46.97513,44.62637,0,0,226.0785,115.2876,4.461423,0,4.461423,209.7564,49.9419,0.1168906,49.08901,41.14924,0,166.7241
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,44.67478,69.76479,54.02776,36.72616,36.72616,0,-1,0,36.72616,121.6429,0,0,0,44.67478,38.65912,36.72616,0,0,221.6171,119.3028,6.015666,0,6.015666,215.4633,51.3007,0.1168827,40.39878,35.73983,0,163.9776
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,50.7871,72.34953,54.11822,33.47764,33.47764,0,0,0,33.47764,151.7045,0,0,0,50.7871,35.23962,33.47764,0,0,215.6014,124.7169,15.54747,0,15.54747,230.213,54.8125,0.1168621,36.82541,40.62968,0,175.504
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,39.38244,67.95025,54.25802,0,0,0,0,0,0,0,0,0,0,39.38244,0,0,0,0,200.054,138.7097,39.38244,0,39.38244,267.5744,63.70807,0.11681,0,31.50595,0,178.0921
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.417831,56.11401,53.09852,0,0,0,0,0,0,0,0,0,0,9.417831,0,0,0,0,160.6715,174.1539,9.417831,0,9.417831,276.509,65.83534,0.1167975,0,7.534265,0,183.5717
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,50.83708,50.83708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.2537,182.6299,0,0,0,276.509,65.83534,0.1167975,0,0,0,182.6299
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,48.75656,48.75656,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,151.2537,182.6299,0,23.30202,-23.30202,251.9465,59.98714,0.1167975,24.35061,0,0,182.6299
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,46.57736,46.57736,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,177.1448,159.3279,0,16.8458,-16.8458,234.1895,55.75928,0.1167975,17.60386,0,0,159.3279
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,44.68598,44.68598,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,195.8624,142.4821,0,23.46362,-23.46362,209.4566,49.87053,0.1167975,24.51949,0,0,142.4821
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,42.7617,42.7617,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,221.9331,119.0185,0,26.89869,-26.89869,181.1029,43.11966,0.1167975,28.10913,0,0,119.0185
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,41.4953,41.4953,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,251.8205,92.11976,0,24.55711,-24.55711,155.2175,36.95646,0.1167975,25.66218,0,0,92.11976
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,40.51671,40.51671,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,279.1062,67.56265,0,43.4573,-43.4573,109.4094,26.04981,0.1167975,45.41288,0,0,67.56265
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,39.5299,39.5299,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,327.3921,24.10535,0,3.328081,-3.328081,105.9013,25.21455,0.1167975,3.477845,0,0,24.10535
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,38.62533,38.62533,21.00653,19.7384,0,-1,0,19.7384,0,0,1.268125,3.368777,0,20.77727,19.7384,0,0,331.09,20.77727,0,20.77727,-20.77727,84.00017,20,0.1167975,23.10718,0,0,20.77727
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.90989,37.90989,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167975,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.14511,37.14511,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167975,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.38034,36.38034,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1169077,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.386402,37.68623,35.87049,19.6444,19.6444,81,0,22.761,19.6444,32.51004,0,0,0,6.386402,0,0,61.3556,58.28782,291.3307,56.56056,64.67422,0,64.67422,204.9756,48.80362,0.1170153,21.60884,5.109121,81,62.94696
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.98266,43.35857,35.40998,21.23827,21.23827,81,0,22.761,21.23827,127.0474,0,0,0,26.98266,0,0,59.76173,56.77364,226.6565,114.7674,83.7563,0,83.7563,284.4338,67.7222,0.1170974,23.3621,21.58613,81,141.75
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,49.18122,52.51858,37.14511,34.24905,34.24905,81,0,22.761,34.24905,143.5988,0,0,0,49.18122,0,0,46.75095,44.4134,142.9002,190.148,93.59463,0,93.59463,373.2255,88.86303,0.1171665,37.67395,39.34498,81,239.3293
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,67.47266,64.16685,41.33083,37.04226,37.04226,0,-1,0,37.04226,182.1505,0,0,0,67.47266,38.99185,37.04226,0,0,49.30558,274.3832,28.48081,0,28.48081,400.2447,95.29617,0.1171288,40.74648,53.97813,0,341.8559
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,73.14404,71.52429,45.42608,38.8176,38.8176,0,0,0,38.8176,188.4301,11.45862,0,0,73.14404,40.86064,38.8176,0,0,20.82478,300.0159,20.82478,0,20.82478,420.0009,100,0.1171013,42.69937,58.51523,0,373.16
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,82.96881,79.97031,48.42763,15.07567,15.07567,0,0,0,15.07567,550.3489,67.09968,0,0,82.96881,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1171013,16.58324,66.37505,0,401.7271
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,81.24607,82.09895,50.69728,25.93549,25.93549,0,0,0,25.93549,313.2621,53.94556,0,0,81.24607,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1171013,28.52904,64.99686,0,400.0043
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,65.92744,77.51561,52.91761,0,0,0,0,0,0,0,65.92744,0,0,65.92744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171013,0,52.74195,0,384.6857
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,54.12477,73.58622,53.97842,47.116,47.116,0,-1,0,47.116,114.8756,4.528982,0,0,54.12477,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1171013,51.8276,43.29982,0,372.883
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,52.32484,72.99055,54.11822,7.595583,7.595583,0,0,0,7.595583,688.8851,44.32949,0,0,52.32484,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1171013,8.355141,41.85987,0,371.0831
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,36.80888,66.91129,54.20868,24.58355,24.58355,0,0,0,24.58355,149.7298,10.93147,0,0,36.80888,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1171013,27.0419,29.44711,0,355.5671
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.28916,58.35283,53.0574,49.42617,49.42617,0,0,0,49.42617,32.95654,0,7.105427E-15,0,16.28916,52.02754,49.42617,0,0,0,318.7582,0,35.73839,-35.73839,382.3293,91.03059,0.1171013,54.36878,13.03133,0,335.0474
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,50.78774,50.78774,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.70932,283.0198,0,46.64418,-46.64418,333.162,79.32413,0.1171013,48.74317,0,0,283.0198
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,48.6661,48.6661,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.53619,236.3757,0,56.9469,-56.9469,273.1347,65.03194,0.1171013,59.50951,0,0,236.3757
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.51157,46.51157,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.8105,179.4288,0,18.8214,-18.8214,253.2952,60.30826,0.1171013,19.66837,0,0,179.4288
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7232,160.6074,0,0,0,253.2952,60.30826,0.1171013,0,0,0,160.6074
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,42.69591,42.69591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7232,160.6074,0,0,0,253.2952,60.30826,0.1171013,0,0,0,160.6074
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,41.42129,41.42129,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.7232,160.6074,0,19.92318,-19.92318,232.2943,55.30806,0.1171013,20.81972,0,0,160.6074
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,40.45092,40.45092,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.86,140.6842,0,15.7473,-15.7473,215.6952,51.3559,0.1171013,16.45592,0,0,140.6842
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,39.43122,39.43122,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.357,124.9369,0,18.39211,-18.39211,196.3082,46.73996,0.1171013,19.21975,0,0,124.9369
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,38.53487,38.53487,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.7927,106.5448,0,14.1057,-14.1057,181.4395,43.19979,0.1171013,14.74046,0,0,106.5448
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.81121,37.81121,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,251.4657,92.43907,0,16.09796,-16.09796,164.4708,39.15963,0.1171013,16.82236,0,0,92.43907
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.02999,37.02999,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.3524,76.34112,0,39.2712,-39.2712,123.0753,29.30358,0.1171013,41.0384,0,0,76.34112
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.24054,36.24054,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.987,37.06992,0,16.64264,-16.64264,105.5324,25.12671,0.1171013,17.39156,0,0,37.06992
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.004804,36.27932,35.71424,24.20872,24.20872,20.25,0,7.39125,24.20872,8.281329,0,0,0,2.004804,4.167075,3.958721,0,0,331.4788,20.42728,0,2.162271,-2.162271,103.2532,24.58404,0.1171013,26.62959,1.603843,81,22.43208
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.752466,37.70965,35.22084,33.93667,33.93667,81,0,22.761,33.93667,25.79058,0,0,0,8.752466,0,0,47.06333,44.71016,333.8813,18.26501,53.46263,0,53.46263,153.9723,36.65999,0.1172062,37.33034,7.001973,81,27.01747
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.612799,38.87464,36.98065,28.21602,28.21602,81,0,22.761,28.21602,23.43633,0,0,0,6.612799,0,0,52.78398,50.14478,280.4187,66.38137,56.75758,0,56.75758,207.8172,49.4802,0.1173183,31.03763,5.290239,81,72.99417
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.43719,49.3071,41.2157,44.18094,44.18094,0,-1,0,44.18094,59.83846,0,7.105427E-15,0,26.43719,46.50626,44.18094,0,0,223.6611,117.4632,0,20.06906,-20.06906,186.6626,44.44339,0.1173183,48.59904,21.14976,0,143.9004
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.41162,51.0519,45.35207,12.67217,12.67217,0,0,0,12.67217,145.2919,0,0,0,18.41162,13.33912,12.67217,0,0,245.9601,97.39413,5.072503,0,5.072503,191.4748,45.58915,0.1173116,13.93938,14.7293,0,115.8058
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.83613,52.71721,48.38651,0,0,0,0,0,0,0,0,0,0,13.83613,0,0,0,0,240.8876,101.9594,13.83613,0,13.83613,204.6009,48.7144,0.1172933,0,11.0689,0,115.7955
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,47.01315,66.92267,50.69728,45.60604,45.60604,0,0,0,45.60604,103.0854,0,0,0,47.01315,48.00636,45.60604,0,0,227.0515,114.4119,0,0.9932092,-0.9932092,203.554,48.46513,0.1172933,50.16665,37.61052,0,161.425
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,60.49429,75.07767,52.91761,9.84374,9.84374,0,0,0,9.84374,614.5458,0,0,0,60.49429,10.36183,9.84374,0,0,228.155,113.4187,50.13245,0,50.13245,251.1138,59.78888,0.1172271,10.82811,48.39543,0,173.913
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,39.74168,67.77853,53.97842,43.69189,43.69189,0,-1,0,43.69189,90.95895,0,7.105427E-15,0,39.74168,45.99146,43.69189,0,0,178.0226,158.5379,0,6.24978,-6.24978,244.5259,58.22034,0.1172271,48.06108,31.79334,0,198.2796
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,40.436,68.20223,54.11822,85.77972,85.77972,20.25,0,7.39125,85.77972,47.13935,0,1.421085E-14,0,40.436,68.97865,65.52972,0,0,184.9668,152.2881,0,28.54264,-28.54264,214.4393,51.05688,0.1172271,94.35769,32.3488,81,192.7241
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,29.44452,64.17468,54.20868,37.34734,37.34734,81,0,22.761,37.34734,78.83967,7.105427E-15,0,0,29.44452,0,0,43.65266,41.47003,216.6808,123.7455,70.91454,0,70.91454,281.7148,67.07481,0.1173257,41.08207,23.55561,81,153.19
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.06674,57.60719,53.0574,49.01013,49.01013,81,0,22.761,49.01013,28.70171,0,0,0,14.06674,0,0,31.98987,30.39037,145.7663,187.5686,44.45712,0,44.45712,323.8905,77.11664,0.1174103,53.91115,11.2534,81,201.6353
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,50.74662,50.74662,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,101.3092,227.58,68.7,0,68.7,389.0651,92.63435,0.1174841,0,0,81,227.58
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,48.61676,48.61676,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,32.60917,289.41,0,20.41022,-20.41022,367.5508,87.51192,0.1174841,21.32868,0,0,289.41
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,46.46223,46.46223,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,55.2872,268.9998,0,46.94403,-46.94403,318.0674,75.73019,0.1174841,49.05651,0,0,268.9998
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,44.54618,44.54618,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,107.4472,222.0557,0,2.566655,-2.566655,315.3619,75.08603,0.1174841,2.682154,0,0,222.0557
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,42.6219,42.6219,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,110.2991,219.4891,0,27.7208,-27.7208,286.1417,68.12883,0.1174841,28.96824,0,0,219.4891
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,41.3555,41.3555,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,141.1,191.7683,0,7.879831,-7.879831,277.8356,66.1512,0.1174841,8.234423,0,0,191.7683
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,40.36047,40.36047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8553,183.8884,0,0,0,277.8356,66.1512,0.1174841,0,0,0,183.8884
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,39.34076,39.34076,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,149.8553,183.8884,0,31.14897,-31.14897,245.0017,58.33362,0.1174841,32.55067,0,0,183.8884
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,38.41974,38.41974,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,184.4653,152.7395,0,9.343993,-9.343993,235.1523,55.98852,0.1174841,9.764473,0,0,152.7395
