Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.86398,33.86398,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1157367,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.98407,32.98407,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1157367,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.90786,36.20337,32.28508,25.95348,25.95348,0,0,0,25.95348,53.58764,0,3.552714E-15,0,13.90786,27.31945,25.95348,0,0,319.1667,31.50818,0,13.4116,-13.4116,103.0756,24.54177,0.1157367,28.54883,11.12629,0,45.41603
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.72084,38.73432,31.66011,33.34089,33.34089,81,0,22.761,33.34089,74.14569,0,0,0,24.72084,0,0,47.65911,45.27615,334.0685,18.09658,69.99699,0,69.99699,169.4806,40.35245,0.1158323,36.67498,19.77667,81,42.81742
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,40.87025,45.84065,33.60905,0,0,72.31579,0,20.56389,0,0,0,0,0,40.87025,0,0,72.31579,68.7,264.0715,81.09387,109.5703,0,109.5703,273.4281,65.10179,0.115853,0,32.6962,81,121.9641
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,65.43288,59.62188,38.16482,26.6099,26.6099,0,-1,0,26.6099,245.8968,0,0,0,65.43288,28.01042,26.6099,0,0,154.5013,179.7071,37.42246,0,37.42246,308.9301,73.55465,0.1158069,29.27089,52.3463,0,245.14
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,77.58508,70.17271,42.7617,2.728083,2.728083,0,0,0,2.728083,2843.941,0,0,0,77.58508,2.871666,2.728083,0,0,117.0788,213.3873,74.71341,0,74.71341,379.8095,90.43066,0.115715,3.000891,62.06806,0,290.9724
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,62.71442,68.05207,46.23198,1.3546,1.3546,0,0,0,1.3546,4629.738,18.92314,0,0,62.71442,1.425895,1.3546,0,0,42.36539,280.6294,42.36539,0,42.36539,420.0009,100,0.1156629,1.49006,50.17154,0,343.3438
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,86.90357,82.43248,48.75656,1.478389,1.478389,0,0,0,1.478389,5878.261,85.34737,0,0,86.90357,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1156629,1.626228,69.52286,0,405.6618
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,72.67509,78.35709,51.06734,0,0,0,0,0,0,0,72.67509,0,0,72.67509,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156629,0,58.14008,0,391.4333
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,73.60159,80.2739,52.22684,44.08471,44.08471,0,-1,0,44.08471,166.9549,27.19662,0,0,73.60159,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1156629,48.49319,58.88127,0,392.3598
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,58.54096,73.57206,52.36663,47.59159,47.59159,0,0,0,47.59159,123.007,8.444556,0,0,58.54096,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1156629,52.35075,46.83277,0,377.2992
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,39.16388,65.91828,52.49821,11.48911,11.48911,0,0,0,11.48911,340.8781,27.07007,0,0,39.16388,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1156629,12.63803,31.3311,0,357.9221
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.465302,54.29144,51.2976,45.11618,45.11618,0,0,0,45.11618,20.97984,0,0,0,9.465302,47.49071,45.11618,0,0,0,318.7582,0,38.02541,-38.02541,379.9185,90.45661,0.1156629,49.6278,7.572242,0,328.2235
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,48.56742,48.56742,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.25045,280.7328,0,31.97159,-31.97159,346.2175,82.43258,0.1156629,33.41032,0,0,280.7328
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,46.14152,46.14152,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.77445,248.7612,0,41.38877,-41.38877,302.5899,72.04507,0.1156629,43.25127,0,0,248.7612
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.97054,43.97054,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,123.762,207.3725,0,29.52232,-29.52232,271.4707,64.63574,0.1156629,30.85083,0,0,207.3725
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.04626,42.04626,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.5646,177.8501,0,64.12656,-64.12656,203.8753,48.54165,0.1156629,67.01225,0,0,177.8501
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.13021,40.13021,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.8163,113.7236,0,13.49071,-13.49071,189.6549,45.15583,0.1156629,14.09779,0,0,113.7236
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,38.66645,38.66645,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.806,100.2329,0,1.39693,-1.39693,188.1824,44.80524,0.1156629,1.459792,0,0,100.2329
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,37.56451,37.56451,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.3581,98.83593,0,32.55327,-32.55327,153.8682,36.63522,0.1156629,34.01817,0,0,98.83593
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,36.42968,36.42968,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.5284,66.28266,0,20.65779,-20.65779,132.093,31.45065,0.1156629,21.58739,0,0,66.28266
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,35.43465,35.43465,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.4815,45.62487,0,22.47118,-22.47118,108.4063,25.81097,0.1156629,23.48238,0,0,45.62487
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,34.57941,34.57941,24.99272,21.99601,0,-1,0,21.99601,0,0,2.996707,5.495978,0,23.15369,21.99601,0,0,328.4495,23.15369,0,23.15369,-23.15369,84.00017,20,0.1156629,27.49199,0,0,23.15369
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,33.67484,33.67484,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156629,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.77026,32.77026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156629,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.29684,36.39415,32.0795,4.490319,4.490319,76.80611,0,21.69995,4.490319,340.6627,0,0,0,15.29684,0,0,72.31579,68.7,354.1758,0,83.99684,0,83.99684,163.6866,38.97292,0.1157285,4.939352,12.23748,81,15.29684
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,23.27916,38.0639,31.42985,21.48976,21.48976,81,0,22.761,21.48976,108.3268,0,0,0,23.27916,0,0,59.51024,56.53473,270.179,75.59716,79.81389,0,79.81389,239.4047,57.001,0.1158117,23.63874,18.62333,81,98.87632
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.84838,39.98468,33.39524,39.52341,39.52341,81,0,22.761,39.52341,57.80975,0,0,0,22.84838,0,0,41.47659,39.40276,190.3651,147.4297,62.25114,0,62.25114,298.4613,71.06207,0.1159162,43.47575,18.27871,81,170.278
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,37.91587,49.57596,37.95101,7.160967,7.160967,0,-1,0,7.160967,529.4797,0,0,0,37.91587,7.53786,7.160967,0,0,128.1139,203.4557,30.37801,0,30.37801,327.2804,77.92375,0.1158789,7.877063,30.3327,0,241.3716
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,58.87814,62.24126,42.58078,1.509286,1.509286,0,0,0,1.509286,3901.06,0,0,0,58.87814,1.588722,1.509286,0,0,97.73592,230.7959,57.28942,0,57.28942,381.6299,90.86408,0.1158086,1.660214,47.10251,0,289.674
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,39.94721,59.12239,46.06751,22.035,22.035,0,0,0,22.035,181.2898,0,0,0,39.94721,23.19474,22.035,0,0,40.4465,282.3564,16.75247,0,16.75247,397.5227,94.64807,0.1157881,24.2385,31.95777,0,322.3036
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,60.87774,70.11619,48.61676,16.10229,16.10229,0,0,0,16.10229,378.0687,20.23392,0,0,60.87774,16.94978,16.10229,0,0,23.69403,297.4336,23.69403,0,23.69403,420.0009,100,0.1157591,17.71252,48.70219,0,358.3113
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,59.05663,72.0377,50.88642,41.45348,41.45348,0,0,0,41.45348,142.4648,15.42139,0,0,59.05663,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1157591,45.59882,47.2453,0,377.8148
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,71.39655,78.97404,52.0377,2.882904,2.882904,0,-1,0,2.882904,2476.55,68.36191,0,0,71.39655,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1157591,3.171194,57.11724,0,390.1548
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,42.14635,66.75519,52.22684,29.7734,29.7734,0,0,0,29.7734,141.5571,10.80594,0,0,42.14635,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1157591,32.75074,33.71708,0,360.9046
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.74333,61.23451,52.36663,5.451625,5.451625,0,0,0,5.451625,490.557,21.00478,0,0,26.74333,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1157591,5.996788,21.39466,0,345.5016
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.59911,57.11225,51.11668,0,0,0,0,0,0,0,18.59911,0,0,18.59911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157591,0,14.87929,0,337.3573
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,48.42763,48.42763,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1157591,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.95238,45.95238,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1157591,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,43.7814,43.7814,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1157591,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.86535,41.86535,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1157591,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.94107,39.94107,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1157591,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,38.48553,38.48553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1157591,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,37.37537,37.37537,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1157591,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.24054,36.24054,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1157591,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.22084,35.22084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1157591,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,34.34916,34.34916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1157591,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,33.44458,33.44458,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1157591,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,32.54001,32.54001,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1157591,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.01309,35.49968,31.84924,28.70941,28.70941,0,0,0,28.70941,45.3269,0,3.552714E-15,0,13.01309,30.22043,28.70941,0,0,306.2834,43.1032,0,17.20735,-17.20735,111.2968,26.49918,0.1157591,31.58035,10.41047,0,56.11628
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.02291,36.88916,31.22426,25.05267,25.05267,0,0,0,25.05267,79.92327,0,0,0,20.02291,26.37123,25.05267,0,0,325.4026,25.89585,0,6.34832,-6.34832,104.6051,24.90592,0.1157591,27.55794,16.01833,0,45.91876
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.63234,43.36762,33.16499,33.73376,33.73376,81,0,22.761,33.73376,102.6637,0,0,0,34.63234,0,0,47.26624,44.90293,332.4563,19.54753,79.53527,0,79.53527,180.0589,42.87107,0.1158423,37.10714,27.70588,81,54.17987
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,43.41165,51.19757,37.74542,28.60426,28.60426,0,-1,0,28.60426,151.7664,0,0,0,43.41165,30.10975,28.60426,0,0,252.9211,91.12927,13.3019,0,13.3019,192.6781,45.87566,0.115826,31.46469,34.72932,0,134.5409
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,75.7845,68.89513,42.36698,68.2167,68.2167,81,0,22.761,68.2167,111.0938,0,0,0,75.7845,0,0,12.78331,12.14414,239.6192,103.101,87.92864,0,87.92864,276.0946,65.73667,0.1158988,75.03836,60.6276,81,178.8855
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,83.34032,76.81752,45.88659,55.22211,55.22211,81,0,22.761,55.22211,150.9184,0,0,0,83.34032,0,0,25.77789,24.48899,151.6905,182.2368,107.8293,0,107.8293,378.3904,90.09278,0.1159471,60.74432,66.67226,81,265.5771
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,87.46852,82.28285,48.42763,53.34694,53.34694,0,0,0,53.34694,163.9617,0,0,0,87.46852,56.15467,53.34694,0,0,43.8612,279.2831,31.31385,0,31.31385,408.0974,97.16585,0.1159089,58.68163,69.97482,0,366.7517
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,83.87138,83.46165,50.69728,22.66031,22.66031,0,0,0,22.66031,370.1246,47.47107,0,0,83.87138,23.85295,22.66031,0,0,12.54735,307.4656,12.54735,0,12.54735,420.0009,100,0.1158935,24.92634,67.0971,0,391.337
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,52.21418,70.37209,51.8979,4.936138,4.936138,0,-1,0,4.936138,1057.794,47.01825,0,0,52.21418,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1158935,5.429752,41.77134,0,370.9724
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,48.73834,69.12702,52.0377,44.82814,44.82814,0,0,0,44.82814,108.7226,1.550826,0,0,48.73834,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1158935,49.31096,38.99067,0,367.4966
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,35.44049,64.17278,52.1775,17.093,17.093,0,0,0,17.093,207.3391,17.44785,0,0,35.44049,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1158935,18.8023,28.35239,0,354.1987
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.98933,55.10788,50.97688,36.32231,36.32231,0,0,0,36.32231,35.76129,0,0,0,12.98933,38.23401,36.32231,0,0,0,318.7582,0,25.24468,-25.24468,393.3906,93.66425,0.1158935,39.95454,10.39146,0,331.7476
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,48.24671,48.24671,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.04965,293.5135,0,57.65631,-57.65631,332.6155,79.19402,0.1158935,60.25085,0,0,293.5135
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,45.77147,45.77147,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.11222,235.8572,0,12.66738,-12.66738,319.2629,76.01483,0.1158935,13.23742,0,0,235.8572
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,43.60049,43.60049,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.1871,223.1898,0,39.0389,-39.0389,278.1123,66.21709,0.1158935,40.79565,0,0,223.1898
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,41.67621,41.67621,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.5636,184.1509,0,18.66262,-18.66262,258.4402,61.53325,0.1158935,19.50244,0,0,184.1509
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,39.78483,39.78483,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.2999,165.4883,0,33.44225,-33.44225,223.1889,53.14012,0.1158935,34.94715,0,0,165.4883
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,38.29639,38.29639,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.4579,132.0461,0,11.77179,-11.77179,210.7804,50.18571,0.1158935,12.30152,0,0,132.0461
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.18623,37.18623,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.5377,120.2743,0,23.14666,-23.14666,186.3817,44.3765,0.1158935,24.18826,0,0,120.2743
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.03496,36.03496,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.2562,97.12762,0,17.089,-17.089,168.3683,40.08761,0.1158935,17.85801,0,0,97.12762
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.244,80.03862,0,0,0,168.3683,40.08761,0.1158935,0,0,0,80.03862
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.13535,34.13535,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.244,80.03862,0,16.26134,-16.26134,151.2273,36.00644,0.1158935,16.9931,0,0,80.03862
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.3122,63.77728,0,0,0,151.2273,36.00644,0.1158935,0,0,0,63.77728
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.30975,32.30975,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.3122,63.77728,0,12.75816,-12.75816,137.7791,32.80447,0.1158935,13.33228,0,0,63.77728
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.153322,32.2111,31.61899,14.57734,14.57734,0,0,0,14.57734,14.77171,0,1.776357E-15,0,2.153322,15.34457,14.57734,0,0,297.4879,51.01912,0,13.19124,-13.19124,123.8743,29.49381,0.1158935,16.03507,1.722658,0,53.17244
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.00531,34.88335,30.96934,11.38552,11.38552,0,0,0,11.38552,123.0099,0,0,0,14.00531,11.98475,11.38552,0,0,312.1448,37.82788,2.020557,0,2.020557,125.7911,29.95021,0.115891,12.52407,11.20425,0,51.83319
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,26.01871,40.48672,32.9594,36.72692,36.72692,0,0,0,36.72692,70.8437,0,0,0,26.01871,38.65992,36.72692,0,0,310.1243,39.64638,0,12.64121,-12.64121,112.4661,26.77759,0.115891,40.39962,20.81497,0,65.66509
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,47.31573,52.30974,37.53984,22.06627,22.06627,0,-1,0,22.06627,214.4255,0,0,0,47.31573,23.22766,22.06627,0,0,324.17,27.00517,24.08807,0,24.08807,135.3181,32.21852,0.1158616,24.2729,37.85258,0,74.3209
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,76.03214,68.7785,42.18606,22.06736,22.06736,0,0,0,22.06736,344.5457,0,0,0,76.03214,23.2288,22.06736,0,0,300.082,48.68444,52.80334,0,52.80334,185.4117,44.14556,0.1157971,24.27409,60.82571,0,124.7166
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,87.63585,78.68835,45.69746,9.916186,9.916186,0,0,0,9.916186,883.7656,0,0,0,87.63585,10.43809,9.916186,0,0,247.2786,96.20745,77.19775,0,77.19775,258.6479,61.58272,0.115703,10.90781,70.10868,0,183.8433
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,62.83585,70.49968,48.24671,7.145542,7.145542,0,0,0,7.145542,879.3713,0,0,0,62.83585,7.521624,7.145542,0,0,170.0809,165.6854,55.31422,0,55.31422,311.1236,74.0769,0.1156357,7.860096,50.26868,0,228.5213
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,48.01545,67.15649,50.55749,19.78938,19.78938,0,0,0,19.78938,242.6324,0,0,0,48.01545,20.83092,19.78938,0,0,114.7667,215.4682,27.18452,0,27.18452,336.9131,80.21725,0.1156026,21.76832,38.41236,0,263.4837
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,55.65339,71.6311,51.75811,0,0,0,-1,0,0,0,0,0,0,55.65339,0,0,0,0,87.58214,239.9343,55.65339,0,55.65339,389.7106,92.78805,0.1155349,0,44.52271,0,295.5877
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,46.87889,68.22916,51.8979,38.8773,38.8773,0,0,0,38.8773,120.5817,0,0,0,46.87889,40.92347,38.8773,0,0,31.92875,290.0223,5.955423,0,5.955423,395.3604,94.13323,0.1155277,42.76503,37.50312,0,336.9012
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,28.00803,61.38389,52.08704,46.51282,46.51282,0,0,0,46.51282,60.21572,0,7.105427E-15,0,28.00803,48.96086,46.51282,0,0,25.97332,295.3822,0,20.95283,-20.95283,373.2742,88.87462,0.1155277,51.1641,22.40642,0,323.3903
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.56561,53.21292,50.83708,11.07525,11.07525,0,0,0,11.07525,68.31097,0,1.776357E-15,0,7.56561,11.65816,11.07525,0,0,49.25425,274.4294,0,4.092546,-4.092546,368.9602,87.8475,0.1155277,12.18277,6.052488,0,281.995
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,48.10691,48.10691,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,53.80152,270.3369,0,26.76527,-26.76527,340.7472,81.13012,0.1155277,27.96971,0,0,270.3369
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,45.607,45.607,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,83.5407,243.5716,0,32.27217,-32.27217,306.7293,73.03064,0.1155277,33.72442,0,0,243.5716
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,43.43602,43.43602,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,119.3987,211.2994,0,66.25667,-66.25667,236.8886,56.40195,0.1155277,69.23822,0,0,211.2994
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,41.51175,41.51175,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,193.0172,145.0427,0,36.94049,-36.94049,197.95,47.13084,0.1155277,38.60281,0,0,145.0427
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,39.62036,39.62036,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,234.0622,108.1023,0,35.79542,-35.79542,160.2183,38.14713,0.1155277,37.40621,0,0,108.1023
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.11548,38.11548,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,273.8349,72.30683,0,9.095579,-9.095579,150.6307,35.86438,0.1155277,9.50488,0,0,72.30683
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.00532,37.00532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9411,63.21125,0,0,0,150.6307,35.86438,0.1155277,0,0,0,63.21125
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.84582,35.84582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9411,63.21125,0,0,0,150.6307,35.86438,0.1155277,0,0,0,63.21125
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.80967,34.80967,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,283.9411,63.21125,0,15.15257,-15.15257,134.6585,32.06148,0.1155277,15.83444,0,0,63.21125
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.95443,33.95443,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,300.7773,48.05869,0,14.59301,-14.59301,119.2761,28.39901,0.1155277,15.2497,0,0,48.05869
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.02519,33.02519,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,316.9917,33.46568,0,15.02114,-15.02114,103.4424,24.6291,0.1155277,15.6971,0,0,33.46568
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.10417,32.10417,22.476,22.476,20.25,0,7.39125,22.476,0,0,0,0,0,2.343157,2.225999,0,0,333.6819,18.44453,0,2.343157,-2.343157,100.9725,24.04103,0.1155277,24.7236,0,81,18.44453
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.949061,32.21613,31.40518,0,0,72.31579,0,20.56389,0,0,0,0,0,2.949061,0,0,72.31579,68.7,336.2854,16.10137,71.64906,0,71.64906,168.9448,40.22486,0.1155945,0,2.359249,81,19.05043
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.83683,34.33935,30.76375,11.49301,11.49301,81,0,22.761,11.49301,111.6925,0,0,0,12.83683,0,0,69.507,66.03165,264.6363,80.58553,78.86847,0,78.86847,243.766,58.0394,0.1156781,12.64231,10.26946,81,93.42236
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,32.06297,42.09946,32.72915,10.07226,10.07226,81,0,22.761,10.07226,318.3294,0,0,0,32.06297,0,0,70.92773,67.38135,185.7679,151.5672,99.44432,0,99.44432,338.1071,80.50154,0.1157365,11.07949,25.65038,81,183.6301
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.90178,42.8772,37.32603,25.21993,25.21993,0,-1,0,25.21993,74.94781,0,0,0,18.90178,26.54729,25.21993,0,0,86.32354,241.067,0,7.645508,-7.645508,330.0481,78.58272,0.1157365,27.74192,15.12143,0,259.9688
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.96511,46.18565,41.99693,8.492719,8.492719,0,0,0,8.492719,164.4363,0,0,0,13.96511,8.939704,8.492719,0,0,94.81855,233.4215,5.025409,0,5.025409,334.8156,79.71783,0.1157304,9.34199,11.17209,0,247.3866
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,12.24542,49.28861,45.54121,63.98678,63.98678,20.25,0,7.39125,63.98678,19.13742,0,0,0,12.24542,46.03872,43.73678,0,0,89.79314,237.9444,0,33.7933,-33.7933,299.1943,71.2366,0.1157304,70.38546,9.796337,81,250.1898
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.87292,55.00922,48.05758,11.84601,11.84601,81,0,22.761,11.84601,184.6438,0,0,0,21.87292,0,0,69.15399,65.69629,127.3412,204.1511,87.56921,0,87.56921,382.2698,91.01643,0.1158032,13.03061,17.49834,81,226.024
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,40.28035,63.99271,50.37657,28.79215,28.79215,0,0,0,28.79215,139.9004,0,0,0,40.28035,30.30753,28.79215,0,0,39.77203,282.9634,9.972816,0,9.972816,391.7308,93.26906,0.1157911,31.67137,32.22427,0,323.2437
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,16.19298,56.78559,51.57719,6.225687,6.225687,0,-1,0,6.225687,260.0995,0,0,0,16.19298,6.553355,6.225687,0,0,29.79922,291.9389,9.639625,0,9.639625,400.8758,95.44642,0.1157794,6.848256,12.95438,0,308.1319
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.669296,52.59291,51.75811,4.811909,4.811909,0,0,0,4.811909,55.47271,0,0,0,2.669296,5.065167,4.811909,0,0,20.15959,300.6146,0,2.395871,-2.395871,398.3503,94.84512,0.1157794,5.2931,2.135437,0,303.2839
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.083016,52.23581,51.8979,38.30865,38.30865,0,0,0,38.30865,2.827078,0,0,0,1.083016,40.3249,38.30865,0,0,22.82167,298.2187,0,39.24188,-39.24188,356.9857,84.99643,0.1157794,42.13952,0.8664125,0,299.3017
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.580706,51.81135,50.69728,0,0,0,0,0,0,0,0,0,0,3.580706,0,0,0,0,66.42377,258.9768,3.580706,0,3.580706,360.3827,85.80523,0.115775,0,2.864565,0,262.5576
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,47.91777,47.91777,101.4909,101.4909,32.79091,0,10.5641,101.4909,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,62.84306,262.1995,0,72.31579,-72.31579,284.1552,67.65585,0.115775,111.64,0,81,262.1995
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,45.42608,45.42608,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,143.1939,189.8837,0,4.047002,-4.047002,279.8892,66.64016,0.115775,4.229117,0,0,189.8837
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,43.24688,43.24688,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,147.6906,185.8367,0,0.7958193,-0.7958193,279.0504,66.44043,0.115775,0.8316311,0,0,185.8367
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,41.3555,41.3555,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,148.5748,185.0409,0,19.01977,-19.01977,259.0018,61.66696,0.115775,19.87566,0,0,185.0409
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,39.45589,39.45589,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,169.7079,166.0211,0,45.85407,-45.85407,210.6673,50.15879,0.115775,47.9175,0,0,166.0211
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.97568,37.97568,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,220.6569,120.167,0,60.61963,-60.61963,146.7686,34.94484,0.115775,63.34752,0,0,120.167
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.84085,36.84085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.0121,59.54739,0,0,0,146.7686,34.94484,0.115775,0,0,0,59.54739
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,35.68957,35.68957,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,288.0121,59.54739,0,25.56407,-25.56407,119.8217,28.52893,0.115775,26.71445,0,0,59.54739
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,34.6452,34.6452,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,316.4166,33.98333,0,10.77911,-10.77911,108.4596,25.82365,0.115775,11.26417,0,0,33.98333
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.7653,33.7653,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,328.3933,23.20422,0,0.2666056,-0.2666056,108.1785,25.75674,0.115775,0.2786028,0,0,23.20422
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.84428,32.84428,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,328.6896,22.93761,0,19.24248,-19.24248,87.89518,20.92738,0.115775,20.10839,0,0,22.93761
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.91503,31.91503,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,350.0701,3.695132,66.4101,0,66.4101,150.8973,35.92786,0.1158733,12.2041,0,81,3.695132
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.274882,32.67883,31.22426,34.58229,34.58229,81,0,22.761,34.58229,15.25313,0,0,0,5.274882,0,0,46.41771,44.09682,283.66,63.46422,49.3717,0,49.3717,197.7354,47.07977,0.1159647,38.04052,4.219905,81,68.7391
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.09817,35.36711,30.57462,28.93235,28.93235,81,0,22.761,28.93235,59.09706,0,0,0,17.09817,0,0,52.06765,49.46427,234.2883,107.8988,66.56244,0,66.56244,260.8821,62.11467,0.1160625,31.82558,13.67853,81,124.9969
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,40.07676,44.42622,32.54001,0,0,72.31579,0,20.56389,0,0,0,0,0,40.07676,0,0,72.31579,68.7,167.7259,167.8049,108.7768,0,108.7768,364.0768,86.68478,0.1160835,0,32.06141,81,207.8817
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.89692,49.66682,37.12045,43.11295,43.11295,0,-1,0,43.11295,94.85994,0,0,0,40.89692,45.38205,43.11295,0,0,58.94911,265.704,0,4.485136,-4.485136,359.3491,85.55913,0.1160835,47.42424,32.71753,0,306.601
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,54.66911,59.7323,41.79134,9.223259,9.223259,0,0,0,9.223259,592.7308,0,0,0,54.66911,9.708694,9.223259,0,0,63.93259,261.2189,44.96041,0,44.96041,402.0023,95.71463,0.116029,10.14559,43.73528,0,315.888
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,61.59455,66.53464,45.33562,57.41884,57.41884,0,0,0,57.41884,107.2724,0,0,0,61.59455,60.44088,57.41884,0,0,18.97219,301.6833,1.153667,0,1.153667,403.0967,95.97521,0.1160277,63.16072,49.27564,0,363.2778
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,50.00466,64.88676,47.87666,43.86059,43.86059,0,0,0,43.86059,114.0082,0,0,0,50.00466,46.16904,43.86059,0,0,17.81852,302.7216,3.835613,0,3.835613,406.7355,96.84159,0.116023,48.24665,40.00373,0,352.7262
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,39.29821,63.41813,50.18744,12.86792,12.86792,0,0,0,12.86792,305.3969,11.77013,0,0,39.29821,13.54517,12.86792,0,0,13.98291,306.1736,13.98291,0,13.98291,420.0009,100,0.1160061,14.15471,31.43857,0,345.4718
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,19.11339,57.56851,51.38805,21.67467,21.67467,0,-1,0,21.67467,88.18307,0,0,0,19.11339,22.81544,21.67467,0,0,0,318.7582,0,3.702054,-3.702054,416.0985,99.07088,0.1160061,23.84214,15.29071,0,337.8716
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,17.0758,57.08053,51.57719,54.19201,54.19201,0,0,0,54.19201,31.50982,0,7.105427E-15,0,17.0758,57.04422,54.19201,0,0,4.113393,315.0562,0,39.96842,-39.96842,373.9681,89.03985,0.1160061,59.61121,13.66064,0,332.132
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.50755,58.08837,51.75811,15.47825,15.47825,0,0,0,15.47825,126.032,0,0,0,19.50755,16.2929,15.47825,0,0,48.52275,275.0877,3.214654,0,3.214654,377.0178,89.76597,0.1160022,17.02608,15.60604,0,294.5953
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.698173,53.29039,50.55749,41.76661,41.76661,0,0,0,41.76661,20.82566,0,0,0,8.698173,43.96486,41.76661,0,0,45.30809,277.9809,0,35.26669,-35.26669,339.8434,80.91495,0.1160022,45.94328,6.958538,0,286.6791
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.7862,47.7862,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,84.4933,242.7142,0,19.09996,-19.09996,319.7103,76.12135,0.1160022,19.95946,0,0,242.7142
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,45.21228,45.21228,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,105.7155,223.6143,0,42.44469,-42.44469,274.9697,65.46885,0.1160022,44.3547,0,0,223.6143
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.06597,43.06597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8762,181.1696,0,0,0,274.9697,65.46885,0.1160022,0,0,0,181.1696
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,41.16636,41.16636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8762,181.1696,0,0,0,274.9697,65.46885,0.1160022,0,0,0,181.1696
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,39.27497,39.27497,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,152.8762,181.1696,0,1.917661,-1.917661,272.9483,64.98756,0.1160022,2.003956,0,0,181.1696
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.79477,37.79477,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,155.007,179.252,0,22.91875,-22.91875,248.7898,59.23556,0.1160022,23.95009,0,0,179.252
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,36.65993,36.65993,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,180.4722,156.3332,0,13.3546,-13.3546,234.7128,55.8839,0.1160022,13.95556,0,0,156.3332
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,35.47577,35.47577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.3107,142.9786,0,0,0,234.7128,55.8839,0.1160022,0,0,0,142.9786
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,34.46429,34.46429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.3107,142.9786,0,0,0,234.7128,55.8839,0.1160022,0,0,0,142.9786
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,33.58438,33.58438,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,195.3107,142.9786,0,30.24195,-30.24195,202.835,48.29396,0.1160022,31.60284,0,0,142.9786
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9129,112.7366,0,0,0,202.835,48.29396,0.1160022,0,0,0,112.7366
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.73412,31.73412,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,228.9129,112.7366,0,5.499236,-5.499236,197.0383,46.91379,0.1160022,5.746702,0,0,112.7366
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.29751,33.89569,31.03513,29.04002,29.04002,0,0,0,29.04002,35.45972,0,0,0,10.29751,30.56845,29.04002,0,0,235.0231,107.2374,0,20.27094,-20.27094,175.6709,41.82632,0.1160022,31.94403,8.238008,0,117.5349
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.7544,37.6916,30.36903,24.6234,24.6234,0,0,0,24.6234,104.5932,0,3.552714E-15,0,25.7544,25.91937,24.6234,0,0,257.5464,86.96648,0,0.1649694,-0.1649694,175.497,41.78492,0.1160022,27.08574,20.60352,0,112.7209
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,50.57331,47.64701,32.33442,7.176021,7.176021,0,0,0,7.176021,704.7542,0,0,0,50.57331,7.553706,7.176021,0,0,257.7297,86.80151,43.0196,0,43.0196,216.309,51.50203,0.1159501,7.893623,40.45865,0,137.3748
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,65.19329,58.06725,36.91486,37.54487,37.54487,0,-1,0,37.54487,173.641,0,0,0,65.19329,39.52092,37.54487,0,0,214.7101,125.5191,25.67237,0,25.67237,240.6639,57.30082,0.1159191,41.29936,52.15463,0,190.7124
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,80.19321,69.88339,41.61042,9.071074,9.071074,0,0,0,9.071074,884.0542,0,0,0,80.19321,9.548498,9.071074,0,0,189.0377,148.6243,70.64471,0,70.64471,307.6834,73.2578,0.1158338,9.978181,64.15456,0,228.8175
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,93.30212,80.82893,45.12182,22.03028,22.03028,0,0,0,22.03028,423.5175,0,0,0,93.30212,23.18977,22.03028,0,0,118.393,212.2045,70.11235,0,70.11235,374.1978,89.09454,0.1157492,24.23331,74.6417,0,305.5067
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,93.64427,84.60007,47.68752,36.66121,36.66121,0,0,0,36.66121,255.4315,6.772871,0,0,93.64427,38.59075,36.66121,0,0,48.28065,275.3056,48.28065,0,48.28065,420.0009,100,0.1156911,40.32734,74.91542,0,368.9499
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,83.74007,82.51985,50.04764,34.40702,34.40702,0,0,0,34.40702,243.3808,47.52216,0,0,83.74007,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1156911,37.84772,66.99206,0,402.4983
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,75.89378,80.13863,51.24825,0,0,0,-1,0,0,0,75.89378,0,0,75.89378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156911,0,60.71503,0,394.652
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,61.53376,73.75761,51.43739,26.18361,26.18361,0,0,0,26.18361,235.0087,33.97206,0,0,61.53376,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1156911,28.80198,49.22701,0,380.292
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,37.80029,64.43603,51.61831,45.37143,45.37143,0,0,0,45.37143,83.31299,0,0,0,37.80029,47.7594,45.37143,0,0,0,318.7582,0,9.959104,-9.959104,409.503,97.50053,0.1156911,49.90857,30.24023,0,356.5585
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,19.24662,56.55762,50.37657,29.61787,29.61787,0,0,0,29.61787,64.98311,0,3.552714E-15,0,19.24662,31.17671,29.61787,0,0,11.06567,308.7991,0,11.93009,-11.93009,396.9276,94.50639,0.1156911,32.57966,15.39729,0,328.0457
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,47.59706,47.59706,107.4953,107.4953,38.79527,0,12.0832,107.4953,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,24.32133,296.869,0,72.31579,-72.31579,320.7001,76.357,0.1156911,118.2448,0,81,296.869
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.05603,45.05603,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,104.6722,224.5532,0,35.95644,-35.95644,282.7986,67.33288,0.1156911,37.57448,0,0,224.5532
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.9015,42.9015,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,144.6238,188.5968,0,72.31579,-72.31579,206.5711,49.1835,0.1156911,87.72681,0,0,188.5968
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.98544,40.98544,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,224.9747,116.281,0,11.31646,-11.31646,194.6425,46.34336,0.1156911,11.8257,0,0,116.281
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.08584,39.08584,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,237.5485,104.9645,0,27.05622,-27.05622,166.1227,39.55296,0.1156911,28.27376,0,0,104.9645
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,37.60563,37.60563,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,267.611,77.90832,0,11.08757,-11.08757,154.4354,36.77026,0.1156911,11.58651,0,0,77.90832
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,36.44613,36.44613,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,279.9305,66.82075,0,37.76721,-37.76721,114.6253,27.29168,0.1156911,39.46673,0,0,66.82075
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,35.29485,35.29485,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,321.8941,29.05354,0,21.99862,-21.99862,91.43671,21.7706,0.1156911,22.98855,0,0,29.05354
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.25048,34.25048,14.55343,6.702177,0,-1,0,6.702177,0,0,7.851249,9.306592,0,7.054923,6.702177,0,0,346.337,7.054923,0,7.054923,-7.054923,84.00017,20,0.1156911,16.00877,0,0,7.054923
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,33.37057,33.37057,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156911,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,32.42488,32.42488,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156911,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,31.52031,31.52031,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1157839,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.82954,30.82954,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1158768,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.62161,38.93729,30.16344,0,0,72.31579,0,20.56389,0,0,0,0,0,30.62161,0,0,72.31579,68.7,235.8464,106.4965,99.32161,0,99.32161,290.482,69.16225,0.1159092,0,24.49729,81,137.1181
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,59.04828,50.29342,32.10417,39.34495,39.34495,81,0,22.761,39.34495,150.0784,0,0,0,59.04828,0,0,41.65505,39.5723,136.5248,195.8859,98.62058,0,98.62058,384.0417,91.43832,0.1159678,43.27944,47.23862,81,254.9342
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,68.72869,59.16899,36.70105,43.07795,43.07795,0,-1,0,43.07795,159.5449,0,0,0,68.72869,45.34521,43.07795,0,0,37.90422,284.6444,23.38347,0,23.38347,406.2253,96.7201,0.1159397,47.38575,54.98295,0,353.3731
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,77.81327,68.5714,41.39662,37.29381,37.29381,0,0,0,37.29381,208.6493,24.03588,0,0,77.81327,39.25664,37.29381,0,0,14.52075,305.6895,14.52075,0,14.52075,420.0009,100,0.1159222,41.02319,62.25062,0,383.5028
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,89.30828,78.51756,44.9409,6.973438,6.973438,0,0,0,6.973438,1280.692,81.96782,0,0,89.30828,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1159222,7.670782,71.44662,0,408.0665
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,77.11783,75.93927,47.5066,26.48149,26.48149,0,0,0,26.48149,291.2141,49.24257,0,0,77.11783,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1159222,29.12964,61.69426,0,395.876
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,68.83324,75.08237,49.86672,0,0,0,0,0,0,0,68.83324,0,0,68.83324,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159222,0,55.06659,0,387.5915
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,68.48096,76.40419,51.06734,14.34955,14.34955,0,-1,0,14.34955,477.2341,53.37617,0,0,68.48096,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1159222,15.78451,54.78477,0,387.2392
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,60.11106,72.91714,51.24825,21.40485,21.40485,0,0,0,21.40485,280.8292,37.57964,0,0,60.11106,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1159222,23.54534,48.08885,0,378.8693
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,35.08813,63.23557,51.43739,31.77374,31.77374,0,0,0,31.77374,110.4312,1.642094,0,0,35.08813,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1159222,34.95111,28.07051,0,353.8464
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.6019,54.87332,50.23677,28.7187,28.7187,0,0,0,28.7187,50.84458,0,0,0,14.6019,30.23021,28.7187,0,0,0,318.7582,0,15.62831,-15.62831,403.5272,96.07771,0.1159222,31.59057,11.68152,0,333.3601
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,47.41615,47.41615,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.36479,303.1299,0,12.62943,-12.62943,390.2146,92.90804,0.1159222,13.19775,0,0,303.1299
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,44.86689,44.86689,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.39748,290.5005,0,3.339183,-3.339183,386.6948,92.07,0.1159222,3.489446,0,0,290.5005
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,42.69591,42.69591,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.10769,287.1613,0,38.57771,-38.57771,346.0303,82.388,0.1159222,40.31371,0,0,287.1613
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,40.77164,40.77164,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,77.97181,248.5836,0,44.03371,-44.03371,299.6147,71.33669,0.1159222,46.01523,0,0,248.5836
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.88025,38.88025,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,126.8982,204.5499,0,24.11264,-24.11264,274.1977,65.28504,0.1159222,25.19771,0,0,204.5499
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,37.37537,37.37537,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,153.69,180.4372,0,16.88036,-16.88036,256.4043,61.04851,0.1159222,17.63997,0,0,180.4372
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.24054,36.24054,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.4459,163.5569,0,18.64682,-18.64682,236.7488,56.36865,0.1159222,19.48592,0,0,163.5569
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.06459,35.06459,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.1646,144.9101,0,21.9158,-21.9158,213.6475,50.86835,0.1159222,22.90201,0,0,144.9101
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.02022,34.02022,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.5155,122.9943,0,9.658978,-9.658978,203.466,48.4442,0.1159222,10.09363,0,0,122.9943
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.14032,33.14032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.2477,113.3353,0,0,0,203.466,48.4442,0.1159222,0,0,0,113.3353
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.19463,32.19463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.2477,113.3353,0,0,0,203.466,48.4442,0.1159222,0,0,0,113.3353
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.29005,31.29005,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.2477,113.3353,0,16.37408,-16.37408,186.2063,44.33474,0.1159222,17.11091,0,0,113.3353
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,30.57462,30.57462,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.4411,96.9612,0,12.1334,-12.1334,173.4165,41.28957,0.1159222,12.6794,0,0,96.9612
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.71121,33.99771,29.90852,0,0,0,0,0,0,0,0,0,0,14.71121,0,0,0,0,259.9227,84.82781,14.71121,0,14.71121,187.3728,44.61248,0.1159045,0,11.76896,0,99.53902
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.9058,40.83457,31.87391,11.23053,11.23053,0,0,0,11.23053,275.1946,0,0,0,30.9058,11.82161,11.23053,0,0,245.2115,98.0679,19.08419,0,19.08419,205.4777,48.92316,0.1158816,12.35358,24.72464,0,128.9737
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.64249,43.74797,36.4708,53.69987,53.69987,0,-1,0,53.69987,45.8893,0,7.105427E-15,0,24.64249,56.52618,53.69987,0,0,226.1273,115.2437,0,31.88368,-31.88368,171.8693,40.92118,0.1158816,59.06985,19.71399,0,139.8862
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,28.24382,49.84087,41.16636,60.38329,60.38329,0,0,0,60.38329,46.77422,0,0,0,28.24382,63.56136,60.38329,0,0,261.5536,83.35999,0,35.31754,-35.31754,134.6414,32.0574,0.1158816,66.42162,22.59505,0,111.6038
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,53.49318,62.63903,44.7271,0.5796354,0.5796354,0,0,0,0.5796354,9228.763,0,0,0,53.49318,0.6101425,0.5796354,0,0,300.7953,48.04244,52.88303,0,52.88303,184.8106,44.00243,0.1158181,0.6375989,42.79454,0,101.5356
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,76.79013,75.52491,47.30102,75.71371,75.71371,81,0,22.761,75.71371,101.4217,0,0,0,76.79013,0,0,5.286283,5.021969,247.9123,95.63717,81.8121,0,81.8121,262.4244,62.48187,0.1158968,83.28509,61.4321,81,172.4273
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,75.42229,77.84827,49.63647,28.27121,28.27121,81,0,22.761,28.27121,266.7813,0,0,0,75.42229,0,0,52.72879,50.09235,166.1002,169.2681,125.5146,0,125.5146,381.498,90.83268,0.115923,31.09833,60.33784,81,244.6904
