Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,57.0686,71.20063,50.88642,19.51874,19.51874,0,-1,0,19.51874,292.3785,0,0,0,57.0686,20.54604,19.51874,0,0,40.58554,282.2312,36.52256,0,36.52256,416.1464,99.08227,0.1158792,21.47061,45.65488,0,339.2998
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,45.94794,66.9254,51.06734,15.26879,15.26879,0,0,0,15.26879,300.9271,25.81255,0,0,45.94794,16.07241,15.26879,0,0,4.062973,315.1016,4.062973,0,4.062973,420.0009,100,0.1158744,16.79567,36.75835,0,361.0495
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,38.48596,64.28457,51.24825,43.72318,43.72318,0,0,0,43.72318,88.02188,0,0,0,38.48596,46.02439,43.72318,0,0,0,318.7582,0,7.538435,-7.538435,412.0546,98.10805,0.1158744,48.09549,30.78877,0,357.2442
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.95684,53.49489,50.04764,0,0,0,0,0,0,0,2.580805,0,0,10.95684,0,0,0,0,8.376039,311.2198,8.376039,0,8.376039,420.0009,100,0.1158643,0,8.765474,0,322.1766
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,47.25168,47.25168,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1158643,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,44.66131,44.66131,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1158643,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,42.50677,42.50677,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1158643,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,40.56605,40.56605,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1158643,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,38.66645,38.66645,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1158643,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.18623,37.18623,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1158643,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.03496,36.03496,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1158643,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.85079,34.85079,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1158643,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.81464,33.81464,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1158643,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.93473,32.93473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1158643,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.96437,31.96437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1158643,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.0598,31.0598,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1158643,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.34436,30.34436,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1158643,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.80199,38.47003,29.67004,14.86177,14.86177,0,0,0,14.86177,207.2566,0,0,0,30.80199,15.64396,14.86177,0,0,202.817,136.2229,15.15803,0,15.15803,241.9719,57.61224,0.1158462,16.34794,24.64159,0,167.0249
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,55.24387,48.44936,31.63544,38.73534,38.73534,0,0,0,38.73534,142.6188,0,0,0,55.24387,40.77405,38.73534,0,0,187.659,149.8651,14.46983,0,14.46983,255.6992,60.88063,0.1158289,42.60888,44.1951,0,205.109
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,68.0249,58.35501,36.24054,0,0,0,-1,0,0,0,0,0,0,68.0249,0,0,0,0,173.1892,162.888,68.0249,0,68.0249,320.2332,76.24586,0.1157476,0,54.41992,0,230.9129
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,82.60509,70.1067,40.9361,0,0,0,0,0,0,0,0,0,0,82.60509,0,0,0,0,105.1643,224.1104,82.60509,0,82.60509,398.5993,94.9044,0.115649,0,66.08408,0,306.7155
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,92.03334,79.34161,44.52151,33.25806,33.25806,0,0,0,33.25806,276.7249,34.46566,0,0,92.03334,35.00848,33.25806,0,0,22.5592,298.455,22.5592,0,22.5592,420.0009,100,0.1156221,36.58386,73.62667,0,390.4883
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,86.85353,80.18649,47.11188,0,0,0,0,0,0,0,86.85353,0,0,86.85353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156221,0,69.48283,0,405.6118
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,89.02132,84.51356,49.44733,29.19441,29.19441,0,0,0,29.19441,304.9259,58.29036,0,0,89.02132,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1156221,32.11385,71.21706,0,407.7795
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,78.44369,80.68447,50.69728,44.31373,44.31373,0,-1,0,44.31373,177.0189,31.79766,0,0,78.44369,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1156221,48.7451,62.75495,0,397.2019
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,63.23693,73.88773,50.92754,0,0,0,0,0,0,0,63.23693,0,0,63.23693,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156221,0,50.58955,0,381.9951
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,41.857,65.40775,51.11668,43.88475,43.88475,0,0,0,43.88475,95.37938,0,0,0,41.857,46.19447,43.88475,0,0,0,318.7582,0,4.337472,-4.337472,415.4287,98.91141,0.1156221,48.27322,33.4856,0,360.6152
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.43406,54.76391,49.86672,5.51573,5.51573,0,0,0,5.51573,279.8191,4.808619,0,0,15.43406,5.806032,5.51573,0,0,4.819414,314.4207,4.819414,0,4.819414,420.0009,100,0.1156163,6.067303,12.34725,0,329.8548
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,47.06254,47.06254,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1156163,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,44.47217,44.47217,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1156163,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,42.30119,42.30119,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1156163,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1156163,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,38.46086,38.46086,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1156163,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.98065,36.98065,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1156163,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.82937,35.82937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1156163,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,34.6452,34.6452,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1156163,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,33.60905,33.60905,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1156163,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.70448,32.70448,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1156163,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.73412,31.73412,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1156163,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.82954,30.82954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1156163,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.11411,30.11411,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1156163,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,30.12013,37.99504,29.41512,0,0,0,0,0,0,0,0,0,0,30.12013,0,0,0,0,316.5419,33.8705,30.12013,0,30.12013,148.2773,35.30404,0.1155804,0,24.0961,0,63.99063
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,56.93938,48.75291,31.38873,43.60201,43.60201,0,0,0,43.60201,130.5889,0,0,0,56.93938,45.89686,43.60201,0,0,286.4218,60.97862,11.04252,0,11.04252,158.7531,37.79829,0.1155673,47.96222,45.55151,0,117.918
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,75.18774,60.88103,36.01028,32.54898,32.54898,0,-1,0,32.54898,230.9987,0,0,0,75.18774,34.26209,32.54898,0,0,275.3793,70.91689,40.92564,0,40.92564,197.5786,47.04243,0.1155186,35.80388,60.15018,0,146.1046
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,75.47988,66.77829,40.75519,4.629015,4.629015,0,0,0,4.629015,1630.582,0,0,0,75.47988,4.872648,4.629015,0,0,234.4536,107.75,70.60723,0,70.60723,264.5625,62.99095,0.1154346,5.091917,60.3839,0,183.2298
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,93.41103,79.8091,44.3406,30.21559,30.21559,0,0,0,30.21559,309.1485,0,0,0,93.41103,31.80588,30.21559,0,0,163.8464,171.2965,61.60516,0,61.60516,323.0063,76.90611,0.1153615,33.23714,74.72883,0,264.7075
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,93.86022,83.65266,46.93097,26.74313,26.74313,0,0,0,26.74313,350.9695,0,0,0,93.86022,28.15066,26.74313,0,0,102.2412,226.7411,65.70956,0,65.70956,385.3438,91.74835,0.1152835,29.41744,75.08817,0,320.6013
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,89.0022,84.30969,49.30753,45.44222,45.44222,0,0,0,45.44222,195.858,4.636619,0,0,89.0022,47.83392,45.44222,0,0,36.53167,285.8797,36.53167,0,36.53167,420.0009,100,0.1152403,49.98644,71.20177,0,374.8819
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,79.37351,80.96643,50.55749,9.191622,9.191622,0,-1,0,9.191622,863.542,69.69812,0,0,79.37351,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1152403,10.11078,63.49881,0,398.1317
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,60.78669,72.60934,50.74662,24.7838,24.7838,0,0,0,24.7838,245.2679,34.69848,0,0,60.78669,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1152403,27.26218,48.62935,0,379.5449
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,40.8269,64.86261,50.97688,31.20181,31.20181,0,0,0,31.20181,130.8479,7.982899,0,0,40.8269,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1152403,34.32199,32.66153,0,359.5851
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.64847,55.01846,49.72692,7.891765,7.891765,0,0,0,7.891765,210.96,8.341348,0,0,16.64847,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1152403,8.680942,13.31878,0,335.4067
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,46.9063,46.9063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152403,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,44.26658,44.26658,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1152403,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.0956,42.0956,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1152403,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.17133,40.17133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1152403,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,38.25528,38.25528,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1152403,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,36.77506,36.77506,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1152403,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,35.59089,35.59089,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1152403,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1152403,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,33.37057,33.37057,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1152403,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,32.47422,32.47422,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1152403,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,31.50386,31.50386,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1152403,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,30.59929,30.59929,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1152403,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,29.88385,29.88385,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1152403,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,32.03061,38.3278,29.18486,62.17967,62.17967,0,0,0,62.17967,51.513,0,7.105427E-15,0,32.03061,65.45229,62.17967,0,0,272.7303,73.30094,0,33.42167,-33.42167,126.0366,30.00866,0.1152403,68.39764,25.62449,0,105.3316
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,58.23681,48.93063,31.15026,44.31506,44.31506,0,0,0,44.31506,131.4154,0,0,0,58.23681,46.64743,44.31506,0,0,309.8655,39.87927,11.58938,0,11.58938,137.0313,32.62643,0.1152265,48.74657,46.58945,0,98.11608
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,68.87946,58.13942,35.78003,13.25792,13.25792,0,-1,0,13.25792,519.5345,0,0,0,68.87946,13.9557,13.25792,0,0,298.2761,50.30971,54.92376,0,54.92376,189.1365,45.03241,0.1151616,14.58371,55.10357,0,119.1892
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,78.89266,67.97518,40.54138,21.13031,21.13031,0,0,0,21.13031,373.3625,0,0,0,78.89266,22.24243,21.13031,0,0,243.3524,99.7411,56.65023,0,56.65023,242.8796,57.82837,0.1150946,23.24334,63.11413,0,178.6338
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,81.9498,73.94279,44.17612,2.772763,2.772763,0,0,0,2.772763,2955.529,0,0,0,81.9498,2.918698,2.772763,0,0,186.7021,150.7263,79.03111,0,79.03111,317.8551,75.67964,0.1150013,3.050039,65.55984,0,232.6761
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,83.17933,77.88962,46.7665,15.00421,15.00421,0,0,0,15.00421,554.3732,0,0,0,83.17933,15.79391,15.00421,0,0,107.671,221.8543,67.38542,0,67.38542,381.7826,90.90043,0.1149219,16.50463,66.54346,0,305.0336
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,73.43865,76.27034,49.12661,0,0,0,0,0,0,0,33.15303,0,0,73.43865,0,0,0,0,40.28561,282.5012,40.28561,0,40.28561,420.0009,100,0.1148745,0,58.75092,0,355.9398
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,69.51396,76.02164,50.37657,11.29506,11.29506,0,-1,0,11.29506,615.437,57.62442,0,0,69.51396,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1148745,12.42456,55.61117,0,388.2722
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,56.42843,70.60616,50.60683,0,0,0,0,0,0,0,56.42843,0,0,56.42843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148745,0,45.14275,0,375.1866
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,41.30569,64.8882,50.83708,25.73681,25.73681,0,0,0,25.73681,160.4927,14.21431,0,0,41.30569,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1148745,28.31049,33.04456,0,360.0639
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,19.29683,55.75067,49.58713,53.08849,53.08849,0,0,0,53.08849,36.34843,0,0,0,19.29683,55.88262,53.08849,0,0,0,318.7582,0,36.58578,-36.58578,381.436,90.81792,0.1148745,58.39734,15.43747,0,338.0551
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,46.74183,46.74183,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,40.65087,282.1725,0,50.09079,-50.09079,328.6357,78.24644,0.1148745,52.34487,0,0,282.1725
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.10212,44.10212,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.3073,232.0816,0,33.26487,-33.26487,293.5715,69.89783,0.1148745,34.76179,0,0,232.0816
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,41.93114,41.93114,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.2683,198.8168,0,11.76833,-11.76833,281.1666,66.94428,0.1148745,12.2979,0,0,198.8168
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.01508,40.01508,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.3442,187.0485,0,28.43853,-28.43853,251.1897,59.80696,0.1148745,29.71826,0,0,187.0485
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.09081,38.09081,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,177.9426,158.6099,0,16.81769,-16.81769,233.4623,55.58615,0.1148745,17.57449,0,0,158.6099
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,36.58593,36.58593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6289,141.7922,0,0,0,233.4623,55.58615,0.1148745,0,0,0,141.7922
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,35.40998,35.40998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.6289,141.7922,0,0,0,233.4623,55.58615,0.1148745,0,0,0,141.7922
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.20936,34.20936,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,196.6289,141.7922,0,15.48484,-15.48484,217.1399,51.69986,0.1148745,16.18166,0,0,141.7922
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.16499,33.16499,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,213.8342,126.3074,0,35.30725,-35.30725,179.9227,42.83867,0.1148745,36.89608,0,0,126.3074
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.24397,32.24397,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.0645,91.00014,0,25.37457,-25.37457,153.1756,36.47031,0.1148745,26.51643,0,0,91.00014
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.26538,31.26538,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.2585,65.62558,0,25.624,-25.624,126.1655,30.03935,0.1148745,26.77708,0,0,65.62558
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,30.3937,30.3937,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,309.7296,40.00158,0,35.77456,-35.77456,88.45583,21.06087,0.1148745,37.38442,0,0,40.00158
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,29.67004,29.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.4791,4.227015,0,0,0,88.45583,21.06087,0.1148745,0,0,0,4.227015
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.42045,36.4074,28.95461,52.64864,52.64864,23.53355,0,8.221989,52.64864,50.18259,0,7.105427E-15,0,26.42045,30.64747,29.11509,0,0,349.4791,4.227015,0,4.227015,-4.227015,84.00017,20,0.1148745,57.91351,21.13636,81,30.64747
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,42.3881,43.41089,30.92,30.677,30.677,81,0,22.761,30.677,138.1755,0,0,0,42.3881,0,0,50.323,47.80685,354.1758,0,90.19495,0,90.19495,169.5666,40.37292,0.1149432,33.7447,33.91048,81,42.3881
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,49.93579,51.03135,35.57444,13.41637,13.41637,0,-1,0,13.41637,372.2003,0,0,0,49.93579,14.1225,13.41637,0,0,263.9809,81.17545,35.81329,0,35.81329,203.5421,48.4623,0.1149011,14.75801,39.94864,0,131.1113
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,59.43424,59.85731,40.3358,0,0,0,0,0,0,0,0,0,0,59.43424,0,0,0,0,228.1676,113.4074,59.43424,0,59.43424,259.9264,61.8871,0.1148313,0,47.54739,0,172.8417
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,81.49763,73.46909,43.97054,47.177,47.177,0,0,0,47.177,172.7487,0,0,0,81.49763,49.66,47.177,0,0,168.7333,166.8982,31.83763,0,31.83763,290.1302,69.07848,0.1147939,51.8947,65.1981,0,248.3959
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,81.21049,76.68845,46.57736,19.73786,19.73786,0,0,0,19.73786,411.4453,0,0,0,81.21049,20.7767,19.73786,0,0,136.8957,195.5521,60.43379,0,60.43379,347.4627,82.72905,0.1147231,21.71165,64.96839,0,276.7626
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,66.8988,73.14281,48.98682,24.14882,24.14882,0,0,0,24.14882,277.0273,0,0,0,66.8988,25.41981,24.14882,0,0,76.4619,249.9425,41.479,0,41.479,386.8131,92.09818,0.1146745,26.5637,53.51904,0,316.8413
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,57.94957,70.80504,50.23677,3.039105,3.039105,0,-1,0,3.039105,1906.797,19.7676,0,0,57.94957,3.199058,3.039105,0,0,34.98291,287.2736,34.98291,0,34.98291,420.0009,100,0.1146335,3.343016,46.35965,0,345.2232
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,51.6623,68.49978,50.46703,51.99349,51.99349,0,0,0,51.99349,99.36301,0,7.105427E-15,0,51.6623,54.72999,51.99349,0,0,0,318.7582,0,3.067694,-3.067694,416.7672,99.23009,0.1146335,57.19284,41.32984,0,370.4205
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,36.17743,62.82703,50.69728,0,0,0,0,0,0,0,32.76888,0,0,36.17743,0,0,0,0,3.408549,315.6905,3.408549,0,3.408549,420.0009,100,0.1146296,0,28.94194,0,351.868
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,15.30805,54.34012,49.49667,22.92529,22.92529,0,0,0,22.92529,66.77365,0,0,0,15.30805,24.13188,22.92529,0,0,0,318.7582,0,8.82383,-8.82383,410.6997,97.78545,0.1146296,25.21782,12.24644,0,334.0663
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,46.60203,46.60203,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,9.804255,309.9344,0,7.78759,-7.78759,402.4909,95.83097,0.1146296,8.138031,0,0,309.9344
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,43.94587,43.94587,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.45713,302.1468,0,21.06443,-21.06443,380.287,90.54434,0.1146296,22.01233,0,0,302.1468
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,41.76667,41.76667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.86206,281.0824,0,0,0,380.287,90.54434,0.1146296,0,0,0,281.0824
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,39.82595,39.82595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.86206,281.0824,0,0,0,380.287,90.54434,0.1146296,0,0,0,281.0824
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.90989,37.90989,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,41.86206,281.0824,0,22.94252,-22.94252,356.1035,84.78637,0.1146296,23.97494,0,0,281.0824
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,36.40501,36.40501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.35375,258.1399,0,0,0,356.1035,84.78637,0.1146296,0,0,0,258.1399
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.22084,35.22084,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.35375,258.1399,0,6.839826,-6.839826,348.8936,83.06975,0.1146296,7.147618,0,0,258.1399
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.02022,34.02022,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,74.95356,251.3,0,35.79884,-35.79884,311.1584,74.08517,0.1146296,37.40979,0,0,251.3
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.9594,32.9594,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,114.73,215.5012,0,34.21494,-34.21494,275.0927,65.49812,0.1146296,35.7546,0,0,215.5012
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.05483,32.05483,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,152.7466,181.2863,0,23.26597,-23.26597,250.5682,59.65897,0.1146296,24.31293,0,0,181.2863
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.0598,31.0598,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.5977,158.0203,0,23.85613,-23.85613,225.4216,53.6717,0.1146296,24.92966,0,0,158.0203
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.17989,30.17989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.1045,134.1642,0,0,0,225.4216,53.6717,0.1146296,0,0,0,134.1642
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,29.46446,29.46446,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.1045,134.1642,0,11.1887,-11.1887,213.6277,50.86363,0.1146296,11.69219,0,0,134.1642
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,26.21222,36.15637,28.77369,58.48466,58.48466,0,0,0,58.48466,44.81897,0,0,0,26.21222,61.56281,58.48466,0,0,217.5364,122.9754,0,35.35058,-35.35058,176.3649,41.99156,0.1146296,64.33313,20.96978,0,149.1877
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,42.4156,43.22322,30.73908,17.2022,17.2022,0,0,0,17.2022,246.5708,0,0,0,42.4156,18.10758,17.2022,0,0,256.8148,87.62487,24.30803,0,24.30803,199.4255,47.48217,0.1146011,18.92242,33.93248,0,130.0405
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,68.68162,57.56952,35.36064,34.90578,34.90578,0,-1,0,34.90578,196.7629,0,0,0,68.68162,36.74293,34.90578,0,0,232.5068,109.5021,31.93869,0,31.93869,229.7252,54.69637,0.1145638,38.39636,54.94529,0,178.1837
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,80.30469,68.07507,40.13021,12.38472,12.38472,0,0,0,12.38472,648.4177,0,0,0,80.30469,13.03654,12.38472,0,0,200.5681,138.2469,67.26814,0,67.26814,293.5414,69.89066,0.1144852,13.62319,64.24375,0,218.5516
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,81.20464,73.09196,43.7814,16.95482,16.95482,0,0,0,16.95482,478.9472,0,0,0,81.20464,17.84718,16.95482,0,0,133.3,198.7882,63.35746,0,63.35746,353.6476,84.20163,0.1144113,18.6503,64.96371,0,279.9929
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,77.3298,74.62882,46.39645,58.35198,58.35198,0,0,0,58.35198,132.523,0,0,0,77.3298,61.42313,58.35198,0,0,69.94252,255.81,15.90666,0,15.90666,368.7379,87.79457,0.1143928,64.18718,61.86384,0,333.1398
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,62.19854,70.88731,48.79768,0,0,0,0,0,0,0,8.162689,0,0,62.19854,0,0,0,0,54.03585,270.1259,54.03585,0,54.03585,420.0009,100,0.1143299,0,49.75883,0,332.3245
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,59.26876,71.19321,50.09698,33.52105,33.52105,0,-1,0,33.52105,176.8106,23.98344,0,0,59.26876,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1143299,36.87316,47.41501,0,378.027
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,51.15628,68.13676,50.32723,4.396285,4.396285,0,0,0,4.396285,1163.625,46.52861,0,0,51.15628,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1143299,4.835913,40.92502,0,369.9145
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,32.32941,61.28112,50.55749,11.0587,11.0587,0,0,0,11.0587,292.3436,20.68867,0,0,32.32941,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1143299,12.16457,25.86353,0,351.0876
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.70333,52.97699,49.30753,5.929113,5.929113,0,0,0,5.929113,197.3875,5.462155,0,0,11.70333,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1143299,6.522025,9.362661,0,330.4615
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,46.46223,46.46223,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1143299,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,43.7814,43.7814,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1143299,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,41.61042,41.61042,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1143299,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,39.66148,39.66148,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1143299,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,37.74542,37.74542,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1143299,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1143299,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.06459,35.06459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1143299,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,33.86398,33.86398,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1143299,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,32.81961,32.81961,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1143299,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,31.89036,31.89036,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1143299,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.89533,30.89533,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1143299,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.0401,30.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1143299,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.29999,29.29999,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1143299,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.18544,34.22791,28.60922,0,0,0,0,0,0,0,0,0,0,20.18544,0,0,0,0,190.4032,147.3954,20.18544,0,20.18544,258.5181,61.55181,0.1143064,0,16.14835,0,167.5808
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.77392,34.98565,30.57462,6.498725,6.498725,0,0,0,6.498725,242.7233,0,0,0,15.77392,6.840764,6.498725,0,0,170.2177,165.5623,8.933155,0,8.933155,266.9928,63.5696,0.114296,7.148598,12.61913,0,181.3362
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,37.68709,46.50704,35.17972,30.50932,30.50932,0,-1,0,30.50932,123.5265,0,0,0,37.68709,32.11507,30.50932,0,0,161.2846,173.6021,5.572021,0,5.572021,272.2789,64.82819,0.1142895,33.56025,30.14967,0,211.2892
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,41.29795,52.8814,39.94107,42.91486,42.91486,0,0,0,42.91486,96.23228,7.105427E-15,0,0,41.29795,45.17354,42.91486,0,0,155.7126,178.6169,0,3.875586,-3.875586,268.1937,63.85551,0.1142895,47.20635,33.03836,0,219.9149
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.65613,47.09244,43.57582,55.86288,55.86288,0,0,0,55.86288,20.8656,0,0,0,11.65613,58.80303,55.86288,0,0,160.0188,174.7413,0,47.1469,-47.1469,218.4965,52.02287,0.1142895,61.44917,9.324901,0,186.3975
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,56.40656,65.47517,46.20731,67.13871,67.13871,81,0,22.761,67.13871,84.01495,0,0,0,56.40656,0,0,13.86129,13.16822,212.4042,127.5944,69.57478,0,69.57478,284.5009,67.73818,0.1143823,73.85258,45.12525,81,184.001
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,32.36952,59.20093,48.61676,34.0503,34.0503,81,0,22.761,34.0503,95.06382,0,0,0,32.36952,0,0,46.9497,44.60221,142.8294,190.2117,76.97173,0,76.97173,357.5227,85.12429,0.1144664,37.45534,25.89562,81,222.5813
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,28.65736,59.28351,49.90784,33.91932,33.91932,0,-1,0,33.91932,84.48683,0,0,0,28.65736,35.70455,33.91932,0,0,65.85771,259.4863,0,7.047189,-7.047189,350.0943,83.35563,0.1144664,37.31125,22.92589,0,288.1436
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.598129,52.83134,50.1381,54.1082,54.1082,0,0,0,54.1082,15.89062,0,0,0,8.598129,56.95601,54.1082,0,0,73.68792,252.4391,0,48.35788,-48.35788,299.1207,71.21906,0.1144664,59.51902,6.878504,0,261.0372
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.5092,53.08762,50.41769,0,0,0,0,0,0,0,0,0,0,8.5092,0,0,0,0,127.4189,204.0812,8.5092,0,8.5092,307.1932,73.14109,0.1144565,0,6.80736,0,212.5904
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.88082,49.74503,49.16773,9.827579,9.827579,0,0,0,9.827579,19.13818,0,1.776357E-15,0,1.88082,10.34482,9.827579,0,0,118.9097,211.7395,0,8.464001,-8.464001,298.2714,71.01685,0.1144565,10.81034,1.504656,0,213.6203
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,46.30599,46.30599,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,128.3141,203.2755,0,21.79123,-21.79123,275.3014,65.54782,0.1144565,22.77184,0,0,203.2755
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,43.61694,43.61694,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,152.5266,181.4843,0,17.24426,-17.24426,257.1244,61.21996,0.1144565,18.02025,0,0,181.4843
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.6869,164.24,0,0,0,257.1244,61.21996,0.1144565,0,0,0,164.24
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,39.5299,39.5299,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,171.6869,164.24,0,70.37677,-70.37677,182.9407,43.55723,0.1144565,73.54372,0,0,164.24
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,37.60563,37.60563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.8833,93.86325,0,0,0,182.9407,43.55723,0.1144565,0,0,0,93.86325
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.10074,36.10074,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,249.8833,93.86325,0,17.12377,-17.12377,164.8907,39.25961,0.1144565,17.89434,0,0,93.86325
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,34.9248,34.9248,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,268.9097,76.73948,0,49.76359,-49.76359,112.4352,26.77024,0.1144565,52.00295,0,0,76.73948
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,33.72418,33.72418,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,324.2026,26.97589,0,8.875861,-8.875861,103.0793,24.54263,0.1144565,9.275275,0,0,26.97589
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.0647,18.10003,0,0,0,103.0793,24.54263,0.1144565,0,0,0,18.10003
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,31.73412,31.73412,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,334.0647,18.10003,0,2.660906,-2.660906,100.2744,23.87482,0.1144565,2.780646,0,0,18.10003
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,30.73908,30.73908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0212,15.43912,0,0,0,100.2744,23.87482,0.1144565,0,0,0,15.43912
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,29.88385,29.88385,51.31778,51.31778,36.65061,0,11.54061,51.31778,0,0,0,0,0,15.43912,14.66716,0,0,337.0212,15.43912,0,15.43912,-15.43912,84.00017,20,0.1144565,56.44955,0,81,15.43912
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.16841,29.16841,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1145606,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.1189,32.61216,28.44476,47.48022,47.48022,81,0,22.761,47.48022,31.84251,0,0,0,15.1189,0,0,33.51978,31.84379,294.5669,53.64799,46.96268,0,46.96268,185.1028,44.07201,0.1146426,52.22825,12.09512,81,68.76689
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,27.06407,38.12577,30.41015,0,0,72.31579,0,20.56389,0,0,0,0,0,27.06407,0,0,72.31579,68.7,247.6042,95.91441,95.76407,0,95.76407,275.9526,65.70287,0.1146797,0,21.65126,81,122.9785
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,45.50013,48.87751,34.99059,28.48113,28.48113,0,-1,0,28.48113,159.7553,0,0,0,45.50013,29.98014,28.48113,0,0,151.8402,182.1021,15.51999,0,15.51999,290.6762,69.20847,0.1146617,31.32924,36.4001,0,227.6022
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,63.30494,60.61208,39.71082,0,0,0,0,0,0,0,0,0,0,63.30494,0,0,0,0,136.3202,196.0701,63.30494,0,63.30494,350.7325,83.50757,0.1145881,0,50.64395,0,259.375
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,65.25019,65.68374,43.36201,0,0,0,0,0,0,0,0,0,0,65.25019,0,0,0,0,73.01524,253.0445,65.25019,0,65.25019,412.6343,98.24606,0.1145124,0,52.20015,0,318.2947
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,66.3997,69.31548,46.00172,0,0,0,0,0,0,0,58.63466,0,0,66.3997,0,0,0,0,7.765048,311.7697,7.765048,0,7.765048,420.0009,100,0.1145034,0,53.11977,0,378.1694
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,66.77927,72.41048,48.42763,5.295994,5.295994,0,0,0,5.295994,1260.94,61.20454,0,0,66.77927,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1145034,5.825593,53.42342,0,385.5375
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,68.1163,74.58796,49.72692,46.35714,46.35714,0,-1,0,46.35714,146.9381,19.31931,0,0,68.1163,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1145034,50.99286,54.49304,0,386.8745
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,54.47148,69.10272,50.00652,20.56968,20.56968,0,0,0,20.56968,264.8145,32.81919,0,0,54.47148,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1145034,22.62664,43.57718,0,373.2297
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,26.04833,58.72643,50.23677,25.64245,25.64245,0,0,0,25.64245,101.5828,0,0,0,26.04833,26.99205,25.64245,0,0,0,318.7582,0,0.9437206,-0.9437206,419.0061,99.76315,0.1145034,28.20669,20.83866,0,344.8065
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.43747,52.9347,49.03616,53.42,53.42,0,0,0,53.42,23.28241,0,7.105427E-15,0,12.43747,56.23158,53.42,0,0,1.048579,317.8145,0,43.79411,-43.79411,372.843,88.77197,0.1145034,58.762,9.949973,0,330.252
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,46.14152,46.14152,62.49153,62.49153,20.25,0,7.39125,62.49153,0,0,7.105427E-15,0,0,44.46477,42.24153,0,0,49.70871,274.0204,0,44.46477,-44.46477,325.9731,77.61247,0.1145034,68.74068,0,81,274.0204
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,43.46069,43.46069,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,99.11401,229.5556,0,15.89444,-15.89444,309.2188,73.62338,0.1145034,16.60969,0,0,229.5556
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,41.26504,41.26504,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,116.7745,213.6612,0,19.45082,-19.45082,288.7159,68.74174,0.1145034,20.3261,0,0,213.6612
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.34076,39.34076,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,138.3865,194.2104,0,16.6847,-16.6847,271.1286,64.55431,0.1145034,17.43552,0,0,194.2104
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,37.44116,37.44116,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,156.9251,177.5257,0,12.43318,-12.43318,258.0229,61.43391,0.1145034,12.99267,0,0,177.5257
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.9445,35.9445,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,170.7397,165.0925,0,28.32855,-28.32855,228.162,54.32418,0.1145034,29.60334,0,0,165.0925
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.76033,34.76033,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,202.2159,136.7639,0,48.59032,-48.59032,176.9433,42.12928,0.1145034,50.77688,0,0,136.7639
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,33.53504,33.53504,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,256.2051,88.17361,0,23.49923,-23.49923,152.173,36.23159,0.1145034,24.55669,0,0,88.17361
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,32.49889,32.49889,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,282.3154,64.67439,0,20.43916,-20.43916,130.6282,31.10189,0.1145034,21.35892,0,0,64.67439
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,31.56965,31.56965,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,305.0255,44.23523,0,12.51982,-12.51982,117.4311,27.95974,0.1145034,13.08321,0,0,44.23523
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.9365,31.71541,0,0,0,117.4311,27.95974,0.1145034,0,0,0,31.71541
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.71938,29.71938,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,318.9365,31.71541,0,6.036421,-6.036421,111.0682,26.44476,0.1145034,6.30806,0,0,31.71541
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.00395,29.00395,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,325.6436,25.67899,0,6.67529,-6.67529,104.0318,24.76943,0.1145034,6.975677,0,0,25.67899
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.18893,31.90855,28.28851,0,0,0,0,0,0,0,0,0,0,13.18893,0,0,0,0,333.0606,19.0037,13.18893,0,13.18893,116.5439,27.7485,0.1144881,0,10.55114,0,32.19263
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.61146,35.73869,30.22923,29.93153,29.93153,0,0,0,29.93153,65.52106,0,3.552714E-15,0,19.61146,31.50688,29.93153,0,0,319.8716,30.87374,0,11.89542,-11.89542,104.0051,24.76306,0.1144881,32.92469,15.68917,0,50.4852
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.5337,42.28033,34.80967,29.35789,29.35789,0,-1,0,29.35789,86.97388,0,0,9.412877,25.5337,30.90305,29.35789,0,0,333.0888,18.97832,0,5.369344,-5.369344,98.34528,23.4155,0.1144881,32.29368,20.42696,0,44.51202
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.46445,43.19797,39.5299,21.18316,21.18316,81,0,22.761,21.18316,58.84135,0,0,0,12.46445,0,0,59.81684,56.826,339.0547,13.60897,69.29046,0,69.29046,164.08,39.06659,0.1145806,23.30147,9.971564,81,26.07343
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,49.5159,59.36536,43.15643,0,0,72.31579,0,20.56389,0,0,0,0,0,49.5159,0,0,72.31579,68.7,269.7643,75.97038,118.2159,0,118.2159,276.2294,65.76878,0.1145917,0,39.61272,81,125.4863
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,33.61808,56.62195,45.8208,32.97271,32.97271,81,0,22.761,32.97271,101.9573,0,0,0,33.61808,0,0,48.02729,45.62593,151.5484,182.3647,79.24401,0,79.24401,351.4069,83.66814,0.1146724,36.26997,26.89446,81,215.9828
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,25.7942,56.52892,48.24671,44.6255,44.6255,0,0,0,44.6255,57.80149,0,0,0,25.7942,46.97421,44.6255,0,0,72.30435,253.6843,0,21.18,-21.18,329.0812,78.35252,0.1146724,49.08805,20.63536,0,279.4785
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,46.2553,65.32083,49.53778,0,0,0,-1,0,0,0,0,0,0,46.2553,0,0,0,0,95.83769,232.5043,46.2553,0,46.2553,372.9629,88.8005,0.1146189,0,37.00424,0,278.7596
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,37.49247,62.34592,49.81738,59.28761,59.28761,0,0,0,59.28761,63.23829,0,7.105427E-15,0,37.49247,62.408,59.28761,0,0,49.58239,274.1341,0,24.91554,-24.91554,346.6996,82.54735,0.1146189,65.21637,29.99397,0,311.6265
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,19.14173,56.23079,50.09698,48.72638,48.72638,0,0,0,48.72638,39.28413,0,7.105427E-15,0,19.14173,51.29093,48.72638,0,0,77.26633,249.2185,0,32.1492,-32.1492,312.8113,74.47874,0.1146189,53.59902,15.31339,0,268.3603
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.649117,50.279,48.84702,27.12596,27.12596,0,0,0,27.12596,17.13899,0,3.552714E-15,0,4.649117,28.55364,27.12596,0,0,112.9877,217.0693,0,23.90453,-23.90453,287.6138,68.47933,0.1146189,29.83856,3.719294,0,221.7185
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.95238,45.95238,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,139.5482,193.1648,0,39.0608,-39.0608,246.4401,58.67609,0.1146189,40.81853,0,0,193.1648
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,43.27155,43.27155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.9491,154.104,0,0,0,246.4401,58.67609,0.1146189,0,0,0,154.104
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.10057,41.10057,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,182.9491,154.104,0,20.57281,-20.57281,224.7544,53.51285,0.1146189,21.49859,0,0,154.104
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.1763,39.1763,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,205.8078,133.5312,0,28.63541,-28.63541,194.57,46.32611,0.1146189,29.924,0,0,133.5312
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,37.30958,37.30958,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,237.6249,104.8958,0,9.105356,-9.105356,184.9722,44.0409,0.1146189,9.515098,0,0,104.8958
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.78003,35.78003,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,247.742,95.79044,0,31.04839,-31.04839,152.2443,36.24857,0.1146189,32.44557,0,0,95.79044
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,34.59586,34.59586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.2402,64.74204,0,0,0,152.2443,36.24857,0.1146189,0,0,0,64.74204
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,33.37057,33.37057,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,282.2402,64.74204,0,18.0199,-18.0199,133.2496,31.72604,0.1146189,18.83079,0,0,64.74204
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.33442,32.33442,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,302.2623,46.72215,0,5.136308,-5.136308,127.8355,30.43696,0.1146189,5.367442,0,0,46.72215
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,31.38873,31.38873,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,307.9693,41.58584,0,22.50841,-22.50841,104.1095,24.78794,0.1146189,23.52128,0,0,41.58584
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,30.3937,30.3937,20.77447,18.12356,0,-1,0,18.12356,0,0,2.650907,4.728353,0,19.07743,18.12356,0,0,332.9787,19.07743,0,19.07743,-19.07743,84.00017,20,0.1146189,22.85191,0,0,19.07743
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,29.53847,29.53847,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.114704,6.587034,0,81,0
