Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,76.2816,60.81131,35.59089,15.30945,15.30945,0,0,0,15.30945,498.2647,0,0,0,76.2816,16.11521,15.30945,0,0,129.3888,202.3083,60.16639,0,60.16639,354.3307,84.36427,0.1151473,16.8404,61.02528,0,278.5899
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,80.68721,66.90472,39.06117,0,0,0,0,0,0,0,11.46477,0,0,80.68721,0,0,0,0,69.22244,256.458,69.22244,0,69.22244,420.0009,100,0.1150714,0,64.54977,0,337.1452
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,88.20722,73.86069,41.84068,2.88278,2.88278,0,0,0,2.88278,3059.797,85.17271,0,0,88.20722,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1150714,3.171058,70.56578,0,406.9655
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,77.94371,72.42683,44.43105,25.90421,25.90421,0,0,0,25.90421,300.892,50.67612,0,0,77.94371,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1150714,28.49463,62.35497,0,396.7019
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,58.35276,65.95268,45.95238,0,0,0,-1,0,0,0,58.35276,0,0,58.35276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150714,0,46.68221,0,377.111
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,57.84652,66.29642,46.42112,31.79,31.79,0,0,0,31.79,181.9646,24.38337,0,0,57.84652,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1150714,34.96899,46.27722,0,376.6047
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,42.16233,60.84983,46.9063,41.17506,41.17506,0,0,0,41.17506,102.3977,0,0,0,42.16233,43.34217,41.17506,0,0,0,318.7582,0,1.179835,-1.179835,418.7572,99.7039,0.1150714,45.29257,33.72987,0,360.9206
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.35134,51.19754,45.8208,15.13082,15.13082,0,0,0,15.13082,114.6755,0.1132353,0,0,17.35134,15.92718,15.13082,0,0,1.310928,317.5784,1.310928,0,1.310928,420.0009,100,0.11507,16.6439,13.88107,0,334.9297
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.99196,42.99196,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.11507,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,40.31113,40.31113,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.11507,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,38.27995,38.27995,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.11507,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,36.42968,36.42968,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.11507,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,34.57941,34.57941,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.11507,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.00052,33.00052,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.11507,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.7999,31.7999,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.11507,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,30.57462,30.57462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.11507,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,29.48913,29.48913,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.11507,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,28.49409,28.49409,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.11507,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,27.44972,27.44972,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.11507,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.6685,26.6685,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.11507,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.92839,25.92839,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.11507,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.55287,32.18912,25.16362,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.71403,0,0,0,25.55287,72.31579,68.7,0,0,291.8434,56.09914,0,46.76292,-46.76292,93.84141,22.34315,0.11507,97.88999,20.4423,81,81.65201
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.60957,39.486,26.94809,55.88765,55.88765,81,0,22.761,55.88765,78.03078,0,0,0,43.60957,0,0,25.11235,23.85673,343.8022,9.336222,67.4663,0,67.4663,157.8456,37.5822,0.1151586,61.47642,34.88766,81,52.94579
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,61.80525,50.09872,31.08447,26.53468,26.53468,0,-1,0,26.53468,232.9226,0,0,0,61.80525,27.93124,26.53468,0,0,276.3359,70.05589,33.87401,0,33.87401,189.9813,45.23355,0.1151215,29.18814,49.4442,0,131.8611
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,74.66092,59.88874,35.36064,0,0,0,0,0,0,0,0,0,0,74.66092,0,0,0,0,242.4619,100.5425,74.66092,0,74.66092,260.8109,62.09769,0.1150398,0,59.72874,0,175.2034
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,79.58955,66.11736,38.80624,70.86075,70.86075,81,0,22.761,70.86075,112.3183,0,0,0,79.58955,0,0,10.13925,9.632291,167.801,167.7373,89.22185,0,89.22185,345.4541,82.25082,0.1151045,77.94682,63.67164,81,247.3269
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,86.31871,72.63794,41.58575,17.94951,17.94951,0,0,0,17.94951,480.8973,0,0,0,86.31871,18.89422,17.94951,0,0,78.57915,248.037,67.42449,0,67.42449,409.4186,97.48042,0.1150309,19.74446,69.05497,0,334.3557
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,84.21468,75.04176,44.20079,35.46144,35.46144,0,0,0,35.46144,237.4823,35.73218,0,0,84.21468,37.32784,35.46144,0,0,11.15466,308.719,11.15466,0,11.15466,420.0009,100,0.1150187,39.00759,67.37174,0,392.9337
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,71.03816,70.96554,45.72213,38.98029,38.98029,0,-1,0,38.98029,182.2412,30.00628,0,0,71.03816,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1150187,42.87832,56.83053,0,389.7964
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,59.2356,66.60461,46.20731,63.37934,63.37934,20.25,0,7.39125,63.37934,93.462,13.83629,0,0,59.2356,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1150187,69.71727,47.38848,81,377.9938
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,36.77713,58.67462,46.69249,23.17723,23.17723,0,0,0,23.17723,158.6778,12.38004,0,0,36.77713,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1150187,25.49496,29.4217,0,355.5353
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.31117,49.37668,45.607,0,0,0,0,0,0,0,12.31117,0,0,12.31117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150187,0,9.848935,0,331.0694
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150187,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.13021,40.13021,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1150187,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.11548,38.11548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1150187,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1150187,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,34.39027,34.39027,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1150187,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.81961,32.81961,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1150187,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,31.61899,31.61899,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1150187,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,30.3937,30.3937,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1150187,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.29999,29.29999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1150187,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.31318,28.31318,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1150187,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.29348,27.29348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1150187,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,26.50403,26.50403,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1150187,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.76393,25.76393,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1150187,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.47608,31.12278,24.9827,52.19036,52.19036,0,0,0,52.19036,43.06558,0,0,0,22.47608,54.93722,52.19036,0,0,203.634,135.4876,0,32.46114,-32.46114,192.5996,45.85697,0.1150187,57.40939,17.98087,0,157.9637
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.40259,41.45396,26.78363,20.78149,20.78149,0,0,0,20.78149,242.5359,0,0,0,50.40259,21.87525,20.78149,0,0,239.7019,103.0265,28.52733,0,28.52733,219.6631,52.30062,0.1149876,22.85964,40.32207,0,153.4291
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.67141,48.08677,30.87888,15.86069,15.86069,0,-1,0,15.86069,357.3073,0,0,0,56.67141,16.69547,15.86069,0,0,211.1746,128.7011,39.97594,0,39.97594,257.5876,61.33025,0.1149439,17.44676,45.33712,0,185.3725
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,70.34617,57.93396,35.13038,15.02557,15.02557,0,0,0,15.02557,468.1764,0,0,0,70.34617,15.81639,15.02557,0,0,171.1986,164.6795,54.52978,0,54.52978,309.3191,73.64725,0.1148845,16.52813,56.27694,0,235.0256
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,82.08866,66.90275,38.57599,6.02377,6.02377,0,0,0,6.02377,1362.745,0,0,0,82.08866,6.340811,6.02377,0,0,116.6689,213.7563,75.74785,0,75.74785,381.1798,90.7569,0.1148021,6.626147,65.67093,0,295.8449
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,84.62103,71.55572,41.3555,0,0,0,0,0,0,0,43.70003,0,0,84.62103,0,0,0,0,40.921,281.9293,40.921,0,40.921,420.0009,100,0.1147576,0,67.69682,0,366.5504
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,85.60666,75.42867,43.98699,9.799164,9.799164,0,0,0,9.799164,873.6119,75.29176,0,0,85.60666,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1147576,10.77908,68.48533,0,404.3649
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,73.55438,71.8177,45.51654,18.87957,18.87957,0,-1,0,18.87957,389.5977,53.68115,0,0,73.55438,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1147576,20.76753,58.84351,0,392.3126
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,58.24348,65.96653,46.00172,80.5969,80.5969,20.25,0,7.39125,80.5969,72.26516,0,1.421085E-14,0,58.24348,63.52305,60.3469,0,0,0,318.7582,0,5.279573,-5.279573,414.4357,98.67496,0.1147576,88.65659,46.59478,81,377.0017
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,41.19133,60.03277,46.4869,47.07325,47.07325,0,0,0,47.07325,87.50474,0,0,0,41.19133,49.55079,47.07325,0,0,5.866193,313.4786,0,8.359466,-8.359466,405.624,96.57696,0.1147576,51.78058,32.95306,0,354.67
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.45416,51.11684,45.40141,0,0,0,0,0,0,0,3.299671,0,0,18.45416,0,0,0,0,15.15449,305.1192,15.15449,0,15.15449,420.0009,100,0.1147411,0,14.76333,0,323.5733
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,42.6219,42.6219,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1147411,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.96574,39.96574,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1147411,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.95101,37.95101,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1147411,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.0843,36.0843,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1147411,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.23403,34.23403,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1147411,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,32.65514,32.65514,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1147411,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,31.45452,31.45452,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1147411,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.22923,30.22923,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1147411,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.14374,29.14374,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1147411,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.14871,28.14871,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1147411,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.10434,27.10434,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1147411,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.33956,26.33956,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1148199,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.59946,25.59946,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1149021,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.15837,31.74132,24.8429,47.02071,47.02071,81,0,22.761,47.02071,53.50488,0,0,0,25.15837,0,0,33.97929,32.28033,239.5352,103.1765,57.4387,0,57.4387,247.2489,58.86867,0.1149936,51.72278,20.1267,81,128.3349
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.32149,41.54039,26.59449,20.81457,20.81457,81,0,22.761,20.81457,246.5652,-7.105427E-15,0,0,51.32149,0,0,60.18543,57.17616,182.0965,154.8713,108.4977,0,108.4977,350.1788,83.37574,0.115037,22.89602,41.05719,81,206.1928
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,72.74791,53.56353,30.66507,0,0,0,-1,0,0,0,0,0,0,72.74791,0,0,0,0,73.59888,252.5192,72.74791,0,72.74791,419.1935,99.80779,0.114958,0,58.19833,0,325.2672
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,79.9407,61.41662,34.87546,23.37369,23.37369,0,0,0,23.37369,342.0116,54.48585,0,0,79.9407,24.60388,23.37369,0,0,0.8509786,317.9923,0.8509786,0,0.8509786,420.0009,100,0.1149571,25.71105,63.95256,0,397.933
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,90.93929,70.535,38.32106,0,0,0,0,0,0,0,90.93929,0,0,90.93929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149571,0,72.75143,0,409.6975
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,93.05925,75.22814,41.10057,20.53407,20.53407,0,0,0,20.53407,453.1945,71.44445,0,0,93.05925,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1149571,22.58747,74.4474,0,411.8175
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,80.77547,72.8317,43.73206,27.88426,27.88426,0,0,0,27.88426,289.6812,51.42361,0,0,80.77547,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1149571,30.67268,64.62037,0,399.5337
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,68.45169,69.32158,45.28629,28.07285,28.07285,0,-1,0,28.07285,243.8359,38.90132,0,0,68.45169,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1149571,30.88014,54.76135,0,387.2099
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,59.15191,66.06133,45.77147,36.52277,36.52277,0,0,0,36.52277,161.959,20.70689,0,0,59.15191,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1149571,40.17505,47.32153,0,377.9101
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,43.45776,60.63161,46.28132,41.7473,41.7473,0,0,0,41.7473,104.0972,0,0,0,43.45776,43.94453,41.7473,0,0,0,318.7582,0,0.4867748,-0.4867748,419.4877,99.87783,0.1149571,45.92204,34.7662,0,362.216
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.31101,52.17038,45.21228,42.45919,42.45919,0,0,0,42.45919,52.54695,0,7.105427E-15,0,22.31101,44.69389,42.45919,0,0,0.5408609,318.2715,0,22.38288,-22.38288,395.8941,94.26031,0.1149571,46.70511,17.84881,0,340.5825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,42.41632,42.41632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.41072,295.8886,0,0,0,395.8941,94.26031,0.1149571,0,0,0,295.8886
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,39.78483,39.78483,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,25.41072,295.8886,0,28.343,-28.343,366.018,87.14696,0.1149571,29.61844,0,0,295.8886
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.7701,37.7701,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,56.90295,267.5456,0,5.323264,-5.323264,360.4067,85.81096,0.1149571,5.56281,0,0,267.5456
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.91983,35.91983,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,62.81768,262.2223,0,72.31579,-72.31579,284.1792,67.66158,0.1149571,95.32394,0,0,262.2223
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.06956,34.06956,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,143.1686,189.9065,0,1.670014,-1.670014,282.4189,67.24245,0.1149571,1.745164,0,0,189.9065
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,32.51534,32.51534,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,145.0241,188.2365,0,12.79889,-12.79889,268.9276,64.03027,0.1149571,13.37484,0,0,188.2365
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.31472,31.31472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2451,175.4376,0,0,0,268.9276,64.03027,0.1149571,0,0,0,175.4376
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.08944,30.08944,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,159.2451,175.4376,0,40.22406,-40.22406,226.5278,53.93507,0.1149571,42.03414,0,0,175.4376
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.00395,29.00395,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,203.9385,135.2135,0,39.34201,-39.34201,185.0576,44.06126,0.1149571,41.1124,0,0,135.2135
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.00891,28.00891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6519,95.87155,0,0,0,185.0576,44.06126,0.1149571,0,0,0,95.87155
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.98921,26.98921,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,247.6519,95.87155,0,14.95431,-14.95431,169.2944,40.30812,0.1149571,15.62725,0,0,95.87155
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.20799,26.20799,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,264.2678,80.91724,0,2.070209,-2.070209,167.1122,39.78855,0.1149571,2.163369,0,0,80.91724
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.46788,25.46788,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,266.568,78.84703,0,31.65018,-31.65018,133.75,31.84518,0.1149571,33.07443,0,0,78.84703
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.50577,31.38348,24.67843,18.40087,18.40087,0,0,0,18.40087,133.1772,0,0,0,24.50577,19.36934,18.40087,0,0,301.7349,47.19685,5.136432,0,5.136432,138.6229,33.00538,0.1149516,20.24096,19.60462,0,71.70263
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.41246,40.1238,26.43824,0,0,0,0,0,0,0,0,0,0,47.41246,0,0,0,0,296.5984,51.81964,47.41246,0,47.41246,183.6023,43.71474,0.1149001,0,37.92997,0,99.23211
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,72.98866,53.41031,30.45949,16.60061,16.60061,0,-1,0,16.60061,439.6746,0,0,0,72.98866,17.47432,16.60061,0,0,249.186,94.49086,55.51434,0,55.51434,236.2678,56.25413,0.11484,18.26067,58.39093,0,167.4795
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,85.42696,63.40326,34.6452,56.26504,56.26504,0,0,0,56.26504,151.8296,0,0,0,85.42696,59.22636,56.26504,0,0,193.6716,144.4538,26.20061,0,26.20061,261.1239,62.17223,0.1148116,61.89154,68.34158,0,229.8807
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,91.155,70.30166,38.06614,22.33188,22.33188,0,0,0,22.33188,408.1832,0,0,0,91.155,23.50725,22.33188,0,0,167.471,168.0343,67.64775,0,67.64775,325.3002,77.45227,0.1147385,24.56507,72.924,0,259.1893
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,91.66072,74.20446,40.84565,34.14428,34.14428,0,0,0,34.14428,268.4512,0,0,0,91.66072,35.94135,34.14428,0,0,99.82327,228.9173,55.71938,0,55.71938,378.1602,90.03796,0.1146783,37.55871,73.32858,0,320.578
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,86.89042,75.38907,43.48536,15.36851,15.36851,0,0,0,15.36851,565.3795,26.60915,0,0,86.89042,16.17738,15.36851,0,0,44.10389,279.0647,44.10389,0,44.10389,420.0009,100,0.1146307,16.90536,69.51234,0,365.9551
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,80.01935,74.13933,45.03136,0,0,0,-1,0,0,0,80.01935,0,0,80.01935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146307,0,64.01548,0,398.7776
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,65.40812,68.34681,45.54121,35.32243,35.32243,0,0,0,35.32243,185.1745,28.22662,0,0,65.40812,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1146307,38.85467,52.32649,0,384.1664
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,44.764,60.85558,46.05106,23.12072,23.12072,0,0,0,23.12072,193.6099,20.4264,0,0,44.764,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1146307,25.43279,35.8112,0,363.5222
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.2526,50.96339,45.00669,38.73673,38.73673,0,0,0,38.73673,49.70114,0,7.105427E-15,0,19.2526,40.77551,38.73673,0,0,0,318.7582,0,21.52291,-21.52291,397.3137,94.59831,0.1146307,42.6104,15.40208,0,338.0108
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,42.25185,42.25185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.91434,297.2353,0,0,0,397.3137,94.59831,0.1146307,0,0,0,297.2353
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,39.62036,39.62036,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,23.91434,297.2353,0,25.37009,-25.37009,370.5713,88.23108,0.1146307,26.51175,0,0,297.2353
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,37.63029,37.63029,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.10334,271.8652,0,13.48391,-13.48391,356.358,84.84697,0.1146307,14.09068,0,0,271.8652
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.8047,35.8047,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.08546,258.3813,0,22.61801,-22.61801,332.5165,79.17044,0.1146307,23.63582,0,0,258.3813
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.95443,33.95443,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.21658,235.7633,0,35.31079,-35.31079,295.2957,70.30835,0.1146307,36.89978,0,0,235.7633
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,32.38376,32.38376,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.4508,200.4525,0,22.28397,-22.28397,271.8063,64.71565,0.1146307,23.28675,0,0,200.4525
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.17492,31.17492,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.2108,178.1685,0,14.09997,-14.09997,256.9436,61.17693,0.1146307,14.73447,0,0,178.1685
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.94964,29.94964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.8774,164.0686,0,0,0,256.9436,61.17693,0.1146307,0,0,0,164.0686
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.86415,28.86415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.8774,164.0686,0,0,0,256.9436,61.17693,0.1146307,0,0,0,164.0686
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.86912,27.86912,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.8774,164.0686,0,21.64141,-21.64141,234.1316,55.7455,0.1146307,22.61527,0,0,164.0686
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.83297,26.83297,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,195.9234,142.4272,0,10.89215,-10.89215,222.6502,53.01186,0.1146307,11.3823,0,0,142.4272
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.06819,26.06819,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.0258,131.535,0,27.17677,-27.17677,194.0034,46.1912,0.1146307,28.39972,0,0,131.535
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.32808,25.32808,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.2222,104.3582,0,28.57011,-28.57011,163.8879,39.02084,0.1146307,29.85577,0,0,104.3582
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.08569,29.70862,24.53864,29.34464,29.34464,0,0,0,29.34464,65.03976,0,0,0,19.08569,30.8891,29.34464,0,0,269.9668,75.78813,0,11.80341,-11.80341,151.446,36.05849,0.1146307,32.27911,15.26855,0,94.87382
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.63301,38.45251,26.27378,15.30768,15.30768,0,0,0,15.30768,278.5072,0,0,0,42.63301,16.11335,15.30768,0,0,283.0817,63.98471,26.51966,0,26.51966,176.6047,42.04866,0.1146021,16.83845,34.10641,0,106.6177
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.41235,47.97791,30.2539,40.36245,40.36245,0,-1,0,40.36245,144.7195,0,0,0,58.41235,42.48678,40.36245,0,0,256.562,87.85241,15.92556,0,15.92556,191.7131,45.64587,0.1145849,44.39869,46.72988,0,146.2648
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,60.83961,53.56532,34.41495,17.00272,17.00272,0,0,0,17.00272,357.8228,0,0,0,60.83961,17.8976,17.00272,0,0,240.6365,102.1854,42.94201,0,42.94201,232.4514,55.34547,0.1145387,18.70299,48.67169,0,163.025
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,59.0271,56.79871,37.81121,13.97635,13.97635,0,0,0,13.97635,422.3356,0,0,0,59.0271,14.71195,13.97635,0,0,197.6944,140.8332,44.31516,0,44.31516,274.4925,65.35522,0.114491,15.37399,47.22168,0,199.8603
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,67.93789,63.50173,40.61539,0,0,0,0,0,0,0,0,0,0,67.93789,0,0,0,0,153.3793,180.7169,67.93789,0,67.93789,338.944,80.70079,0.1144179,0,54.35031,0,248.6548
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,68.96577,67.1042,43.27155,31.45563,31.45563,0,0,0,31.45563,219.2478,0,0,0,68.96577,33.11119,31.45563,0,0,85.44141,241.861,35.85458,0,35.85458,372.9586,88.7995,0.1143794,34.60119,55.17262,0,310.8267
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,51.71085,62.07272,44.82578,21.26849,21.26849,0,-1,0,21.26849,243.1336,0,0,0,51.71085,22.38788,21.26849,0,0,49.58682,274.1301,29.32297,0,29.32297,400.7769,95.42287,0.1143479,23.39534,41.36868,0,325.8409
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.99931,57.6459,45.35207,64.17211,64.17211,20.25,0,7.39125,64.17211,59.21468,0,0,0,37.99931,46.2338,43.92211,0,0,20.26386,300.5208,0,8.234489,-8.234489,392.097,93.35623,0.1143479,70.58932,30.39945,81,338.5201
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,24.07254,53.4325,45.86192,48.73119,48.73119,0,0,0,48.73119,49.39864,0,0,0,24.07254,51.29599,48.73119,0,0,29.41329,292.2863,0,27.22345,-27.22345,363.4009,86.52386,0.1143479,53.60431,19.25804,0,316.3588
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.30457,50.16837,44.84222,0,0,0,0,0,0,0,0,0,0,17.30457,0,0,0,0,59.66156,265.0628,17.30457,0,17.30457,379.8175,90.43255,0.1143293,0,13.84366,0,282.3674
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.07093,42.07093,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,42.35699,280.6369,0,15.09204,-15.09204,363.9091,86.64484,0.1143293,15.77118,0,0,280.6369
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,39.45589,39.45589,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,59.12592,265.5449,0,12.62129,-12.62129,350.6051,83.47723,0.1143293,13.18924,0,0,265.5449
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,37.4905,37.4905,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,73.14957,252.9236,0,42.5038,-42.5038,305.8021,72.80988,0.1143293,44.41647,0,0,252.9236
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,35.6649,35.6649,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,120.376,210.4198,0,13.41677,-13.41677,291.6596,69.44263,0.1143293,14.02053,0,0,210.4198
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.81464,33.81464,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,135.2835,197.003,0,5.732197,-5.732197,285.6173,68.00399,0.1143293,5.990146,0,0,197.003
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.24397,32.24397,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,141.6526,191.2708,0,13.99892,-13.99892,270.8612,64.49063,0.1143293,14.62887,0,0,191.2708
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.03513,31.03513,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,157.207,177.2719,0,44.54292,-44.54292,223.9088,53.31152,0.1143293,46.54736,0,0,177.2719
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.78517,29.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.6991,132.729,0,0,0,223.9088,53.31152,0.1143293,0,0,0,132.729
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.69968,28.69968,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,206.6991,132.729,0,41.20953,-41.20953,180.4702,42.969,0.1143293,43.06396,0,0,132.729
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.70465,27.70465,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,252.4875,91.51947,0,18.91996,-18.91996,160.5268,38.22058,0.1143293,19.77136,0,0,91.51947
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.69317,26.69317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.5097,72.59951,0,0,0,160.5268,38.22058,0.1143293,0,0,0,72.59951
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.92839,25.92839,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,273.5097,72.59951,0,58.18215,-58.18215,99.1974,23.61838,0.1143293,60.80034,0,0,72.59951
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.18829,25.18829,55.15165,55.15165,41.45515,0,12.75615,55.15165,0,0,0,0,0,14.41736,13.6965,0,0,338.1565,14.41736,0,14.41736,-14.41736,84.00017,20,0.1143293,60.66681,0,81,14.41736
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.162,30.7107,24.39884,0,0,72.31579,0,20.56389,0,0,0,0,0,23.162,0,0,72.31579,68.7,354.1758,0,91.862,0,91.862,171.1481,40.74947,0.1143681,0,18.5296,81,23.162
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.8666,40.22337,26.10931,56.05951,56.05951,81,0,22.761,56.05951,87.16917,0,0,0,48.8666,0,0,24.9405,23.69347,262.3138,82.6758,72.56007,0,72.56007,239.9846,57.13909,0.1144504,61.66545,39.09328,81,131.5424
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,66.07841,50.439,30.06477,14.74161,14.74161,0,-1,0,14.74161,448.2442,0,0,0,66.07841,15.51748,14.74161,0,0,189.7537,147.9799,50.56092,0,50.56092,287.951,68.55961,0.1143961,16.21577,52.86272,0,214.0583
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,73.10285,57.90128,34.20936,11.02384,11.02384,0,0,0,11.02384,663.1339,0,0,0,73.10285,11.60405,11.02384,0,0,139.1928,193.4847,61.49881,0,61.49881,346.2938,82.45074,0.1143303,12.12623,58.48228,0,266.5876
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,89.78758,69.04485,37.58096,23.10302,23.10302,0,0,0,23.10302,388.64,0,0,0,89.78758,24.31897,23.10302,0,0,77.69401,248.8336,65.46861,0,65.46861,408.4028,97.23857,0.1142603,25.41332,71.83007,0,338.6212
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,87.99051,71.85747,40.38514,48.91007,48.91007,0,0,0,48.91007,179.9026,24.28084,0,0,87.99051,51.48428,48.91007,0,0,12.22539,307.7554,12.22539,0,12.22539,420.0009,100,0.1142472,53.80107,70.39241,0,395.7459
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,71.07097,67.73781,43.06597,0,0,0,0,0,0,0,71.07097,0,0,71.07097,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142472,0,56.85678,0,389.8292
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,64.83337,67.02924,44.63664,51.36828,51.36828,0,-1,0,51.36828,126.2128,10.76149,0,0,64.83337,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1142472,56.5051,51.86669,0,383.5916
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,64.81445,67.62885,45.14649,20.88929,20.88929,0,0,0,20.88929,310.2759,42.82573,0,0,64.81445,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1142472,22.97822,51.85156,0,383.5727
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,35.316,57.07931,45.69746,29.04207,29.04207,0,0,0,29.04207,121.6029,4.745401,0,0,35.316,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1142472,31.94628,28.2528,0,354.0742
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.42565,48.46829,44.68598,38.328,38.328,0,0,0,38.328,32.41925,0,0,0,12.42565,40.34527,38.328,0,0,0,318.7582,0,27.91961,-27.91961,390.571,92.9929,0.1142472,42.1608,9.940523,0,331.1839
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.93114,41.93114,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.02179,290.8386,0,37.30919,-37.30919,351.2437,83.62927,0.1142472,38.9881,0,0,290.8386
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,39.31609,39.31609,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.47645,253.5294,0,1.252224,-1.252224,349.9237,83.31499,0.1142472,1.308574,0,0,253.5294
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,37.37537,37.37537,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.86781,252.2772,0,51.89619,-51.89619,295.2203,70.29041,0.1142472,54.23153,0,0,252.2772
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,35.5251,35.5251,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.5302,200.381,0,36.70279,-36.70279,256.5322,61.07896,0.1142472,38.35442,0,0,200.381
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.69951,33.69951,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.3111,163.6782,0,14.96485,-14.96485,240.7578,57.32317,0.1142472,15.63827,0,0,163.6782
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.10417,32.10417,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.9387,148.7134,0,39.51758,-39.51758,199.1026,47.40529,0.1142472,41.29588,0,0,148.7134
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.92,30.92,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.8472,109.1958,0,34.41938,-34.41938,162.8214,38.76693,0.1142472,35.96825,0,0,109.1958
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.67004,29.67004,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.0909,74.77641,0,31.22989,-31.22989,129.9022,30.92904,0.1142472,32.63523,0,0,74.77641
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.58455,28.58455,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.7908,43.54651,0,15.55491,-15.55491,113.5059,27.02516,0.1142472,16.25488,0,0,43.54651
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.58952,27.58952,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.128543,0,26.52686,25.20051,0,0,323.074,27.9916,0,26.52686,-26.52686,85.54414,20.36761,0.1142472,27.72057,0,0,27.9916
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.57804,26.57804,25.08834,1.391509,0,-1,0,1.391509,0,0,23.69683,26.20566,0,1.464746,1.391509,0,0,352.5483,1.464746,0,1.464746,-1.464746,84.00017,20,0.1142472,27.59717,0,0,1.464746
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.81326,25.81326,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1143373,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.07316,25.07316,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1144006,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.14432,31.154,24.28371,30.00925,30.00925,81,0,22.761,30.00925,83.78855,0,0,0,25.14432,0,0,50.99075,48.44121,220.3382,120.4538,73.58553,0,73.58553,280.779,66.85201,0.1144815,33.01017,20.11545,81,145.5981
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,53.11561,41.42688,25.96951,37.53217,37.53217,81,0,22.761,37.53217,141.5202,0,0,0,53.11561,0,0,43.46783,41.29444,146.7527,186.6808,94.41005,0,94.41005,370.3442,88.17702,0.11454,41.28539,42.49249,81,239.7964
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,68.57238,51.15078,29.90852,20.32541,20.32541,0,-1,0,20.32541,337.3727,0,0,0,68.57238,21.39517,20.32541,0,0,52.34267,271.6498,47.17721,0,47.17721,415.1005,98.83324,0.1144896,22.35795,54.8579,0,340.2222
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,86.41672,63.00604,33.99555,1.237003,1.237003,0,0,0,1.237003,6985.976,79.94915,0,0,86.41672,1.302108,1.237003,0,0,5.165455,314.1093,5.165455,0,5.165455,420.0009,100,0.1144841,1.360703,69.13337,0,400.526
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,85.6993,66.92893,37.3507,34.0237,34.0237,0,0,0,34.0237,251.8812,49.88488,0,0,85.6993,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1144841,37.42606,68.55944,0,404.4575
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,85.28172,70.33779,40.17133,0,0,0,0,0,0,0,85.28172,0,0,85.28172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144841,0,68.22538,0,404.0399
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,85.55086,73.93273,42.86038,19.4029,19.4029,0,0,0,19.4029,440.9179,65.12675,0,0,85.55086,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1144841,21.34319,68.44069,0,404.3091
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,74.09263,70.71099,44.43105,10.28148,10.28148,0,-1,0,10.28148,720.6418,63.27002,0,0,74.09263,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1144841,11.30963,59.2741,0,392.8509
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,60.79109,65.79469,44.98202,0,0,0,0,0,0,0,60.79109,0,0,60.79109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144841,0,48.63287,0,379.5493
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,41.39995,59.03841,45.51654,63.20641,63.20641,20.25,0,7.39125,63.20641,65.4996,0,0,0,41.39995,45.21728,42.95641,0,0,0,318.7582,0,3.817331,-3.817331,415.977,99.04195,0.1144841,69.52705,33.11996,81,360.1582
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.93732,50.67854,44.52151,28.3187,28.3187,0,0,0,28.3187,70.40339,0,0,0,19.93732,29.80915,28.3187,0,0,4.241478,314.9409,0,9.871833,-9.871833,405.5712,96.56438,0.1144841,31.15057,15.94986,0,334.8782
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,41.79134,41.79134,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,15.21018,305.0691,0,10.93061,-10.93061,394.0493,93.82108,0.1144841,11.42249,0,0,305.0691
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.20097,39.20097,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,27.35531,294.1385,0,33.85717,-33.85717,358.3607,85.32381,0.1144841,35.38074,0,0,294.1385
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,37.26024,37.26024,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,64.97439,260.2813,0,34.76265,-34.76265,321.7177,76.59929,0.1144841,36.32697,0,0,260.2813
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,35.43465,35.43465,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,103.5996,225.5186,0,29.66698,-29.66698,290.4459,69.15366,0.1144841,31.002,0,0,225.5186
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,33.58438,33.58438,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,136.5629,195.8516,0,20.90902,-20.90902,268.4059,63.90603,0.1144841,21.84993,0,0,195.8516
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.01371,32.01371,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,159.7951,174.9426,0,52.02001,-52.02001,213.572,50.85037,0.1144841,54.36091,0,0,174.9426
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.80487,30.80487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.5951,122.9226,0,0,0,213.572,50.85037,0.1144841,0,0,0,122.9226
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.5951,122.9226,0,0,0,213.572,50.85037,0.1144841,0,0,0,122.9226
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,28.49409,28.49409,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,217.5951,122.9226,0,51.65182,-51.65182,159.1262,37.88711,0.1144841,53.97615,0,0,122.9226
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,27.49906,27.49906,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,274.9861,71.27078,0,30.08649,-30.08649,127.4122,30.33618,0.1144841,31.44038,0,0,71.27078
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,26.47936,26.47936,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,308.4155,41.18429,0,24.69812,-24.69812,101.3781,24.1376,0.1144841,25.80953,0,0,41.18429
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.69814,25.69814,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,335.8578,16.48618,0,9.087051,-9.087051,91.79953,21.85699,0.1144841,31.77097,0,81,16.48618
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.9827,24.9827,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,345.9546,7.399125,68.7,0,68.7,156.9741,37.37471,0.1145672,8.415477,0,81,7.399125
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.59057,30.9021,24.19325,14.67104,14.67104,81,0,22.761,14.67104,167.613,0,0,0,24.59057,0,0,66.32896,63.01251,277.2545,69.22913,87.60308,0,87.60308,240.0816,57.16219,0.1146327,16.13814,19.67245,81,93.81969
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.94531,40.31273,25.87905,3.871535,3.871535,76.18732,0,21.54339,3.871535,1290.065,0,0,0,49.94531,0,0,72.31579,68.7,189.6515,148.0719,118.6453,0,118.6453,352.6385,83.96137,0.1146525,4.258688,39.95625,81,198.0172
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,70.3082,51.61546,29.76872,41.94903,41.94903,0,-1,0,41.94903,167.6039,0,0,0,70.3082,44.15688,41.94903,0,0,71.00616,254.8527,26.15132,0,26.15132,377.4478,89.86835,0.1146246,46.14394,56.24656,0,325.1609
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,84.11443,61.81975,33.81464,21.45343,21.45343,0,0,0,21.45343,392.0792,16.67702,0,0,84.11443,22.58255,21.45343,0,0,44.85485,278.3889,44.85485,0,44.85485,420.0009,100,0.1145768,23.59877,67.29154,0,362.5033
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,93.07668,69.98436,37.14511,27.14384,27.14384,0,0,0,27.14384,342.9017,64.50421,0,0,93.07668,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1145768,29.85822,74.46134,0,411.8349
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,91.17992,72.80784,39.96574,3.271698,3.271698,0,0,0,3.271698,2786.93,87.73603,0,0,91.17992,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1145768,3.598868,72.94394,0,409.9381
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,87.71835,74.68518,42.64657,11.30698,11.30698,0,0,0,11.30698,775.7892,75.81626,0,0,87.71835,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1145768,12.43768,70.17468,0,406.4766
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,80.90122,73.53998,44.24191,17.10085,17.10085,0,-1,0,17.10085,473.0831,62.90033,0,0,80.90122,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1145768,18.81093,64.72098,0,399.6595
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,60.95892,65.62085,44.77644,57.57943,57.57943,0,0,0,57.57943,105.8693,0.3489986,0,0,60.95892,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1145768,63.33737,48.76714,0,379.7172
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.46628,58.8629,45.33562,20.32166,20.32166,0,0,0,20.32166,204.0497,20.07506,0,0,41.46628,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1145768,22.35383,33.17303,0,360.2245
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.97015,50.5177,44.35704,20.40162,20.40162,0,0,0,20.40162,97.8851,0,3.552714E-15,0,19.97015,21.47539,20.40162,0,0,0,318.7582,0,1.505243,-1.505243,418.4142,99.62222,0.1145768,22.44179,15.97612,0,338.7284
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,41.63509,41.63509,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.672492,317.253,0,2.967113,-2.967113,415.2866,98.87756,0.1145768,3.100634,0,0,317.253
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.06117,39.06117,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,4.969285,314.2859,0,24.40191,-24.40191,389.5647,92.75331,0.1145768,25.49999,0,0,314.2859
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.12045,37.12045,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.08251,289.884,0,30.52439,-30.52439,357.3892,85.09249,0.1145768,31.89799,0,0,289.884
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,35.29485,35.29485,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,65.9985,259.3596,0,3.000107,-3.000107,354.2268,84.33954,0.1145768,3.135112,0,0,259.3596
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,33.46925,33.46925,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,69.33195,256.3595,0,45.79947,-45.79947,305.9499,72.84507,0.1145768,47.86044,0,0,256.3595
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.87391,31.87391,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.2202,210.56,0,33.9761,-33.9761,270.136,64.31796,0.1145768,35.50502,0,0,210.56
