Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,46.75603,59.75529,44.40877,52.75063,52.75063,0,0,0,52.75063,88.63598,0,0,0,46.75603,55.52698,52.75063,0,0,0,318.7582,0,8.770942,-8.770942,410.7555,97.79872,0.108946,58.02569,37.40483,0,365.5143
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.36865,51.25823,43.704,13.24085,13.24085,0,0,0,13.24085,184.0415,0.6854266,0,0,24.36865,13.93773,13.24085,0,0,9.745491,309.9873,9.745491,0,9.745491,420.0009,100,0.1085498,14.56493,19.49492,0,334.3559
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,41.2457,41.2457,66.31625,66.31625,20.25,0,7.39125,66.31625,0,0,1.421085E-14,0,0,48.49079,46.06625,0,0,0,318.7582,0,48.49079,-48.49079,368.8871,87.83008,0.1085498,72.94788,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,38.88809,38.88809,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,53.87866,270.2674,0,72.31579,-72.31579,292.6595,69.6807,0.1085498,83.00803,0,0,270.2674
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,36.94998,36.94998,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,134.2295,197.9516,0,68.18685,-68.18685,220.7843,52.56758,0.1085498,71.25526,0,0,197.9516
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,35.06221,35.06221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9927,129.7648,0,0,0,220.7843,52.56758,0.1085498,0,0,0,129.7648
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,33.10732,33.10732,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,209.9927,129.7648,0,28.05207,-28.05207,191.2148,45.52724,0.1085498,29.31441,0,0,129.7648
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,31.47964,31.47964,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,241.1617,101.7127,0,19.62413,-19.62413,170.5292,40.6021,0.1085498,20.50721,0,0,101.7127
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.1085498,0,0,0,82.0886
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,28.86193,28.86193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.1085498,0,0,0,82.0886
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,27.82155,27.82155,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,262.9662,82.0886,0,12.42131,-12.42131,157.4359,37.48467,0.1085498,12.98026,0,0,82.0886
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,26.87347,26.87347,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,276.7677,69.6673,0,17.44989,-17.44989,139.0421,33.10521,0.1085498,18.23513,0,0,69.6673
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,25.90861,25.90861,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,296.1565,52.21741,0,8.54925,-8.54925,130.0305,30.95957,0.1085498,8.933966,0,0,52.21741
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,24.89341,24.89341,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,305.6556,43.66816,0,15.38687,-15.38687,113.8113,27.09787,0.1085498,16.07928,0,0,43.66816
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,24.07957,24.07957,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,322.7521,28.2813,0,15.38194,-15.38194,97.59728,23.2374,0.1085498,16.07412,0,0,28.2813
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.40533,28.72745,23.23217,0,0,0,0,0,0,0,0,0,0,20.40533,0,0,0,0,339.8432,12.89936,20.40533,0,20.40533,116.9555,27.84649,0.1077296,0,16.32427,0,33.30469
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.72234,36.96727,24.59137,24.16551,24.16551,0,0,0,24.16551,180.9287,0,0,0,43.72234,25.43737,24.16551,0,0,319.4379,31.26416,18.28497,0,18.28497,134.3021,31.97663,0.1070051,26.58206,34.97787,0,74.9865
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,64.16297,47.65219,28.22428,15.14915,15.14915,0,-1,0,15.14915,423.5417,0,0,0,64.16297,15.94648,15.14915,0,0,301.1529,47.72063,48.21649,0,48.21649,180.0443,42.86761,0.1051404,16.66407,51.33038,0,111.8836
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,85.76376,60.15086,31.92431,37.98879,37.98879,0,0,0,37.98879,225.7607,0,0,0,85.76376,39.9882,37.98879,0,0,252.9364,91.11547,45.77557,0,45.77557,223.4708,53.20723,0.1034293,41.78767,68.61101,0,176.8792
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,89.352,65.64603,35.08738,66.44374,66.44374,81,0,22.761,66.44374,134.4777,0,0,0,89.352,0,0,14.55626,13.82845,207.1608,132.3135,103.1804,0,103.1804,321.3564,76.51328,0.1056261,73.08812,71.4816,81,221.6655
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,85.52023,67.84326,38.13298,0,0,20.25,0,7.39125,0,0,0.818259,0,0,85.52023,0,0,19.43174,18.46015,103.9804,225.1759,103.9804,0,103.9804,420.0009,100,0.1019892,0,68.41618,81,310.6961
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,76.36171,67.53018,41.06112,35.49161,35.49161,0,0,0,35.49161,215.1542,39.00212,0,0,76.36171,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1019892,39.04078,61.08937,0,395.1199
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,71.10854,67.55026,42.89856,20.55333,20.55333,0,-1,0,20.55333,345.9708,49.47345,0,0,71.10854,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1019892,22.60867,56.88683,0,389.8668
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,58.5128,63.40145,43.704,35.22364,35.22364,0,0,0,35.22364,166.118,21.43528,0,0,58.5128,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1019892,38.74601,46.81024,0,377.271
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,45.05557,59.26493,44.52623,0,0,0,0,0,0,0,45.05557,0,0,45.05557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1019892,0,36.04445,0,363.8138
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,26.19831,51.95511,43.7963,26.87126,26.87126,0,0,0,26.87126,97.49564,0,3.552714E-15,0,26.19831,28.28554,26.87126,0,0,0,318.7582,0,2.087231,-2.087231,417.8007,99.47616,0.1019892,29.55839,20.95865,0,344.9565
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,41.36317,41.36317,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,2.319146,316.671,0,35.30545,-35.30545,380.5855,90.61541,0.1019892,36.89419,0,0,316.671
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,39.00555,39.00555,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,41.54742,281.3655,0,59.64412,-59.64412,317.7151,75.64629,0.1019892,62.32811,0,0,281.3655
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,37.05066,37.05066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.8187,221.7214,0,0,0,317.7151,75.64629,0.1019892,0,0,0,221.7214
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,35.16289,35.16289,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,107.8187,221.7214,0,56.69502,-56.69502,257.9533,61.41732,0.1019892,59.2463,0,0,221.7214
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,33.1996,33.1996,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,170.8131,165.0264,0,12.17346,-12.17346,245.1213,58.3621,0.1019892,12.72127,0,0,165.0264
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,31.57193,31.57193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3392,152.8529,0,0,0,245.1213,58.3621,0.1019892,0,0,0,152.8529
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3392,152.8529,0,0,0,245.1213,58.3621,0.1019892,0,0,0,152.8529
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,28.92905,28.92905,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,184.3392,152.8529,0,46.9753,-46.9753,195.605,46.57253,0.1019892,49.08919,0,0,152.8529
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,27.87189,27.87189,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,236.534,105.8776,0,32.62514,-32.62514,161.2151,38.38447,0.1019892,34.09327,0,0,105.8776
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,26.92381,26.92381,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,272.7841,73.2525,0,11.98892,-11.98892,148.5777,35.37556,0.1019892,12.52842,0,0,73.2525
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,25.95895,25.95895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.1052,61.26358,0,0,0,148.5777,35.37556,0.1019892,0,0,0,61.26358
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,24.96892,24.96892,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,286.1052,61.26358,0,38.96448,-38.96448,107.5055,25.59649,0.1019892,40.71788,0,0,61.26358
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,24.12991,24.12991,52.01922,52.01922,30.83507,0,10.06927,52.01922,0,0,0,0,0,22.29911,21.18415,0,0,329.399,22.29911,0,22.29911,-22.29911,84.00017,20,0.1019892,57.22114,0,81,22.29911
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.640099,24.50143,23.28251,0,0,72.31579,0,20.56389,0,0,0,0,0,4.640099,0,0,72.31579,68.7,354.1758,0,73.3401,0,73.3401,153.5767,36.56581,0.1043028,0,3.712079,81,4.640099
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,33.02027,33.80081,24.63332,1.126711,1.126711,73.4425,0,20.84895,1.126711,2930.677,0,0,0,33.02027,0,0,72.31579,68.7,280.8357,66.00609,101.7203,0,101.7203,250.077,59.54203,0.1056622,1.239382,26.41622,81,99.02636
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,56.01843,44.96261,28.2914,41.91123,41.91123,0,-1,0,41.91123,133.6597,0,0,0,56.01843,44.11708,41.91123,0,0,179.1154,157.5543,11.90135,0,11.90135,261.3676,62.23026,0.10527,46.10235,44.81475,0,213.5728
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,57.35979,49.58758,31.99982,0,0,0,0,0,0,0,0,0,0,57.35979,0,0,0,0,167.2141,168.2655,57.35979,0,57.35979,315.7839,75.18649,0.1034202,0,45.88783,0,225.6253
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,69.27493,57.58235,35.17967,24.98058,24.98058,0,0,0,24.98058,277.3152,0,0,0,69.27493,26.29535,24.98058,0,0,109.8543,219.8894,42.97958,0,42.97958,356.5579,84.89457,0.1020762,27.47864,55.41994,0,289.1643
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,69.50269,61.30884,38.25044,7.795409,7.795409,0,0,0,7.795409,891.5848,0,0,0,69.50269,8.205694,7.795409,0,0,66.87472,258.571,61.29699,0,61.29699,414.7094,98.74012,0.1002187,8.57495,55.60215,0,328.0737
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,35.6683,52.3129,41.17859,32.05649,32.05649,0,0,0,32.05649,111.267,0,0,0,35.6683,33.74367,32.05649,0,0,5.577724,313.7383,1.924625,0,1.924625,416.5352,99.17485,0.1001615,35.26213,28.53464,0,349.4066
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,31.96615,53.07003,43.04118,34.50527,34.50527,0,-1,0,34.50527,92.64137,0,0,0,31.96615,36.32133,34.50527,0,0,3.6531,315.4704,0,4.355183,-4.355183,411.9444,98.08181,0.1001615,37.9558,25.57292,0,347.4366
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,29.67538,53.16251,43.84663,17.50377,17.50377,0,0,0,17.50377,169.5371,2.758176,0,0,29.67538,18.42502,17.50377,0,0,8.492192,311.1153,8.492192,0,8.492192,420.0009,100,0.09990974,19.25414,23.74031,0,340.7906
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.52657,50.37899,44.66887,10.51636,10.51636,0,0,0,10.51636,176.1691,7.456718,0,0,18.52657,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.09990974,11.56799,14.82126,0,337.2848
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.34102,47.98722,43.93893,35.99244,35.99244,0,0,0,35.99244,37.06618,0,7.105427E-15,0,13.34102,37.88678,35.99244,0,0,0,318.7582,0,24.54576,-24.54576,394.1273,93.83965,0.09990974,39.59169,10.67282,0,332.0992
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,41.48063,41.48063,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.27307,294.2125,0,51.69018,-51.69018,339.6411,80.86677,0.09990974,54.01624,0,0,294.2125
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,39.12301,39.12301,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.7066,242.5223,0,42.81567,-42.81567,294.5094,70.12115,0.09990974,44.74238,0,0,242.5223
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,37.16812,37.16812,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.2796,199.7066,0,43.92764,-43.92764,248.2056,59.09646,0.09990974,45.90439,0,0,199.7066
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,35.25518,35.25518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0881,155.779,0,0,0,248.2056,59.09646,0.09990974,0,0,0,155.779
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,33.2919,33.2919,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.0881,155.779,0,3.761944,-3.761944,244.2402,58.15231,0.09990974,3.931232,0,0,155.779
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,31.66422,31.66422,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.268,152.017,0,24.13096,-24.13096,218.8039,52.09607,0.09990974,25.21686,0,0,152.017
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,30.3218,30.3218,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.0802,127.8861,0,14.61057,-14.61057,203.403,48.42919,0.09990974,15.26805,0,0,127.8861
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,29.00456,29.00456,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.3141,113.2755,0,14.29111,-14.29111,188.3389,44.8425,0.09990974,14.93421,0,0,113.2755
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,27.93901,27.93901,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.1932,98.98438,0,18.92064,-18.92064,168.3948,40.09391,0.09990974,19.77207,0,0,98.98438
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,26.99932,26.99932,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.2161,80.06374,0,12.27832,-12.27832,155.4523,37.01237,0.09990974,12.83084,0,0,80.06374
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,26.05124,26.05124,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.8587,67.78542,0,27.14255,-27.14255,126.8415,30.2003,0.09990974,28.36397,0,0,67.78542
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,25.03604,25.03604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.0171,40.64287,0,0,0,126.8415,30.2003,0.09990974,0,0,0,40.64287
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,24.21381,24.21381,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.0171,40.64287,0,34.8936,-34.8936,90.06043,21.44292,0.09990974,36.46381,0,0,40.64287
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.49815,26.42957,23.3748,9.920377,9.920377,81,0,22.761,9.920377,115.9043,0,0,0,11.49815,0,0,71.07962,67.52564,347.7877,5.749273,79.02379,0,79.02379,165.029,39.29254,0.1025651,10.91241,9.198517,81,17.24742
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.77596,31.79568,24.72561,4.086682,4.086682,76.40247,0,21.59783,4.086682,630.7307,0,0,0,25.77596,0,0,72.31579,68.7,268.7639,76.87068,94.47596,0,94.47596,254.6568,60.63244,0.1042809,4.495351,20.62077,81,102.6466
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,59.64331,46.2846,28.38369,38.75773,38.75773,0,-1,0,38.75773,153.8875,0,0,0,59.64331,40.79762,38.75773,0,0,174.288,161.899,18.84569,0,18.84569,272.5353,64.88924,0.1037306,42.63351,47.71465,0,221.5424
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,65.38152,52.53132,32.09211,0,0,0,0,0,0,0,0,0,0,65.38152,0,0,0,0,155.4423,178.8602,65.38152,0,65.38152,334.5617,79.65739,0.1018657,0,52.30521,0,244.2417
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,50.1622,50.75388,35.25518,31.35531,31.35531,0,0,0,31.35531,159.9799,0,0,0,50.1622,33.00559,31.35531,0,0,90.06077,237.7035,17.15661,0,17.15661,350.8379,83.53266,0.1013874,34.49084,40.12976,0,287.8658
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,37.43384,49.83968,38.34273,50.74784,50.74784,0,0,0,50.74784,73.7644,0,7.105427E-15,0,37.43384,53.41878,50.74784,0,0,72.90415,253.1445,0,15.98494,-15.98494,333.9883,79.52086,0.1013874,55.82262,29.94707,0,290.5783
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,51.12235,57.83123,41.27087,81.91495,81.91495,20.25,0,7.39125,81.91495,62.40906,0,0,0,51.12235,64.91047,61.66495,0,0,90.6652,237.1595,0,13.78812,-13.78812,319.4543,76.0604,0.1013874,90.10645,40.89788,81,288.2819
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,25.51854,51.03242,43.13348,22.94466,22.94466,0,-1,0,22.94466,111.2178,0,0,0,25.51854,24.15227,22.94466,0,0,105.9853,223.3714,1.366264,0,1.366264,320.7505,76.36901,0.1013495,25.23912,20.41483,0,248.89
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.25807,49.88034,43.9641,48.98577,48.98577,0,0,0,48.98577,39.3136,0,7.105427E-15,0,19.25807,51.56397,48.98577,0,0,104.6191,224.6011,0,32.3059,-32.3059,286.6971,68.26107,0.1013495,53.88435,15.40646,0,243.8591
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.463767,47.62621,44.76115,16.36592,16.36592,0,0,0,16.36592,57.82607,0,0,0,9.463767,17.22728,16.36592,0,0,140.5145,192.2952,0,7.763516,-7.763516,278.5136,66.31263,0.1013495,18.00251,7.571013,0,201.7589
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.752327,46.08033,44.05639,0,0,0,0,0,0,0,0,0,0,6.752327,0,0,0,0,149.1406,184.5316,6.752327,0,6.752327,284.9194,67.83782,0.1011626,0,5.401862,0,191.284
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,41.62326,41.62326,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,142.3883,190.6087,0,23.74989,-23.74989,259.8849,61.87722,0.1011626,24.81863,0,0,190.6087
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,39.26564,39.26564,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,168.7771,166.8589,0,66.58626,-66.58626,189.6968,45.16581,0.1011626,69.58264,0,0,166.8589
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,37.28558,37.28558,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,242.7618,100.2726,0,47.27749,-47.27749,139.8619,33.30039,0.1011626,49.40498,0,0,100.2726
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,35.37264,35.37264,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,295.2924,52.99511,0,36.9575,-36.9575,100.9053,24.02502,0.1011626,38.62059,0,0,52.99511
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,33.40936,33.40936,25.278,15.23572,0,-1,0,15.23572,0,0,10.04227,12.57007,0,16.0376,15.23572,0,0,336.3562,16.0376,0,16.0376,-16.0376,84.00017,20,0.1011626,27.8058,0,0,16.0376
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,31.7649,31.7649,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011626,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,30.43926,30.43926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011626,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,29.12202,29.12202,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011626,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,28.05648,28.05648,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011626,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,27.11679,27.11679,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011626,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,26.14354,26.14354,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011626,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,25.12833,25.12833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011626,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,24.3061,24.3061,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1026327,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.12005,28.89081,23.46709,5.079095,5.079095,77.39488,0,21.84891,5.079095,396.1344,0,0,0,20.12005,0,0,72.31579,68.7,326.323,25.06754,88.82005,0,88.82005,194.6858,46.35366,0.1044715,5.587005,16.09604,81,45.18759
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.73443,35.67881,24.80112,36.41148,36.41148,81,0,22.761,36.41148,106.3797,0,0,0,38.73443,0,0,44.58852,42.35909,237.5029,105.0056,81.09351,0,81.09351,271.6178,64.67078,0.1067011,40.05263,30.98754,81,143.74
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,53.51365,44.31986,28.4592,0,0,0,-1,0,0,0,0,0,0,53.51365,0,0,0,0,156.4094,177.9897,53.51365,0,53.51365,322.3853,76.75826,0.1052419,0,42.81092,0,231.5034
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,68.06167,53.5858,32.15923,23.27289,23.27289,0,0,0,23.27289,292.4505,0,0,0,68.06167,24.49778,23.27289,0,0,102.8958,226.152,43.56389,0,43.56389,363.7137,86.59832,0.1040832,25.60018,54.44933,0,294.2137
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,88.06833,65.38661,35.3223,2.777036,2.777036,0,0,0,2.777036,3171.307,25.81325,0,0,88.06833,2.923196,2.777036,0,0,59.33188,265.3595,59.33188,0,59.33188,420.0009,100,0.1025456,3.05474,70.45466,0,353.4279
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,88.83752,69.69639,38.41824,0,0,0,0,0,0,0,88.83752,0,0,88.83752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025456,0,71.07002,0,407.5958
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,86.86413,72.57096,41.338,0,0,0,0,0,0,0,86.86413,0,0,86.86413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025456,0,69.4913,0,405.6223
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,72.79333,68.64394,43.20899,19.32979,19.32979,0,-1,0,19.32979,376.5863,52.44619,0,0,72.79333,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1025456,21.26277,58.23466,0,391.5515
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,54.51084,62.20341,44.00605,0,0,0,0,0,0,0,54.51084,0,0,54.51084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025456,0,43.60867,0,373.2691
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,26.50984,53.15858,44.83667,0,0,0,0,0,0,0,26.50984,0,0,26.50984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025456,0,21.20787,0,345.2681
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.41493,48.82669,44.12351,57.54472,57.54472,0,0,0,57.54472,26.78774,0,0,0,15.41493,60.57339,57.54472,0,0,0,318.7582,0,45.15847,-45.15847,372.3996,88.6664,0.1025456,63.2992,12.33194,0,334.1732
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,41.69877,41.69877,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.17607,273.5998,0,24.21104,-24.21104,346.879,82.59007,0.1025456,25.30054,0,0,273.5998
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,39.33276,39.33276,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.07722,249.3887,0,48.61485,-48.61485,295.6344,70.38901,0.1025456,50.80252,0,0,249.3887
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,37.37787,37.37787,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.0937,200.7739,0,30.16608,-30.16608,263.8366,62.81811,0.1025456,31.52355,0,0,200.7739
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,35.46493,35.46493,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.6116,170.6078,0,33.43764,-33.43764,228.5902,54.42613,0.1025456,34.94234,0,0,170.6078
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,33.48487,33.48487,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.7645,137.1702,0,3.48366,-3.48366,224.9181,53.55182,0.1025456,3.640424,0,0,137.1702
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,31.83202,31.83202,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.6353,133.6865,0,30.59468,-30.59468,192.6685,45.87336,0.1025456,31.97144,0,0,133.6865
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,30.4896,30.4896,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.6293,103.0918,0,46.51136,-46.51136,143.6412,34.20022,0.1025456,48.60437,0,0,103.0918
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,29.16397,29.16397,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.3087,56.58045,0,17.36172,-17.36172,125.3403,29.84288,0.1025456,18.14299,0,0,56.58045
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,28.1236,28.1236,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.5994,39.21873,0,15.51451,-15.51451,108.9866,25.94914,0.1025456,16.21266,0,0,39.21873
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,27.18391,27.18391,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.8378,23.70422,0,8.153095,-8.153095,100.3925,23.90293,0.1025456,8.519984,0,0,23.70422
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,26.21905,26.21905,28.5293,14.77357,0,-1,0,14.77357,0,0,13.75573,16.60866,0,15.55113,14.77357,0,0,336.8968,15.55113,0,15.55113,-15.55113,84.00017,20,0.1025456,31.38223,0,0,15.55113
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,25.17867,25.17867,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1044531,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,24.35644,24.35644,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.106231,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.73894,26.37803,23.52583,42.61051,42.61051,81,0,22.761,42.61051,25.20256,0,0,0,10.73894,0,0,38.38949,36.47002,247.1862,96.29066,47.20896,0,47.20896,230.2858,54.82984,0.1083039,46.87156,8.591151,81,107.0296
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.45958,36.55733,24.85146,48.05422,48.05422,81,0,22.761,48.05422,86.27667,0,0,0,41.45958,0,0,32.94578,31.29849,199.9772,138.7787,72.75807,0,72.75807,299.3102,71.26418,0.1104716,52.85964,33.16766,81,180.2383
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,53.27917,44.28924,28.50115,16.63463,16.63463,0,-1,0,16.63463,320.2907,0,0,0,53.27917,17.51013,16.63463,0,0,127.2192,204.261,35.76904,0,35.76904,333.2437,79.34357,0.1095481,18.29809,42.62333,0,257.5402
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,43.62931,45.21468,32.20957,2.724496,2.724496,0,0,0,2.724496,1601.372,0,0,0,43.62931,2.86789,2.724496,0,0,91.45012,236.4531,40.76142,0,40.76142,371.9133,88.55061,0.1085143,2.996945,34.90345,0,280.0824
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,44.61981,49.00191,35.37264,0,0,0,0,0,0,0,0,0,0,44.61981,0,0,0,0,50.6887,273.1384,44.61981,0,44.61981,414.2434,98.62918,0.1074049,0,35.69585,0,317.7582
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,66.37197,60.33176,38.46019,0,0,0,0,0,0,0,60.30308,0,0,66.37197,0,0,0,0,6.068896,313.2962,6.068896,0,6.068896,420.0009,100,0.1072557,0,53.09758,0,379.6682
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,70.51169,65.47419,41.38834,23.34358,23.34358,0,0,0,23.34358,302.0603,45.9395,0,0,70.51169,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1072557,25.67793,56.40935,0,389.2699
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,60.31979,63.58246,43.25094,20.73357,20.73357,0,-1,0,20.73357,290.9281,38.49498,0,0,60.31979,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1072557,22.80693,48.25584,0,379.078
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,38.96902,56.60005,44.08156,20.72994,20.72994,0,0,0,20.72994,187.9842,17.14803,0,0,38.96902,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1072557,22.80294,31.17522,0,357.7273
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,28.04885,53.74313,44.90379,0,0,0,0,0,0,0,28.04885,0,0,28.04885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072557,0,22.43908,0,346.8071
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.4397,48.59811,44.19902,32.06576,32.06576,0,0,0,32.06576,45.03152,0,0,0,14.4397,33.75343,32.06576,0,0,0,318.7582,0,19.31373,-19.31373,399.6424,95.15276,0.1072557,35.27234,11.55176,0,333.1979
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,41.79106,41.79106,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.4597,299.4445,0,29.43893,-29.43893,368.611,87.76435,0.1072557,30.76368,0,0,299.4445
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,39.43344,39.43344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.16962,270.0056,0,0,0,368.611,87.76435,0.1072557,0,0,0,270.0056
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,37.44499,37.44499,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.16962,270.0056,0,70.55608,-70.55608,294.2384,70.05662,0.1072557,73.73109,0,0,270.0056
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,35.54044,35.54044,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.5653,199.4495,0,72.31579,-72.31579,218.0108,51.90724,0.1072557,82.61745,0,0,199.4495
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,33.55199,33.55199,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.9161,127.1337,0,39.17549,-39.17549,176.7163,42.07522,0.1072557,40.93839,0,0,127.1337
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,31.89914,31.89914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4445,87.95821,0,0,0,176.7163,42.07522,0.1072557,0,0,0,87.95821
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,30.55672,30.55672,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.4445,87.95821,0,5.321333,-5.321333,171.1071,40.7397,0.1072557,5.560793,0,0,87.95821
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,29.21431,29.21431,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.3571,82.63688,0,40.34058,-40.34058,128.5844,30.61527,0.1072557,42.15591,0,0,82.63688
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.17394,28.17394,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.1799,42.2963,0,12.6631,-12.6631,115.2363,27.43716,0.1072557,13.23294,0,0,42.2963
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,27.23425,27.23425,28.81097,28.15154,0,-1,0,28.15154,0,0,0.659431,3.540528,0,29.6332,28.15154,0,0,321.25,29.6332,0,29.6332,-29.6332,84.00017,20,0.1072557,31.69206,0,0,29.6332
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,26.261,26.261,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1072557,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,25.22901,25.22901,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.10971,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,24.3984,24.3984,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1119172,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.56843,29.67143,23.55939,0,0,72.31579,0,20.56389,0,0,0,0,0,22.56843,0,0,72.31579,68.7,243.1571,99.91685,91.26842,0,91.26842,275.9066,65.69192,0.1128843,0,18.05474,81,122.4853
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,51.98345,39.87511,24.89341,46.40419,46.40419,81,0,22.761,46.40419,112.0232,0,0,0,51.98345,0,0,34.59581,32.86602,151.8887,182.0584,84.84946,0,84.84946,356.4019,84.85742,0.1144945,51.04461,41.58676,81,234.0419
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,68.71812,49.62745,28.55149,5.887805,5.887805,0,-1,0,5.887805,1167.126,0,0,0,68.71812,6.19769,5.887805,0,0,67.03919,258.4229,62.52043,0,62.52043,415.714,98.97932,0.1129779,6.476585,54.97449,0,327.1411
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,76.93057,57.04836,32.25991,44.7733,44.7733,0,0,0,44.7733,171.8224,25.28202,0,0,76.93057,47.12978,44.7733,0,0,4.518765,314.6913,4.518765,0,4.518765,420.0009,100,0.1128698,49.25063,61.54446,0,391.6219
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,88.51081,65.76048,35.46493,4.258728,4.258728,0,0,0,4.258728,2078.339,84.02794,0,0,88.51081,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1128698,4.684601,70.80865,0,407.269
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,80.1801,66.03297,38.53571,28.72452,28.72452,0,0,0,28.72452,279.1347,49.94377,0,0,80.1801,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1128698,31.59697,64.14408,0,398.9383
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,84.3314,71.58364,41.48063,0,0,0,0,0,0,0,84.3314,0,0,84.3314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128698,0,67.46512,0,403.0896
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,75.78709,70.11644,43.35162,17.35292,17.35292,0,-1,0,17.35292,436.7396,57.52085,0,0,75.78709,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1128698,19.08822,60.62967,0,394.5453
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,51.8951,61.4018,44.17385,42.95703,42.95703,0,0,0,42.95703,120.807,6.67718,0,0,51.8951,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1128698,47.25273,41.51608,0,370.6533
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,45.4754,59.94137,44.99608,8.189986,8.189986,0,0,0,8.189986,555.2561,36.85436,0,0,45.4754,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1128698,9.008985,36.38032,0,364.2336
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.9953,51.78062,44.31648,50.671,50.671,0,0,0,50.671,47.35509,0,0,0,23.9953,53.33789,50.671,0,0,0,318.7582,0,29.34259,-29.34259,389.071,92.63577,0.1128698,55.7381,19.19624,0,342.7535
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,41.88335,41.88335,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,32.60288,289.4156,0,32.88995,-32.88995,354.402,84.38126,0.1128698,34.37,0,0,289.4156
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,39.52573,39.52573,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,69.14727,256.5257,0,67.20874,-67.20874,283.5577,67.51361,0.1128698,70.23313,0,0,256.5257
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,37.54567,37.54567,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,143.8237,189.3169,0,48.44301,-48.44301,232.4943,55.35568,0.1128698,50.62295,0,0,189.3169
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,35.63273,35.63273,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,197.6492,140.8739,0,19.46174,-19.46174,211.9798,50.47129,0.1128698,20.33752,0,0,140.8739
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,33.6275,33.6275,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,219.2734,121.4122,0,10.86212,-10.86212,200.5302,47.74518,0.1128698,11.35091,0,0,121.4122
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,31.97465,31.97465,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,231.3424,110.5501,0,24.18346,-24.18346,175.0386,41.67577,0.1128698,25.27172,0,0,110.5501
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,30.63223,30.63223,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,258.2129,86.3666,0,19.24599,-19.24599,154.7515,36.84552,0.1128698,20.11205,0,0,86.3666
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,29.23948,29.23948,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,279.5974,67.12061,0,22.62114,-22.62114,130.9067,31.16821,0.1128698,23.63909,0,0,67.12061
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,28.19911,28.19911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.7319,44.49948,0,0,0,130.9067,31.16821,0.1128698,0,0,0,44.49948
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,27.25103,27.25103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.7319,44.49948,0,0,0,130.9067,31.16821,0.1128698,0,0,0,44.49948
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,26.261,26.261,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,304.7319,44.49948,0,39.39826,-39.39826,89.37732,21.28027,0.1128698,41.17118,0,0,44.49948
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,25.2458,25.2458,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,348.5078,5.101217,65.62485,0,65.62485,151.6345,36.10338,0.1148886,13.11334,0,81,5.101217
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,24.42356,24.42356,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,282.8829,64.16357,68.7,0,68.7,216.8091,51.6211,0.1162765,0,0,81,64.16357
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.37836,27.70094,23.58456,24.73234,24.73234,81,0,22.761,24.73234,62.17914,0,0,0,15.37836,0,0,56.26766,53.45427,214.1829,125.9936,68.83263,0,68.83263,282.1094,67.16878,0.118118,27.20558,12.30269,81,141.3719
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.69142,35.49123,24.91858,0,0,72.31579,0,20.56389,0,0,0,0,0,37.69142,0,0,72.31579,68.7,145.3503,187.9429,106.3914,0,106.3914,383.0412,91.2001,0.1185291,0,30.15314,81,225.6344
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,37.08552,39.22134,28.57666,16.32857,16.32857,0,-1,0,16.32857,227.1205,0,0,0,37.08552,17.18797,16.32857,0,0,38.95889,283.6952,19.89755,0,19.89755,401.9177,95.69449,0.1180624,17.96142,29.66841,0,320.7807
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.61619,42.4401,32.30186,13.76447,13.76447,0,0,0,13.76447,251.4895,1.065942,0,0,34.61619,14.48891,13.76447,0,0,19.06134,301.603,19.06134,0,19.06134,420.0009,100,0.1176188,15.14091,27.69295,0,336.2192
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,62.16177,55.28261,35.4901,0,0,0,0,0,0,0,62.16177,0,0,62.16177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176188,0,49.72942,0,380.92
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,64.98203,59.9324,38.57766,16.38846,16.38846,0,0,0,16.38846,396.5109,47.73101,0,0,64.98203,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1176188,18.0273,51.98562,0,383.7402
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.56069,48.07732,41.53097,0,0,0,0,0,0,0,21.56069,0,0,21.56069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176188,0,17.24855,0,340.3189
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.94728,47.33092,43.41874,9.351663,9.351663,0,-1,0,9.351663,138.449,3.103424,0,0,12.94728,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1176188,10.28683,10.35782,0,331.7055
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.71859,49.67705,44.24097,0,0,0,0,0,0,0,17.71859,0,0,17.71859,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176188,0,14.17487,0,336.4768
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,19.07689,50.97435,45.07159,0,0,0,0,0,0,0,19.07689,0,0,19.07689,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176188,0,15.26151,0,337.8351
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.212128,46.85743,44.3836,23.98429,23.98429,0,0,0,23.98429,34.23961,0,0,0,8.212128,25.24662,23.98429,0,0,0,318.7582,0,17.03449,-17.03449,402.0449,95.72478,0.1176188,26.38272,6.569702,0,326.9704
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,42.00081,42.00081,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.92721,301.7237,0,24.23434,-24.23434,376.4997,89.6426,0.1176188,25.32489,0,0,301.7237
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,39.6432,39.6432,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.85426,277.4894,0,38.13757,-38.13757,336.2991,80.07106,0.1176188,39.85376,0,0,277.4894
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,37.66314,37.66314,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.22935,239.3518,0,22.90687,-22.90687,312.1532,74.32204,0.1176188,23.93768,0,0,239.3518
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.6814,216.4449,0,0,0,312.1532,74.32204,0.1176188,0,0,0,216.4449
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,33.71979,33.71979,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.6814,216.4449,0,6.901225,-6.901225,304.8786,72.59001,0.1176188,7.21178,0,0,216.4449
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,32.06694,32.06694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3494,209.5437,0,0,0,304.8786,72.59001,0.1176188,0,0,0,209.5437
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,30.72453,30.72453,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.3494,209.5437,0,13.63477,-13.63477,290.5063,69.16804,0.1176188,14.24834,0,0,209.5437
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,29.35694,29.35694,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.4992,195.909,0,18.9912,-18.9912,270.4879,64.40174,0.1176188,19.8458,0,0,195.909
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,28.2914,28.2914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6005,176.9178,0,0,0,270.4879,64.40174,0.1176188,0,0,0,176.9178
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,27.32654,27.32654,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.6005,176.9178,0,8.145005,-8.145005,261.9023,62.35756,0.1176188,8.51153,0,0,176.9178
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,26.36168,26.36168,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.6505,168.7728,0,15.02045,-15.02045,246.0693,58.58782,0.1176188,15.69637,0,0,168.7728
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,25.34648,25.34648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.3399,153.7523,0,0,0,246.0693,58.58782,0.1176188,0,0,0,153.7523
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.49069,24.49069,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.3399,153.7523,0,12.4465,-12.4465,232.9496,55.46407,0.1176188,13.0066,0,0,153.7523
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.19047,29.10985,23.66007,2.705118,2.705118,0,0,0,2.705118,746.3805,0,0,0,20.19047,2.847493,2.705118,0,0,197.1694,141.3058,17.34298,0,17.34298,249.4026,59.38144,0.1172181,2.97563,16.15238,0,161.4963
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,47.2098,38.47363,24.9857,47.3663,47.3663,0,0,0,47.3663,99.6696,0,0,0,47.2098,49.85927,47.3663,0,0,179.8264,156.9145,0,2.649461,-2.649461,246.6098,58.7165,0.1172181,52.10293,37.76785,0,204.1243
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,70.53716,50.38512,28.64378,44.83023,44.83023,0,-1,0,44.83023,157.3428,0,0,0,70.53716,47.18971,44.83023,0,0,182.7702,154.265,23.34744,0,23.34744,268.7591,63.99014,0.1166829,49.31325,56.42972,0,224.8022
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,82.13576,59.24154,32.37737,0,0,0,0,0,0,0,0,0,0,82.13576,0,0,0,0,159.4228,175.2777,82.13576,0,82.13576,346.6799,82.54268,0.1148384,0,65.70861,0,257.4135
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,92.08176,67.49164,35.58239,36.35304,36.35304,0,0,0,36.35304,253.2986,0,0,0,92.08176,38.26636,36.35304,0,0,77.28703,249.1999,53.8154,0,53.8154,397.7337,94.69831,0.1136611,39.98835,73.66541,0,341.2817
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,88.99612,70.10555,38.67834,0,0,0,0,0,0,0,65.52449,0,0,88.99612,0,0,0,0,23.47163,297.6338,23.47163,0,23.47163,420.0009,100,0.1131552,0,71.19689,0,386.6299
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,80.15645,69.88324,41.62326,17.85148,17.85148,0,0,0,17.85148,449.0186,61.36542,0,0,80.15645,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1131552,19.63663,64.12516,0,398.9147
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,85.76633,74.91586,43.5362,3.483628,3.483628,0,-1,0,3.483628,2461.983,82.09936,0,0,85.76633,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1131552,3.83199,68.61307,0,404.5246
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,69.55722,68.6768,44.36682,38.02377,38.02377,0,0,0,38.02377,182.9309,29.5322,0,0,69.55722,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1131552,41.82615,55.64577,0,388.3154
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,53.9445,63.36979,45.21422,9.628983,9.628983,0,0,0,9.628983,560.2306,43.80873,0,0,53.9445,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1131552,10.59188,43.1556,0,372.7027
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,27.58004,53.18566,44.52623,55.20184,55.20184,0,0,0,55.20184,49.96217,0,7.105427E-15,0,27.58004,58.1072,55.20184,0,0,0,318.7582,0,30.52716,-30.52716,387.8224,92.33848,0.1131552,60.72203,22.06403,0,346.3383
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,42.14344,42.14344,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,33.91907,288.231,0,29.85841,-29.85841,356.3488,84.8448,0.1131552,31.20204,0,0,288.231
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,39.78583,39.78583,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,67.09508,258.3727,0,34.88963,-34.88963,319.572,76.08841,0.1131552,36.45966,0,0,258.3727
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,37.78059,37.78059,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,105.8613,223.483,0,32.05719,-32.05719,285.7807,68.04289,0.1131552,33.49976,0,0,223.483
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,35.86765,35.86765,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,141.4804,191.4258,0,1.471473,-1.471473,284.2296,67.67359,0.1131552,1.53769,0,0,191.4258
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,33.86242,33.86242,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,143.1154,189.9544,0,14.51447,-14.51447,268.9301,64.03084,0.1131552,15.16762,0,0,189.9544
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,32.1844,32.1844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2426,175.4399,0,0,0,268.9301,64.03084,0.1131552,0,0,0,175.4399
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,30.84199,30.84199,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,159.2426,175.4399,0,31.48899,-31.48899,235.7377,56.12793,0.1131552,32.90599,0,0,175.4399
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,29.44923,29.44923,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,194.2303,143.9509,0,30.05943,-30.05943,204.0523,48.58379,0.1131552,31.4121,0,0,143.9509
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,28.38369,28.38369,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,227.6297,113.8915,0,36.22797,-36.22797,165.8647,39.49152,0.1131552,37.85823,0,0,113.8915
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,27.444,27.444,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,267.883,77.66351,0,7.713449,-7.713449,157.734,37.55564,0.1131552,8.060555,0,0,77.66351
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,26.45397,26.45397,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,276.4535,69.95007,0,33.53469,-33.53469,122.3853,29.13931,0.1131552,35.04376,0,0,69.95007
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,25.43877,25.43877,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,313.7143,36.41537,0,4.167061,-4.167061,117.9929,28.09348,0.1131552,4.354578,0,0,36.41537
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,24.59137,24.59137,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,318.3444,32.24831,0,17.91491,-17.91491,99.1089,23.59731,0.1131552,40.99608,0,81,32.24831
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.44116,28.4414,23.75236,40.54736,40.54736,81,0,22.761,40.54736,43.01429,0,0,0,17.44116,0,0,40.45264,38.43,338.2498,14.3334,55.87117,0,55.87117,152.1129,36.21729,0.1149768,44.6021,13.95293,81,31.77456
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,49.72918,39.34609,25.06121,26.54111,26.54111,81,0,22.761,26.54111,187.3666,0,0,0,49.72918,0,0,54.45889,51.73595,282.3786,64.61745,101.4651,0,101.4651,248.3712,59.13588,0.1159733,29.19522,39.78334,81,114.3466
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,73.59157,51.61072,28.74446,12.38742,12.38742,0,-1,0,12.38742,594.083,0,0,0,73.59157,13.03939,12.38742,0,0,180.9135,155.9361,60.55218,0,60.55218,305.816,72.8132,0.1146944,13.62616,58.87325,0,229.5276
