Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,31.85719,31.85719,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,95.1705,233.1048,0,36.06316,-36.06316,291.7003,69.45231,0.1028197,37.68601,0,0,233.1048
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,30.4896,30.4896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.2407,197.0416,0,0,0,291.7003,69.45231,0.1028197,0,0,0,197.0416
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,29.33177,29.33177,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,135.2407,197.0416,0,39.54258,-39.54258,250.0187,59.52815,0.1028197,41.32199,0,0,197.0416
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,28.34174,28.34174,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,179.1769,157.499,0,8.227174,-8.227174,241.3465,57.46334,0.1028197,8.597396,0,0,157.499
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.32654,27.32654,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,188.3182,149.2719,0,12.27897,-12.27897,228.4034,54.38164,0.1028197,12.83152,0,0,149.2719
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,26.28617,26.28617,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,201.9615,136.9929,0,38.5329,-38.5329,187.7861,44.71089,0.1028197,40.26688,0,0,136.9929
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,25.43877,25.43877,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,244.7758,98.45999,0,17.30534,-17.30534,169.5447,40.3677,0.1028197,18.08408,0,0,98.45999
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.101443,26.47859,24.59137,20.68808,20.68808,0,0,0,20.68808,34.32626,0,0,0,7.101443,21.77693,20.68808,0,0,264.004,81.15466,0,14.67548,-14.67548,154.0754,36.68454,0.1028197,22.75689,5.681155,0,88.2561
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.41468,32.97989,25.95895,34.19189,34.19189,0,0,0,34.19189,74.32955,0,0,0,25.41468,35.99147,34.19189,0,0,280.3101,66.47917,0,10.57679,-10.57679,142.9265,34.03004,0.1028197,37.61108,20.33174,0,91.89385
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,42.25444,42.02729,29.68415,55.16306,55.16306,0,-1,0,55.16306,76.59915,0,7.105427E-15,0,42.25444,58.06638,55.16306,0,0,292.062,55.90239,0,15.81194,-15.81194,126.2592,30.06166,0.1028197,60.67937,33.80355,0,98.15682
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.95224,43.56691,33.55199,26.67218,26.67218,0,0,0,26.67218,127.2946,0,0,0,33.95224,28.07598,26.67218,0,0,309.6309,40.09044,5.876259,0,5.876259,131.8339,31.38896,0.1027459,29.3394,27.16179,0,74.04268
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,40.22668,49.18488,36.88285,36.07237,36.07237,0,0,0,36.07237,111.5166,0,0,0,40.22668,37.97092,36.07237,0,0,303.7546,45.37907,2.255763,0,2.255763,133.9739,31.89849,0.1027176,39.67961,32.18135,0,85.60576
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,55.49549,57.99227,39.99558,30.36676,30.36676,0,0,0,30.36676,182.7508,0,0,0,55.49549,31.96501,30.36676,0,0,301.4988,47.40926,23.53048,0,23.53048,156.2969,37.21347,0.1024234,33.40343,44.39639,0,102.9048
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,42.27863,56.56974,42.99084,48.05128,48.05128,0,0,0,48.05128,87.9865,0,0,0,42.27863,50.58029,48.05128,0,0,277.9684,68.58669,0,8.301658,-8.301658,147.5462,35.12997,0.1024234,52.8564,33.82291,0,110.8653
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.75197,51.6386,44.87862,0,0,0,-1,0,0,0,0,0,0,21.75197,0,0,0,0,287.1924,60.28504,21.75197,0,21.75197,168.1819,40.04323,0.1021529,0,17.40158,0,82.03701
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,39.65682,58.65282,45.73441,44.94886,44.94886,0,0,0,44.94886,88.22654,0,0,0,39.65682,47.31459,44.94886,0,0,265.4405,79.86181,0,7.657766,-7.657766,160.1099,38.12133,0.1021529,49.44374,31.72546,0,119.5186
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,42.12827,60.47839,46.58181,0,0,0,0,0,0,0,0,0,0,42.12827,0,0,0,0,273.9491,72.20405,42.12827,0,42.12827,200.0763,47.63712,0.1016332,0,33.70261,0,114.3323
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.9029,52.77732,45.91899,0,0,0,0,0,0,0,0,0,0,21.9029,0,0,0,0,231.8208,110.1195,21.9029,0,21.9029,220.8552,52.58447,0.101365,0,17.52232,0,132.0224
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.459628,45.49026,43.56137,0,0,0,0,0,0,0,0,0,0,6.459628,0,0,0,0,209.9179,129.8321,6.459628,0,6.459628,226.9834,54.04355,0.1012862,0,5.167702,0,136.2917
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,41.17859,41.17859,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,203.4583,135.6458,0,40.01131,-40.01131,184.8077,44.00175,0.1012862,41.81181,0,0,135.6458
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,39.17335,39.17335,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,247.9153,95.63446,0,7.036528,-7.036528,177.3906,42.23577,0.1012862,7.353171,0,0,95.63446
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,37.16812,37.16812,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,255.7337,88.59793,0,37.88221,-37.88221,137.4592,32.72832,0.1012862,39.58691,0,0,88.59793
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,35.04543,35.04543,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,297.825,50.71572,0,36.86993,-36.86993,98.59491,23.47493,0.1012862,38.52908,0,0,50.71572
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,33.3674,33.3674,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,338.7916,13.84579,0,10.13416,-10.13416,87.91257,20.93152,0.1012862,10.5902,0,0,13.84579
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,31.99982,31.99982,14.20322,3.526047,0,-1,0,3.526047,0,0,10.67717,12.09749,0,3.711628,3.526047,0,0,350.0518,3.711628,0,3.711628,-3.711628,84.00017,20,0.1012862,15.62354,0,0,3.711628
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,30.60707,30.60707,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012862,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,29.44923,29.44923,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012862,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,28.43403,28.43403,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012862,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,27.41883,27.41883,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012862,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,26.37846,26.37846,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1024909,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.53106,25.53106,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1036938,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.20446,27.41044,24.68366,17.55689,17.55689,81,0,22.761,17.55689,58.12225,0,0,0,10.20446,0,0,63.44311,60.27095,217.9547,122.599,70.47541,0,70.47541,280.0897,66.68788,0.1048412,19.31258,8.163567,81,132.8034
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.94491,34.4215,26.07641,19.61995,19.61995,81,0,22.761,19.61995,152.6248,0,0,0,29.94491,0,0,61.38005,58.31105,147.4793,186.0268,88.25595,0,88.25595,363.8166,86.62283,0.1057507,21.58195,23.95593,81,215.9717
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,56.12922,46.72027,29.82679,38.27586,38.27586,0,-1,0,38.27586,146.6439,0,0,0,56.12922,40.29038,38.27586,0,0,59.22337,265.4572,15.83885,0,15.83885,378.8427,90.20045,0.1055564,42.10344,44.90338,0,321.5864
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,75.02077,58.02932,33.69462,0,0,0,0,0,0,0,31.63624,0,0,75.02077,0,0,0,0,43.38453,279.7122,43.38453,0,43.38453,420.0009,100,0.1050277,0,60.01662,0,354.7329
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,53.34436,53.87663,37.05066,37.52954,37.52954,0,0,0,37.52954,142.1396,13.83958,0,0,53.34436,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1050277,41.28249,42.67548,0,372.1026
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,74.07536,65.49554,40.18855,22.22695,22.22695,0,0,0,22.22695,333.2682,50.67856,0,0,74.07536,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1050277,24.44965,59.26028,0,392.8336
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,70.33341,67.53981,43.15865,0,0,0,0,0,0,0,70.33341,0,0,70.33341,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1050277,0,56.26673,0,389.0916
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,69.02342,69.30466,45.07159,1.298352,1.298352,0,-1,0,1.298352,5316.231,67.65673,0,0,69.02342,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1050277,1.428188,55.21873,0,387.7816
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,43.64117,60.26865,45.89382,5.140494,5.140494,0,0,0,5.140494,848.9684,38.23012,0,0,43.64117,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1050277,5.654543,34.91293,0,362.3994
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,23.24279,54.0914,46.74961,22.68345,22.68345,0,0,0,22.68345,102.4659,3.552714E-15,0,0,23.24279,23.87731,22.68345,0,0,0,318.7582,0,0.6345209,-0.6345209,419.332,99.84075,0.1050277,24.95179,18.59423,0,342.001
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,18.43944,51.82434,46.08679,29.53273,29.53273,0,0,0,29.53273,62.43729,0,0,0,18.43944,31.08709,29.53273,0,0,0.7050232,318.1237,0,12.64765,-12.64765,406.0002,96.66652,0.1050277,32.486,14.75155,0,336.5631
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.64749,46.9383,43.72917,0,0,0,0,0,0,0,0,0,0,10.64749,0,0,0,0,14.75797,305.476,10.64749,0,10.64749,416.1013,99.07154,0.1048988,0,8.51799,0,316.1235
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,41.338,41.338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110477,315.0588,0,0,0,416.1013,99.07154,0.1048988,0,0,0,315.0588
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,39.31598,39.31598,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,4.110477,315.0588,0,69.20894,-69.20894,343.1487,81.7019,0.1048988,72.32334,0,0,315.0588
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,37.28558,37.28558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.00929,245.8499,0,0,0,343.1487,81.7019,0.1048988,0,0,0,245.8499
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,35.17967,35.17967,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,81.00929,245.8499,0,17.95893,-17.95893,324.2183,77.19468,0.1048988,18.76708,0,0,245.8499
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,33.51004,33.51004,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,100.9637,227.8909,0,2.178338,-2.178338,321.9221,76.64797,0.1048988,2.276364,0,0,227.8909
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.384,225.7126,0,0,0,321.9221,76.64797,0.1048988,0,0,0,225.7126
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,30.72453,30.72453,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,103.384,225.7126,0,36.33323,-36.33323,283.6235,67.52928,0.1048988,37.96822,0,0,225.7126
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,29.56669,29.56669,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,143.7543,189.3794,0,26.51831,-26.51831,255.6708,60.87387,0.1048988,27.71163,0,0,189.3794
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,28.55149,28.55149,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,173.2191,162.8611,0,12.64584,-12.64584,242.3409,57.7001,0.1048988,13.2149,0,0,162.8611
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,27.53629,27.53629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.27,150.2152,0,0,0,242.3409,57.7001,0.1048988,0,0,0,150.2152
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,26.47914,26.47914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,187.27,150.2152,0,0,0,242.3409,57.7001,0.1048988,0,0,0,150.2152
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,25.62335,25.62335,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,187.27,150.2152,0,42.48139,-42.48139,197.5616,47.03838,0.1048988,44.39305,0,0,150.2152
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.591839,26.82275,24.80112,55.4722,55.4722,0,0,0,55.4722,13.68584,0,0,0,7.591839,58.39179,55.4722,0,0,234.4716,107.7338,0,50.79995,-50.79995,144.0137,34.28891,0.1048988,61.01942,6.073472,0,115.3257
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.55912,30.14804,26.19387,15.02257,15.02257,0,0,0,15.02257,96.91499,0,0,0,14.55912,15.81323,15.02257,0,0,290.916,56.93386,0,1.254109,-1.254109,142.6918,33.97417,0.1048988,16.52483,11.6473,0,71.49299
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,59.42912,47.97662,29.94425,0,0,0,-1,0,0,0,0,0,0,59.42912,0,0,0,0,292.3094,55.67976,59.42912,0,59.42912,199.0712,47.39781,0.1041848,0,47.54329,0,115.1089
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,58.69575,52.13879,33.83725,0,0,0,0,0,0,0,0,0,0,58.69575,0,0,0,0,232.8803,109.166,58.69575,0,58.69575,254.7549,60.6558,0.1034892,0,46.9566,0,167.8617
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,61.11832,56.88124,37.21007,12.74175,12.74175,0,0,0,12.74175,479.6698,0,0,0,61.11832,13.41237,12.74175,0,0,174.1846,161.9921,47.70596,0,47.70596,300.0127,71.43146,0.1029306,14.01592,48.89466,0,223.1105
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,47.6193,55.53594,40.34797,0,0,0,0,0,0,0,0,0,0,47.6193,0,0,0,0,126.4786,204.9275,47.6193,0,47.6193,345.1884,82.18754,0.102379,0,38.09544,0,252.5468
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,56.99007,62.4031,43.35162,2.208919,2.208919,0,0,0,2.208919,2579.998,0,0,0,56.99007,2.325178,2.208919,0,0,78.85929,247.7849,54.66489,0,54.66489,397.048,94.53505,0.1017531,2.429811,45.59206,0,304.7749
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,43.25286,59.40165,45.23939,14.40649,14.40649,0,-1,0,14.40649,300.2318,3.893738,0,0,43.25286,15.16472,14.40649,0,0,24.1944,296.9833,24.1944,0,24.1944,420.0009,100,0.1014785,15.84713,34.60229,0,340.2361
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,45.69435,61.21103,46.06162,54.16869,54.16869,0,0,0,54.16869,84.35566,0,0,0,45.69435,57.01967,54.16869,0,0,0,318.7582,0,11.32532,-11.32532,408.0629,97.15764,0.1014785,59.58556,36.55548,0,364.4526
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.08642,52.88991,46.90902,22.05546,22.05546,0,0,0,22.05546,86.53831,0,0,0,19.08642,23.21627,22.05546,0,0,12.58369,307.4329,0,4.12985,-4.12985,403.7097,96.12115,0.1014785,24.26101,15.26914,0,326.5193
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.29457,50.66874,46.25459,37.55883,37.55883,0,0,0,37.55883,38.05914,0,7.105427E-15,0,14.29457,39.53561,37.55883,0,0,17.17241,303.3031,0,25.24104,-25.24104,377.1033,89.78632,0.1014785,41.31471,11.43565,0,317.5976
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.66709,48.01131,43.86341,42.01223,42.01223,0,0,0,42.01223,32.53121,0,0,0,13.66709,44.2234,42.01223,0,0,45.21801,278.062,0,30.55632,-30.55632,344.8941,82.11748,0.1014785,46.21346,10.93367,0,291.7291
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,41.5058,41.5058,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,79.16948,247.5057,0,29.78248,-29.78248,313.5006,74.64285,0.1014785,31.12269,0,0,247.5057
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,39.45023,39.45023,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,112.2611,217.7232,0,9.416148,-9.416148,303.5751,72.27964,0.1014785,9.839875,0,0,217.7232
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,37.42821,37.42821,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,122.7235,208.3071,0,30.80993,-30.80993,271.0986,64.54715,0.1014785,32.19637,0,0,208.3071
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,35.29713,35.29713,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,156.9568,177.4971,0,35.38602,-35.38602,233.7984,55.66618,0.1014785,36.97839,0,0,177.4971
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,33.6275,33.6275,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,196.2746,142.1111,0,9.25815,-9.25815,224.0395,53.34263,0.1014785,9.674767,0,0,142.1111
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,32.25991,32.25991,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,206.5614,132.853,0,41.05831,-41.05831,180.7602,43.03807,0.1014785,42.90593,0,0,132.853
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,30.86716,30.86716,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,252.1817,91.79466,0,30.35425,-30.35425,148.7641,35.41994,0.1014785,31.72019,0,0,91.79466
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,29.68415,29.68415,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,285.9087,61.44042,0,32.92609,-32.92609,114.0569,27.15635,0.1014785,34.40777,0,0,61.44042
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,28.66895,28.66895,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,322.4932,28.51433,0,7.616653,-7.616653,106.0283,25.24477,0.1014785,7.959403,0,0,28.51433
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,27.65375,27.65375,43.13197,19.85279,0,-1,0,19.85279,0,0,23.27918,27.59238,0,20.89767,19.85279,0,0,330.9562,20.89767,0,20.89767,-20.89767,84.00017,20,0.1014785,47.44517,0,0,20.89767
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,26.5966,26.5966,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.102471,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,25.74081,25.74081,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1034005,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.86864,30.01392,24.89341,59.53976,59.53976,81,0,22.761,59.53976,31.69083,0,0,0,18.86864,0,0,21.46024,20.38723,264.6678,80.55719,39.25587,0,39.25587,206.1563,49.08473,0.1041716,65.49373,15.09491,81,99.42583
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.07721,37.40207,26.31134,36.75489,36.75489,81,0,22.761,36.75489,106.3184,0,0,0,39.07721,0,0,44.24511,42.03286,225.4119,115.8875,81.11007,0,81.11007,283.1041,67.40559,0.105112,40.43037,31.26177,81,154.9647
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,69.93393,51.85113,30.08688,44.11318,44.11318,0,-1,0,44.11318,158.533,0,0,0,69.93393,46.43493,44.11318,0,0,144.3019,188.8865,23.499,0,23.499,305.3972,72.71347,0.1048435,48.5245,55.94714,0,258.8205
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,89.08538,64.15292,34.00505,5.038028,5.038028,0,0,0,5.038028,1768.259,0,0,0,89.08538,5.303187,5.038028,0,0,120.8029,210.0356,83.7822,0,83.7822,384.8799,91.6379,0.1038972,5.541831,71.2683,0,299.121
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,87.64088,67.81974,37.37787,0,0,0,0,0,0,0,50.6202,0,0,87.64088,0,0,0,0,37.02068,285.4396,37.02068,0,37.02068,420.0009,100,0.1034844,0,70.1127,0,373.0805
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,80.74693,68.75177,40.51577,41.73393,41.73393,0,0,0,41.73393,193.4803,36.81648,0,0,80.74693,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1034844,45.90733,64.59755,0,399.5052
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,73.46202,69.30192,43.51103,45.23199,45.23199,0,0,0,45.23199,162.4117,25.8494,0,0,73.46202,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1034844,49.75518,58.76962,0,392.2202
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,66.8985,68.80042,45.3988,0,0,0,-1,0,0,0,66.8985,0,0,66.8985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034844,0,53.5188,0,385.6567
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,66.00938,69.42442,46.22942,34.85592,34.85592,0,0,0,34.85592,189.3778,29.31894,0,0,66.00938,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1034844,38.34151,52.80751,0,384.7676
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,50.07259,64.00448,47.07682,40.00391,40.00391,0,0,0,40.00391,125.1692,7.963213,0,0,50.07259,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1034844,44.0043,40.05807,0,368.8308
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,30.01634,56.01876,46.41401,74.24236,74.24236,20.25,0,7.39125,74.24236,40.4302,0,0,0,30.01634,56.83406,53.99236,0,0,0,318.7582,0,26.81772,-26.81772,391.7325,93.26945,0.1034844,81.6666,24.01307,81,348.7746
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.165127,46.79095,44.03122,45.0046,45.0046,0,0,0,45.0046,20.36486,0,0,0,9.165127,47.37327,45.0046,0,0,29.79747,291.9405,0,38.20814,-38.20814,351.4576,83.68021,0.1034844,49.50507,7.332101,0,301.1056
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,41.64843,41.64843,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,72.25096,253.7324,0,43.00421,-43.00421,306.1271,72.88727,0.1034844,44.9394,0,0,253.7324
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,39.61803,39.61803,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,120.0334,210.7281,0,72.31579,-72.31579,229.8996,54.73789,0.1034844,108.7331,0,0,210.7281
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,37.56245,37.56245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.3843,138.4124,0,0,0,229.8996,54.73789,0.1034844,0,0,0,138.4124
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,35.43976,35.43976,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,200.3843,138.4124,0,20.70645,-20.70645,208.0731,49.54111,0.1034844,21.63824,0,0,138.4124
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,33.77013,33.77013,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,223.3915,117.7059,0,17.85046,-17.85046,189.257,45.06111,0.1034844,18.65373,0,0,117.7059
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,32.40255,32.40255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.2253,99.85545,0,0,0,189.257,45.06111,0.1034844,0,0,0,99.85545
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,31.00979,31.00979,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,243.2253,99.85545,0,27.06659,-27.06659,160.7264,38.2681,0.1034844,28.28458,0,0,99.85545
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,29.82679,29.82679,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,273.2993,72.78886,0,31.42069,-31.42069,127.606,30.38233,0.1034844,32.83463,0,0,72.78886
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,28.78642,28.78642,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,308.2112,41.36817,0,29.69886,-29.69886,96.3007,22.92869,0.1034844,31.03531,0,0,41.36817
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,27.77121,27.77121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.2099,11.66931,0,0,0,96.3007,22.92869,0.1034844,0,0,0,11.66931
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,26.71406,26.71406,63.88687,63.88687,52.80102,0,15.62666,63.88687,0,0,0,0,0,11.66931,11.08585,0,0,341.2099,11.66931,0,11.66931,-11.66931,84.00017,20,0.1034844,70.27555,0,81,11.66931
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,25.85827,25.85827,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.104622,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.08282,31.06666,25.03604,38.84382,38.84382,81,0,22.761,38.84382,56.85026,0,0,0,22.08282,0,0,42.15618,40.04837,298.7545,49.87914,62.13118,0,62.13118,195.5202,46.55234,0.1057429,42.72821,17.66625,81,71.96196
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,42.3671,38.56519,26.45397,23.63507,23.63507,81,0,22.761,23.63507,179.2552,0,0,0,42.3671,0,0,57.36493,54.49668,236.6234,105.7972,96.86378,0,96.86378,287.4133,68.43159,0.1064598,25.99858,33.89368,81,148.1643
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,57.14143,47.51617,30.22951,38.89898,38.89898,0,-1,0,38.89898,146.897,0,0,0,57.14143,40.9463,38.89898,0,0,139.7596,192.9746,16.19513,0,16.19513,302.7773,72.0897,0.1062793,42.78888,45.71314,0,250.116
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,78.94053,60.12372,34.14769,13.01472,13.01472,0,0,0,13.01472,606.5479,0,0,0,78.94053,13.69971,13.01472,0,0,123.5644,207.5502,65.24082,0,65.24082,364.6702,86.82607,0.1055581,14.3162,63.15242,0,286.4908
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,64.08916,58.3849,37.54567,39.36977,39.36977,0,0,0,39.36977,162.7877,0,0,0,64.08916,41.44186,39.36977,0,0,58.32361,266.267,22.64729,0,22.64729,386.1553,91.94156,0.1053101,43.30675,51.27133,0,330.3561
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,70.71472,64.70834,40.68357,24.31534,24.31534,0,0,0,24.31534,290.8235,9.443313,0,0,70.71472,25.59509,24.31534,0,0,35.67632,286.6495,35.67632,0,35.67632,420.0009,100,0.1049217,26.74687,56.57177,0,357.3643
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,68.31532,67.32382,43.67883,15.54135,15.54135,0,0,0,15.54135,439.5712,51.95599,0,0,68.31532,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1049217,17.09549,54.65225,0,387.0735
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,66.83147,68.97411,45.5666,0.650308,0.650308,0,-1,0,0.650308,10276.89,66.14693,0,0,66.83147,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1049217,0.7153388,53.46517,0,385.5897
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,46.06936,61.71617,46.38883,41.68399,41.68399,0,0,0,41.68399,110.5205,2.191477,0,0,46.06936,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1049217,45.85239,36.85549,0,364.8276
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,39.27065,60.17118,47.24462,27.59967,27.59967,0,0,0,27.59967,142.2867,10.21837,0,0,39.27065,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1049217,30.35964,31.41652,0,358.0289
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,22.7208,53.74201,46.58181,40.91311,40.91311,0,0,0,40.91311,55.53428,0,0,0,22.7208,43.06643,40.91311,0,0,0,318.7582,0,20.34563,-20.34563,398.5547,94.89378,0.1049217,45.00442,18.17664,0,341.479
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.169185,45.7451,44.19902,0,0,0,0,0,0,0,0,0,0,5.169185,0,0,0,0,22.60626,298.4126,5.169185,0,5.169185,403.4586,96.06137,0.1048656,0,4.135348,0,303.5818
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,41.8414,41.8414,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,17.43707,303.0648,0,52.37449,-52.37449,348.251,82.91674,0.1048656,54.73134,0,0,303.0648
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,39.78583,39.78583,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,75.63095,250.6904,0,43.04609,-43.04609,302.8765,72.1133,0.1048656,44.98316,0,0,250.6904
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,37.73026,37.73026,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,123.4599,207.6443,0,45.69422,-45.69422,254.7105,60.64524,0.1048656,47.75046,0,0,207.6443
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,35.60756,35.60756,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,174.2313,161.9501,0,59.75451,-59.75451,191.7237,45.64842,0.1048656,62.44346,0,0,161.9501
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,33.92954,33.92954,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,240.6252,102.1956,0,4.705194,-4.705194,186.764,44.46754,0.1048656,4.916927,0,0,102.1956
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,32.53679,32.53679,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,245.8532,97.49036,0,34.03232,-34.03232,150.8908,35.92631,0.1048656,35.56378,0,0,97.49036
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,31.12725,31.12725,70.61253,60.28514,0,-1,0,60.28514,0,0,10.32739,17.38864,0,63.45804,60.28514,0,0,283.6669,63.45804,0,63.45804,-63.45804,84.00017,20,0.1048656,77.67378,0,0,63.45804
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,29.91908,29.91908,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048656,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,28.90388,28.90388,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048656,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,27.87189,27.87189,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048656,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,26.83152,26.83152,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.105341,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,25.98412,25.98412,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1062728,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.39213,29.28735,25.12833,40.58211,40.58211,81,0,22.761,40.58211,37.92836,0,0,0,15.39213,0,0,40.41789,38.397,282.3552,64.63857,53.78912,0,53.78912,203.164,48.3723,0.1072679,44.64032,12.3137,81,80.0307
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,37.26395,37.1298,26.57143,11.90086,11.90086,81,0,22.761,11.90086,313.1198,0,0,0,37.26395,0,0,69.09914,65.64418,228.566,113.0488,102.9081,0,102.9081,300.7913,71.61683,0.1078775,13.09095,29.81116,81,150.3127
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,59.53642,48.4983,30.37214,0,0,0,-1,0,0,0,0,0,0,59.53642,0,0,0,0,125.6579,205.6661,59.53642,0,59.53642,357.2725,85.0647,0.1072331,0,47.62914,0,265.2025
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,79.39016,60.49868,34.3071,50.65266,50.65266,0,0,0,50.65266,156.7344,0,0,0,79.39016,53.3186,50.65266,0,0,66.12148,259.2489,26.07156,0,26.07156,382.0061,90.95366,0.1069533,55.71793,63.51213,0,338.639
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,91.06439,69.82158,37.73026,53.81432,53.81432,0,0,0,53.81432,169.2197,0,0,0,91.06439,56.64664,53.81432,0,0,40.04992,282.7133,34.41775,0,34.41775,414.6577,98.72782,0.1065862,59.19574,72.85152,0,373.7777
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,91.81204,74.30773,40.86815,13.29113,13.29113,0,0,0,13.29113,690.7769,72.1892,0,0,91.81204,13.99066,13.29113,0,0,5.632179,313.6893,5.632179,0,5.632179,420.0009,100,0.1065263,14.62024,73.44963,0,405.5013
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,91.2502,78.04743,43.86341,66.32119,66.32119,20.25,0,7.39125,66.32119,137.5883,42.75421,0,0,91.2502,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1065263,72.95331,73.00016,81,410.0084
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,78.31027,74.29582,45.77636,31.95625,31.95625,0,-1,0,31.95625,245.0546,44.67211,0,0,78.31027,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1065263,35.15188,62.64822,0,397.0685
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,61.38561,67.94891,46.60698,17.34308,17.34308,0,0,0,17.34308,353.9486,43.12973,0,0,61.38561,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1065263,19.07739,49.10849,0,380.1438
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,48.16649,63.64642,47.40403,1.453609,1.453609,0,0,0,1.453609,3313.581,46.63638,0,0,48.16649,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1065263,1.598969,38.5332,0,366.9247
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,27.69779,55.60456,46.76639,14.22362,14.22362,0,0,0,14.22362,194.731,12.72556,0,0,27.69779,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1065263,15.64598,22.15823,0,346.456
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.81496,47.04219,44.3836,63.20876,63.20876,20.25,0,7.39125,63.20876,13.94579,0,7.105427E-15,0,8.81496,45.21975,42.95876,0,0,0,318.7582,0,36.40479,-36.40479,381.6268,90.86335,0.1065263,69.52964,7.051968,81,327.5732
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,42.02599,42.02599,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,40.44976,282.3534,0,26.84842,-26.84842,353.3261,84.12509,0.1065263,28.05659,0,0,282.3534
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,39.97041,39.97041,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,70.28134,255.505,0,43.2714,-43.2714,307.7141,73.2651,0.1065263,45.21862,0,0,255.505
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,37.89806,37.89806,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,118.3607,212.2336,0,18.2056,-18.2056,288.5237,68.69597,0.1065263,19.02485,0,0,212.2336
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,35.75019,35.75019,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,138.5891,194.028,0,56.14177,-56.14177,229.345,54.60585,0.1065263,58.66814,0,0,194.028
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,34.07217,34.07217,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.9689,137.8862,0,47.01785,-47.01785,179.7839,42.8056,0.1065263,49.13366,0,0,137.8862
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,32.67942,32.67942,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,253.2109,90.8684,0,38.60192,-38.60192,139.0939,33.11752,0.1065263,40.339,0,0,90.8684
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,31.28666,31.28666,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,296.1019,52.26648,0,2.779763,-2.779763,136.1638,32.41988,0.1065263,2.904853,0,0,52.26648
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.08688,30.08688,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,299.1906,49.48672,0,23.96378,-23.96378,110.9037,26.40559,0.1065263,25.04215,0,0,49.48672
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,29.04651,29.04651,31.00991,24.24679,0,-1,0,24.24679,0,0,6.763121,9.864113,0,25.52294,24.24679,0,0,325.817,25.52294,0,25.52294,-25.52294,84.00017,20,0.1065263,34.1109,0,0,25.52294
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,28.00614,28.00614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065263,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,26.94898,26.94898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065263,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,26.11837,26.11837,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1075527,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.222008,26.92886,25.27097,0,0,72.31579,0,20.56389,0,0,0,0,0,6.222008,0,0,72.31579,68.7,291.1353,56.73645,74.922,0,74.922,214.8829,51.16249,0.1081995,0,4.977606,81,62.95845
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.03185,32.81976,26.73923,57.50562,57.50562,81,0,22.761,57.50562,38.31252,0,0,0,22.03185,0,0,23.49438,22.31966,216.2133,124.1663,44.35151,0,44.35151,256.9584,61.18046,0.1089523,63.25618,17.62548,81,146.1981
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.85897,37.2988,30.53156,24.74159,24.74159,0,-1,0,24.74159,96.43266,0,3.552714E-15,0,23.85897,26.04378,24.74159,0,0,171.8618,164.0826,0,2.184804,-2.184804,254.6554,60.63213,0.1089523,27.21575,19.08718,0,187.9416
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.93113,42.3583,34.4749,7.723733,7.723733,0,0,0,7.723733,348.6802,0,0,0,26.93113,8.130245,7.723733,0,0,174.2894,161.8978,18.80088,0,18.80088,272.4915,64.87881,0.1087521,8.496106,21.5449,0,188.8289
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,42.37899,51.04194,37.92323,49.80293,49.80293,0,0,0,49.80293,85.09338,0,0,0,42.37899,52.42413,49.80293,0,0,155.4885,178.8186,0,10.04514,-10.04514,261.903,62.35774,0.1087521,54.78321,33.90319,0,221.1976
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,74.46098,66.75359,41.08629,43.56446,43.56446,0,0,0,43.56446,170.9214,0,0,0,74.46098,45.85732,43.56446,0,0,166.6497,168.7735,28.60365,0,28.60365,289.0388,68.81863,0.108449,47.9209,59.56878,0,243.2345
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,50.09941,60.59575,44.05639,31.97181,31.97181,0,0,0,31.97181,156.6987,0,0,0,50.09941,33.65454,31.97181,0,0,138.0461,194.5168,16.44488,0,16.44488,304.6398,72.53314,0.1082755,35.16899,40.07953,0,244.6162
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,30.34413,55.65523,45.96933,0,0,0,-1,0,0,0,0,0,0,30.34413,0,0,0,0,121.6012,209.3171,30.34413,0,30.34413,333.4268,79.38717,0.1079568,0,24.27531,0,239.6613
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,38.08338,59.24806,46.79156,16.9308,16.9308,0,0,0,16.9308,224.9355,0,0,0,38.08338,17.8219,16.9308,0,0,91.25707,236.6269,20.26148,0,20.26148,352.6485,83.96376,0.107745,18.62388,30.4667,0,274.7102
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,33.18947,58.38921,47.59701,58.4297,58.4297,0,0,0,58.4297,56.8024,0,7.105427E-15,0,33.18947,61.50494,58.4297,0,0,70.99559,254.8622,0,28.31547,-28.31547,322.8014,76.85732,0.107745,64.27267,26.55157,0,288.0517
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.07619,53.59478,46.95936,31.5234,31.5234,0,0,0,31.5234,66.85889,0,3.552714E-15,0,21.07619,33.18253,31.5234,0,0,102.4572,226.5467,0,12.10633,-12.10633,310.0402,73.81895,0.107745,34.67574,16.86096,0,247.6229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.850223,46.96824,44.60174,0,0,0,0,0,0,0,0,0,0,7.850223,0,0,0,0,115.9087,214.4404,7.850223,0,7.850223,317.4875,75.59212,0.1076632,0,6.280178,0,222.2906
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,42.23574,42.23574,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,108.0585,221.5056,0,39.32553,-39.32553,276.0348,65.72244,0.1076632,41.09518,0,0,221.5056
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,40.16338,40.16338,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,151.7535,182.1801,0,48.98808,-48.98808,224.3968,53.42771,0.1076632,51.19254,0,0,182.1801
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,38.08264,38.08264,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,206.1847,133.192,0,24.22476,-24.22476,198.8617,47.34793,0.1076632,25.31487,0,0,133.192
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,35.93478,35.93478,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,233.1011,108.9672,0,19.2355,-19.2355,178.5857,42.52032,0.1076632,20.1011,0,0,108.9672
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,34.26514,34.26514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.4739,89.73172,0,0,0,178.5857,42.52032,0.1076632,0,0,0,89.73172
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,32.87239,32.87239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.4739,89.73172,0,0,0,178.5857,42.52032,0.1076632,0,0,0,89.73172
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,31.47964,31.47964,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,254.4739,89.73172,0,40.33836,-40.33836,136.0653,32.39645,0.1076632,42.15359,0,0,89.73172
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,30.27146,30.27146,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,299.2943,49.39336,0,3.858484,-3.858484,131.9981,31.42807,0.1076632,4.032115,0,0,49.39336
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,29.21431,29.21431,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,303.5815,45.53488,0,8.685008,-8.685008,122.8433,29.24836,0.1076632,9.075833,0,0,45.53488
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,28.17394,28.17394,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,313.2315,36.84987,0,13.29122,-13.29122,108.8332,25.91261,0.1076632,13.88933,0,0,36.84987
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,27.13357,27.13357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.9995,23.55865,0,0,0,108.8332,25.91261,0.1076632,0,0,0,23.55865
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,26.28617,26.28617,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,327.9995,23.55865,0,14.76557,-14.76557,93.26889,22.20683,0.1076632,15.43002,0,0,23.55865
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.18126,30.38364,25.43877,23.35402,23.35402,81,0,22.761,23.35402,77.85067,0,0,0,18.18126,0,0,57.64598,54.76368,344.4057,8.793083,72.94494,0,72.94494,162.4705,38.68338,0.1085493,25.68942,14.54501,81,26.97434
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.2101,35.09774,26.92381,46.8317,46.8317,81,0,22.761,46.8317,62.37249,0,0,0,29.2101,0,0,34.1683,32.45988,271.4608,74.44353,61.66998,0,61.66998,220.9758,52.61319,0.1095408,51.51487,23.36808,81,103.6536
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,36.41049,41.31289,30.72453,23.05783,23.05783,0,-1,0,23.05783,157.9094,0,0,0,36.41049,24.2714,23.05783,0,0,209.7908,129.9465,12.13909,0,12.13909,232.492,55.35512,0.109414,25.36361,29.12839,0,166.357
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,56.36164,52.27415,34.68465,7.548819,7.548819,0,0,0,7.548819,746.6286,0,0,0,56.36164,7.946125,7.548819,0,0,197.6517,140.8717,48.41552,0,48.41552,278.423,66.29105,0.108911,8.3037,45.08931,0,197.2333
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,64.49591,59.22533,38.13298,14.25852,14.25852,0,0,0,14.25852,452.3326,0,0,0,64.49591,15.00896,14.25852,0,0,149.2362,184.4457,49.48694,0,49.48694,325.3704,77.46899,0.1084017,15.68437,51.59673,0,248.9416
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,63.7794,62.65459,41.29605,5.723435,5.723435,0,0,0,5.723435,1114.355,0,0,0,63.7794,6.024669,5.723435,0,0,99.74924,228.9839,57.75473,0,57.75473,380.1613,90.51443,0.1078132,6.295779,51.02352,0,292.7633
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,58.96963,64.23371,44.26614,13.45789,13.45789,0,0,0,13.45789,438.1789,2.808915,0,0,58.96963,14.1662,13.45789,0,0,41.99451,280.9632,41.99451,0,41.99451,420.0009,100,0.1073894,14.80368,47.1757,0,339.9328
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,46.0404,61.44256,46.15391,9.719672,9.719672,0,-1,0,9.719672,473.6826,35.80917,0,0,46.0404,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1073894,10.69164,36.83232,0,364.7986
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,47.7286,63.00739,46.98453,0,0,0,0,0,0,0,47.7286,0,0,47.7286,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073894,0,38.18288,0,366.4868
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,28.47601,56.95104,47.78159,0,0,0,0,0,0,0,28.47601,0,0,28.47601,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073894,0,22.78081,0,347.2342
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.95714,51.47686,47.14394,0,0,0,0,0,0,0,13.95714,0,0,13.95714,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073894,0,11.16571,0,332.7154
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.819561,45.9301,44.78632,0,0,0,0,0,0,0,3.819561,0,0,3.819561,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073894,0,3.055649,0,322.5778
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,42.42871,42.42871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073894,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,40.34797,40.34797,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1073894,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,38.30078,38.30078,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1073894,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.12775,36.12775,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1073894,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,34.42456,34.42456,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1073894,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,33.05697,33.05697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1073894,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,31.64744,31.64744,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1073894,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,30.41409,30.41409,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1073894,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.38211,29.38211,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1073894,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,28.34174,28.34174,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1073894,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,27.30137,27.30137,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1073894,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,26.47914,26.47914,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1073894,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.70574,28.7767,25.62335,30.26504,30.26504,81,0,22.761,30.26504,38.67742,0,0,0,11.70574,0,0,50.73496,48.19821,202.655,136.3687,59.90395,0,59.90395,284.5753,67.75588,0.1083803,33.29155,9.364591,81,148.0744
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.81567,36.67112,27.11679,31.54475,31.54475,81,0,22.761,31.54475,107.1991,7.105427E-15,0,0,33.81567,0,0,49.45525,46.98249,142.7511,190.2823,80.79816,0,80.79816,361.2271,86.00629,0.1091492,34.69922,27.05253,81,224.0979
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,47.75113,45.13567,30.90911,40.45707,40.45707,0,-1,0,40.45707,118.0291,0,0,0,47.75113,42.58639,40.45707,0,0,61.95292,263.0006,5.164743,0,5.164743,366.1269,87.17288,0.1090971,44.50278,38.20091,0,310.7517
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,52.07169,51.01958,34.90279,0,0,0,0,0,0,0,0,0,0,52.07169,0,0,0,0,56.78817,267.6489,52.07169,0,52.07169,415.5264,98.93465,0.1085749,0,41.65735,0,319.7206
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,82.64202,66.84963,38.34273,24.09599,24.09599,0,0,0,24.09599,342.97,52.56133,0,0,82.64202,25.3642,24.09599,0,0,4.716486,314.5134,4.716486,0,4.716486,420.0009,100,0.1085279,26.50559,66.11362,0,397.1554
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,85.44143,72.09447,41.48063,0,0,0,0,0,0,0,85.44143,0,0,85.44143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085279,0,68.35315,0,404.1996
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,51.26634,61.48857,44.45911,0,0,0,0,0,0,0,51.26634,0,0,51.26634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085279,0,41.01307,0,370.0246
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,55.93913,65.45193,46.34688,84.80699,68.7,0,-1,0,68.7,81.42522,0,16.10699,24.58769,55.93913,72.31579,68.7,0,0,0,318.7582,0,16.37666,-16.37666,402.7383,95.88988,0.1085279,93.28769,44.7513,0,374.6974
