Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.5764,30.00358,27.13357,47.57312,47.57312,0,0,0,47.57312,22.23189,0,7.105427E-15,0,10.5764,50.07697,47.57312,0,0,284.5102,62.69909,0,39.50056,-39.50056,108.4536,25.82222,0.1018865,52.33043,8.461123,0,73.27549
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,13.57361,32.40576,28.66895,10.156,10.156,0,0,0,10.156,133.6512,0,0,0,13.57361,10.69052,10.156,0,0,328.3997,23.19852,2.88309,0,2.88309,111.1887,26.47345,0.1018643,11.1716,10.85889,0,36.77213
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,34.17054,42.55154,32.53679,15.57283,15.57283,0,-1,0,15.57283,219.424,0,0,0,34.17054,16.39245,15.57283,0,0,325.5166,25.7933,17.77808,0,17.77808,128.0545,30.4891,0.1017277,17.13012,27.33643,0,59.96384
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,40.67231,48.97713,36.55564,26.95327,26.95327,0,0,0,26.95327,150.8994,0,0,0,40.67231,28.37186,26.95327,0,0,307.7385,41.79358,12.30045,0,12.30045,139.7237,33.26748,0.1016335,29.64859,32.53785,0,82.46589
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,51.20107,56.52779,40.08787,0,0,0,0,0,0,0,0,0,0,51.20107,0,0,0,0,295.438,52.86398,51.20107,0,51.20107,188.2973,44.8326,0.101243,0,40.96085,0,104.065
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,55.74235,61.73132,43.18382,25.498,25.498,0,0,0,25.498,218.6146,0,0,0,55.74235,26.84,25.498,0,0,244.237,98.94495,28.90235,0,28.90235,215.7165,51.36096,0.1010239,28.0478,44.59388,0,154.6873
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,55.69209,65.08305,46.11196,12.90143,12.90143,0,0,0,12.90143,431.674,0,0,0,55.69209,13.58045,12.90143,0,0,215.3346,124.9571,42.11164,0,42.11164,255.6671,60.87299,0.1007063,14.19157,44.55367,0,180.6492
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,49.65358,64.8909,47.99973,0,0,0,-1,0,0,0,0,0,0,49.65358,0,0,0,0,173.223,162.8575,49.65358,0,49.65358,302.7726,72.08857,0.1003345,0,39.72287,0,212.5111
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,44.50632,63.82359,48.79679,5.7591,5.7591,0,0,0,5.7591,772.8,0,0,0,44.50632,6.06221,5.7591,0,0,123.5694,207.5458,38.44411,0,38.44411,339.2439,80.77219,0.1000484,6.33501,35.60506,0,252.0521
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,19.81155,55.93818,49.60224,30.17512,30.17512,0,0,0,30.17512,65.65525,0,3.552714E-15,0,19.81155,31.76328,30.17512,0,0,85.12529,242.1455,0,11.95173,-11.95173,326.6457,77.77262,0.1000484,33.19263,15.84924,0,261.957
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.75837,51.39704,48.98976,0,0,0,0,0,0,0,0,0,0,7.75837,0,0,0,0,98.40499,230.1937,7.75837,0,7.75837,334.0059,79.52505,0.0999909,0,6.206696,0,237.9521
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.856178,48.17465,46.69926,68.30992,68.30992,20.25,0,7.39125,68.30992,7.109037,0,1.421085E-14,0,4.856178,50.58939,48.05992,0,0,90.64662,237.1763,0,45.73321,-45.73321,285.7989,68.04721,0.0999909,75.14091,3.884942,81,242.0324
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,44.40877,44.40877,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,141.4613,191.4431,0,45.2051,-45.2051,238.1485,56.70191,0.0999909,47.23933,0,0,191.4431
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,42.33642,42.33642,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,191.6892,146.2379,0,11.68674,-11.68674,225.8296,53.76884,0.0999909,12.21265,0,0,146.2379
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,40.21372,40.21372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6745,134.5512,0,0,0,225.8296,53.76884,0.0999909,0,0,0,134.5512
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,38.01552,38.01552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6745,134.5512,0,0,0,225.8296,53.76884,0.0999909,0,0,0,134.5512
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,36.24521,36.24521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.6745,134.5512,0,0,0,225.8296,53.76884,0.0999909,0,0,0,134.5512
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,34.85245,34.85245,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,204.6745,134.5512,0,19.83389,-19.83389,204.9228,48.79105,0.0999909,20.72641,0,0,134.5512
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,33.40936,33.40936,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,226.7121,114.7173,0,14.61275,-14.61275,189.5197,45.12363,0.0999909,15.27033,0,0,114.7173
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,32.11728,32.11728,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,242.9485,100.1046,0,29.0051,-29.0051,158.9456,37.84411,0.0999909,30.31033,0,0,100.1046
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,31.05174,31.05174,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,275.1764,71.09946,0,24.63019,-24.63019,132.9831,31.66257,0.0999909,25.73855,0,0,71.09946
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,29.99459,29.99459,41.81698,41.81698,0,-1,0,41.81698,0,0,0,1.852874,0,44.01788,41.81698,0,0,302.5433,46.46927,0,44.01788,-44.01788,86.58417,20.61524,0.0999909,45.99868,0,0,46.46927
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,29.00456,29.00456,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,351.452,2.451394,59.41381,0,59.41381,142.9491,34.03542,0.1008126,20.30507,0,81,2.451394
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,28.17394,28.17394,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,292.0382,55.92382,56.52376,0,56.52376,196.5722,46.80281,0.1016229,23.65144,0,81,55.92382
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.2805,30.64663,27.30137,31.35288,31.35288,81,0,22.761,31.35288,39.16865,0,0,0,12.2805,0,0,49.64712,47.16477,235.5145,106.7952,59.44527,0,59.44527,252.9669,60.2301,0.1024304,34.48816,9.824399,81,119.0757
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.24522,37.47503,28.88709,33.83476,33.83476,81,0,22.761,33.83476,89.39096,0,0,0,30.24522,0,0,47.16524,44.80698,176.0692,160.2959,75.05219,0,75.05219,324.1677,77.18263,0.1031136,37.21824,24.19618,81,190.5412
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,58.87462,50.97155,32.75493,29.59907,29.59907,0,-1,0,29.59907,198.907,0,0,0,58.87462,31.15691,29.59907,0,0,101.017,227.8429,27.71771,0,27.71771,350.463,83.44341,0.1029061,32.55897,47.0997,0,286.7175
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,68.69524,59.26186,36.79057,40.13023,40.13023,0,0,0,40.13023,171.1808,0,0,0,68.69524,42.24234,40.13023,0,0,73.2993,252.7889,26.45289,0,26.45289,375.5584,89.4185,0.1027088,44.14325,54.95619,0,321.4841
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,87.06892,71.36065,40.33118,15.54171,15.54171,0,0,0,15.54171,560.2274,23.86281,0,0,87.06892,16.3597,15.54171,0,0,46.84641,276.5965,46.84641,0,46.84641,420.0009,100,0.1023612,17.09588,69.65513,0,363.6654
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,91.57145,77.64292,43.44391,38.49836,38.49836,0,0,0,38.49836,237.8581,51.04687,0,0,91.57145,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1023612,42.34819,73.25716,0,410.3297
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,85.83582,78.68433,46.37205,42.85201,42.85201,0,0,0,42.85201,200.3076,40.72844,0,0,85.83582,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1023612,47.13721,68.66866,0,404.5941
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,81.24915,78.89473,48.25982,20.65604,20.65604,0,-1,0,20.65604,393.3433,59.50595,0,0,81.24915,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1023612,22.72165,64.99932,0,400.0074
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,65.76469,72.76179,49.08205,0,0,0,0,0,0,0,65.76469,0,0,65.76469,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023612,0,52.61176,0,384.5229
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,41.95182,64.07707,49.8875,0,0,0,0,0,0,0,41.95182,0,0,41.95182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023612,0,33.56145,0,360.7101
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.03511,53.97004,49.22469,0,0,0,0,0,0,0,15.03511,0,0,15.03511,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023612,0,12.02809,0,333.7933
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.954228,47.52542,46.93419,31.08407,31.08407,0,0,0,31.08407,6.286911,0,3.552714E-15,0,1.954228,32.72008,31.08407,0,0,0,318.7582,0,30.76585,-30.76585,387.5708,92.27857,0.1023612,34.19248,1.563383,0,320.7125
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,44.66887,44.66887,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.18428,287.9924,0,26.92752,-26.92752,359.1867,85.52047,0.1023612,28.13925,0,0,287.9924
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,42.57134,42.57134,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.10374,261.0648,0,30.19224,-30.19224,327.3613,77.94301,0.1023612,31.55089,0,0,261.0648
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,40.44865,40.44865,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.65067,230.8726,0,24.01749,-24.01749,302.0446,71.91525,0.1023612,25.09828,0,0,230.8726
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,38.22527,38.22527,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.3368,206.8551,0,19.13616,-19.13616,281.8734,67.11256,0.1023612,19.99729,0,0,206.8551
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,36.45496,36.45496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5992,187.719,0,0,0,281.8734,67.11256,0.1023612,0,0,0,187.719
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,35.06221,35.06221,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5992,187.719,0,28.32046,-28.32046,252.021,60.00487,0.1023612,29.59488,0,0,187.719
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,33.65267,33.65267,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.0663,159.3985,0,23.89045,-23.89045,226.8382,54.00899,0.1023612,24.96552,0,0,159.3985
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,32.3522,32.3522,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.6113,135.5081,0,12.71419,-12.71419,213.4363,50.81806,0.1023612,13.28632,0,0,135.5081
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,31.26988,31.26988,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.7382,122.7939,0,9.020776,-9.020776,203.9275,48.55408,0.1023612,9.426711,0,0,122.7939
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,30.22951,30.22951,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.7613,113.7731,0,20.19681,-20.19681,182.6382,43.48521,0.1023612,21.10567,0,0,113.7731
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,29.26465,29.26465,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.2021,93.57629,0,61.25527,-61.25527,118.0695,28.11173,0.1023612,64.01176,0,0,93.57629
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,28.40886,28.40886,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.2636,32.32101,0,21.15106,-21.15106,95.77433,22.80337,0.1023612,22.10286,0,0,32.32101
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.82282,33.01357,27.53629,2.142611,2.142611,0,0,0,2.142611,925.1713,0,0,0,19.82282,2.25538,2.142611,0,0,341.7647,11.16995,17.56744,0,17.56744,112.4403,26.77144,0.1022315,2.356872,15.85826,0,30.99278
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,41.39949,41.1216,29.09685,3.354033,3.354033,0,0,0,3.354033,1234.32,0,0,0,41.39949,3.53056,3.354033,0,0,324.1973,26.98065,37.86893,0,37.86893,148.3659,35.32514,0.101953,3.689436,33.11959,0,68.38014
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,64.04227,53.05485,32.96468,0,0,0,-1,0,0,0,0,0,0,64.04227,0,0,0,0,286.3284,61.06269,64.04227,0,64.04227,209.1217,49.79079,0.1014854,0,51.23381,0,125.1049
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,74.3835,61.78476,37.02549,0,0,0,0,0,0,0,0,0,0,74.3835,0,0,0,0,222.2861,118.7007,74.3835,0,74.3835,279.6881,66.59227,0.1009477,0,59.5068,0,193.0842
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,74.13843,65.98225,40.5661,29.66265,29.66265,0,0,0,29.66265,249.9386,0,0,0,74.13843,31.22385,29.66265,0,0,147.9026,185.6459,42.91458,0,42.91458,320.4005,76.28567,0.10064,32.62892,59.31074,0,259.7843
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,86.73548,75.53545,43.65366,48.12863,48.12863,0,0,0,48.12863,180.216,0,0,0,86.73548,50.66172,48.12863,0,0,104.988,224.269,36.07376,0,36.07376,354.623,84.43388,0.1003829,52.9415,69.38839,0,311.0045
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,87.36029,79.76733,46.60698,38.84891,38.84891,0,0,0,38.84891,224.8719,0,0,0,87.36029,40.89359,38.84891,0,0,68.91426,256.7354,46.4667,0,46.4667,398.7052,94.92963,0.1000536,42.7338,69.88823,0,344.0957
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,77.10683,77.16159,48.46958,94.15651,68.7,0,-1,0,68.7,112.237,0,25.45651,34.87216,77.10683,72.31579,68.7,0,0,22.44756,298.5554,4.791047,0,4.791047,403.2504,96.01181,0.1000197,103.5722,61.68547,0,375.6623
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,66.2331,73.19074,49.26664,0,0,0,0,0,0,0,48.57659,0,0,66.2331,0,0,0,0,17.65652,302.8674,17.65652,0,17.65652,420.0009,100,0.09989524,0,52.98648,0,369.1005
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,45.31178,65.55933,50.07209,15.49601,15.49601,0,0,0,15.49601,292.4094,29.00019,0,0,45.31178,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09989524,17.04561,36.24942,0,364.07
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,27.14362,58.22571,49.40927,0,0,0,0,0,0,0,27.14362,0,0,27.14362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09989524,0,21.71489,0,345.9019
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.228654,48.4562,47.16911,8.961478,8.961478,0,0,0,8.961478,47.18701,0,1.776357E-15,0,4.228654,9.433135,8.961478,0,0,0,318.7582,0,5.204481,-5.204481,414.5148,98.69381,0.09989524,9.857626,3.382923,0,322.9869
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,44.87862,44.87862,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.782757,313.5537,0,37.81084,-37.81084,374.6587,89.20428,0.09989524,39.51233,0,0,313.5537
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,42.80626,42.80626,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.79481,275.7429,0,14.13035,-14.13035,359.764,85.65793,0.09989524,14.76622,0,0,275.7429
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,40.68357,40.68357,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.49519,261.6125,0,21.48835,-21.48835,337.1133,80.26492,0.09989524,22.45532,0,0,261.6125
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,38.46019,38.46019,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.37113,240.1242,0,32.44633,-32.44633,302.9119,72.12173,0.09989524,33.90642,0,0,240.1242
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,36.68988,36.68988,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.4226,207.6779,0,10.51631,-10.51631,291.8267,69.48241,0.09989524,10.98954,0,0,207.6779
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,35.29713,35.29713,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.1074,197.1616,0,23.08261,-23.08261,267.4955,63.68928,0.09989524,24.12132,0,0,197.1616
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,33.88759,33.88759,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.7547,174.079,0,2.381556,-2.381556,264.9851,63.09157,0.09989524,2.488726,0,0,174.079
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,32.56196,32.56196,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.4009,171.6974,0,26.07364,-26.07364,237.5011,56.54776,0.09989524,27.24696,0,0,171.6974
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,31.47964,31.47964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3716,145.6238,0,0,0,237.5011,56.54776,0.09989524,0,0,0,145.6238
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,30.43926,30.43926,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.3716,145.6238,0,29.60896,-29.60896,206.2905,49.11669,0.09989524,30.94137,0,0,145.6238
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,29.4744,29.4744,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.2705,116.0148,0,26.727,-26.727,178.1178,42.40891,0.09989524,27.92971,0,0,116.0148
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,28.64378,28.64378,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.9671,89.2878,0,42.66523,-42.66523,133.1447,31.70105,0.09989524,44.58516,0,0,89.2878
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.24861,32.78127,27.74604,2.158647,2.158647,0,0,0,2.158647,845.3726,0,0,0,18.24861,2.27226,2.158647,0,0,302.373,46.62257,15.97635,0,15.97635,148.3012,35.30973,0.09978286,2.374512,14.59889,0,64.87118
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,46.82556,43.10344,29.33177,41.36656,41.36656,0,0,0,41.36656,113.1966,0,0,0,46.82556,43.54374,41.36656,0,0,286.3966,61.00129,3.281812,0,3.281812,151.4146,36.05101,0.09975981,45.50321,37.46045,0,107.8268
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,68.28616,54.88409,33.1996,26.22635,26.22635,0,-1,0,26.22635,260.3723,0,0,0,68.28616,27.60668,26.22635,0,0,283.1148,63.95491,40.67948,0,40.67948,190.0065,45.23956,0.09947495,28.84898,54.62893,0,132.2411
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,80.85181,64.70296,37.23524,37.45744,37.45744,0,0,0,37.45744,215.8498,0,0,0,80.85181,39.42889,37.45744,0,0,242.4353,100.5664,41.42293,0,41.42293,229.3037,54.59602,0.09918655,41.20319,64.68145,0,181.4183
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,91.12725,73.8543,40.77586,96.94049,96.94049,81,0,22.761,96.94049,94.00329,0,0,0,91.12725,16.77946,15.94049,0,0,201.0124,137.8471,74.34779,0,74.34779,299.8362,71.38944,0.09970577,106.6345,72.9018,81,228.9743
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,93.49102,79.19537,43.86341,29.75346,29.75346,61.26836,0,17.7689,29.75346,314.219,0,0,0,93.49102,0,0,31.5149,29.93915,126.6646,204.7601,123.4302,0,123.4302,416.9324,99.26942,0.0996522,32.72881,74.79282,81,298.2511
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,80.87698,76.83807,46.81673,92.16343,92.16343,23.46343,0,8.204247,92.16343,87.75387,5.326759,0,0,80.87698,72.31579,68.7,0,0,3.234424,315.8473,3.234424,0,3.234424,420.0009,100,0.09962995,101.3798,64.70158,81,396.7242
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,76.68797,77.19823,48.65416,20.58933,20.58933,0,-1,0,20.58933,372.4646,55.015,0,0,76.68797,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09962995,22.64826,61.35038,0,395.4462
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,67.22282,73.8624,49.45961,8.045315,8.045315,0,0,0,8.045315,835.5523,58.75406,0,0,67.22282,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09962995,8.849847,53.77825,0,385.981
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,46.07267,66.0695,50.26506,14.98214,14.98214,0,0,0,14.98214,307.5173,30.302,0,0,46.07267,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09962995,16.48036,36.85814,0,364.8309
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,21.731,56.63515,49.65258,16.05855,16.05855,0,0,0,16.05855,135.3235,4.827255,0,0,21.731,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09962995,17.66441,17.3848,0,340.4892
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.675709,48.17501,47.36208,38.57401,38.57401,0,0,0,38.57401,6.93656,0,7.105427E-15,0,2.675709,40.60422,38.57401,0,0,0,318.7582,0,37.92851,-37.92851,380.0207,90.48093,0.09962995,42.43141,2.140567,0,321.4339
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,45.09676,45.09676,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.14279,280.8297,0,25.83434,-25.83434,352.7889,83.99718,0.09962995,26.99688,0,0,280.8297
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,42.99084,42.99084,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.84761,254.9954,0,41.64292,-41.64292,308.8934,73.54591,0.09962995,43.51685,0,0,254.9954
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,40.89332,40.89332,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.1175,213.3525,0,22.13003,-22.13003,285.5663,67.99184,0.09962995,23.12588,0,0,213.3525
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,38.67834,38.67834,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.7064,191.2224,0,10.7125,-10.7125,274.2744,65.30328,0.09962995,11.19457,0,0,191.2224
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,36.88285,36.88285,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.6092,180.5099,0,51.51004,-51.51004,219.978,52.37561,0.09962995,53.82799,0,0,180.5099
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,35.4901,35.4901,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.8426,128.9999,0,18.64707,-18.64707,200.3223,47.69568,0.09962995,19.48619,0,0,128.9999
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,34.07217,34.07217,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.5616,110.3528,0,19.80156,-19.80156,179.4496,42.726,0.09962995,20.69263,0,0,110.3528
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,32.75493,32.75493,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.5633,90.55125,0,34.90082,-34.90082,142.6609,33.96681,0.09962995,36.47135,0,0,90.55125
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,31.68939,31.68939,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.342,55.65044,0,12.20339,-12.20339,129.7974,30.90408,0.09962995,12.75254,0,0,55.65044
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,30.63223,30.63223,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.9013,43.44705,0,33.25485,-33.25485,94.74368,22.55798,0.09962995,34.75132,0,0,43.44705
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,29.68415,29.68415,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.8511,10.19219,0,6.201208,-6.201208,88.20704,21.00163,0.09962995,6.480262,0,0,10.19219
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,28.83676,28.83676,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.7414,3.990987,59.35014,0,59.35014,144.5115,34.40744,0.1003974,20.37879,0,81,3.990987
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.11562,33.27973,27.98936,45.71534,45.71534,81,0,22.761,45.71534,41.81445,0,0,0,19.11562,0,0,35.28466,33.52042,290.3912,57.40611,52.63604,0,52.63604,194.4465,46.29668,0.1010644,50.28688,15.2925,81,76.52173
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,41.37289,41.59426,29.54152,0,0,72.31579,0,20.56389,0,0,0,0,0,41.37289,0,0,72.31579,68.7,237.7552,104.7785,110.0729,0,110.0729,298.8708,71.15956,0.1013031,0,33.09831,81,146.1514
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,66.46289,54.45421,33.40936,25.97758,25.97758,0,-1,0,25.97758,255.8471,0,0,0,66.46289,27.34482,25.97758,0,0,127.6823,203.8441,39.11807,0,39.11807,335.9814,79.99541,0.1010345,28.57534,53.17031,0,270.307
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,81.05683,65.08119,37.47016,19.86494,19.86494,0,0,0,19.86494,408.0397,0,0,0,81.05683,20.91046,19.86494,0,0,88.56424,239.0504,60.14637,0,60.14637,393.0413,93.58107,0.1006242,21.85143,64.84546,0,320.1072
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,91.73989,74.42915,40.98561,11.7678,11.7678,0,0,0,11.7678,779.5844,50.93487,0,0,91.73989,12.38715,11.7678,0,0,28.41787,293.1821,28.41787,0,28.41787,420.0009,100,0.1004314,12.94457,73.39191,0,384.922
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,91.29698,78.3663,44.08156,30.66166,30.66166,0,0,0,30.66166,297.7562,59.02155,0,0,91.29698,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1004314,33.72782,73.03758,0,410.0552
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,84.72634,78.9643,47.00131,43.13042,43.13042,0,0,0,43.13042,196.4422,39.3259,0,0,84.72634,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1004314,47.44346,67.78107,0,403.4846
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,78.27165,78.20416,48.84713,18.80114,18.80114,0,-1,0,18.80114,416.3134,58.48098,0,0,78.27165,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1004314,20.68125,62.61732,0,397.0299
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,64.99239,73.11546,49.65258,15.56849,15.56849,0,0,0,15.56849,417.461,48.6045,0,0,64.99239,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1004314,17.12534,51.99391,0,383.7506
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,48.87464,67.37171,50.44964,31.42751,31.42751,0,0,0,31.42751,155.5155,15.79305,0,0,48.87464,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1004314,34.57026,39.09971,0,367.6329
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,30.28182,59.72395,49.78682,0,0,0,0,0,0,0,30.28182,0,0,30.28182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004314,0,24.22545,0,349.04
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.542371,49.55224,47.54667,31.75209,31.75209,0,0,0,31.75209,20.60454,0,0,0,6.542371,33.42325,31.75209,0,0,0,318.7582,0,26.88088,-26.88088,391.6659,93.2536,0.1004314,34.9273,5.233897,0,325.3006
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,45.28134,45.28134,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.86765,291.8773,0,38.60135,-38.60135,350.9765,83.56567,0.1004314,40.33841,0,0,291.8773
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,43.18382,43.18382,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.75804,253.276,0,29.03326,-29.03326,320.3728,76.27908,0.1004314,30.33975,0,0,253.276
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,41.08629,41.08629,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.0172,224.2427,0,41.19407,-41.19407,276.9504,65.94044,0.1004314,43.04781,0,0,224.2427
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,38.86292,38.86292,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.7884,183.0487,0,27.21098,-27.21098,248.2675,59.11119,0.1004314,28.43547,0,0,183.0487
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,37.06744,37.06744,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.0228,155.8377,0,10.7345,-10.7345,236.9523,56.41711,0.1004314,11.21755,0,0,155.8377
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,35.67468,35.67468,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.9501,145.1032,0,16.83148,-16.83148,219.2104,52.19285,0.1004314,17.58889,0,0,145.1032
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,34.23997,34.23997,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.6517,128.2717,0,12.06264,-12.06264,206.4953,49.16544,0.1004314,12.60546,0,0,128.2717
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,32.91434,32.91434,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.0546,116.2091,0,11.6413,-11.6413,194.2243,46.24378,0.1004314,12.16515,0,0,116.2091
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,31.85719,31.85719,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.9894,104.5678,0,41.14199,-41.14199,150.8568,35.91822,0.1004314,42.99338,0,0,104.5678
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,30.79165,30.79165,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.7027,63.42578,0,0.9128262,-0.9128262,149.8946,35.68912,0.1004314,0.9539034,0,0,63.42578
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,29.85196,29.85196,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.717,62.51295,0,4.522146,-4.522146,145.1278,34.55418,0.1004314,4.725642,0,0,62.51295
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,29.02134,29.02134,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.7416,57.99081,0,20.93372,-20.93372,123.0618,29.30036,0.1004314,21.87573,0,0,57.99081
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.43962,31.55591,28.14877,4.011865,4.011865,0,0,0,4.011865,310.0708,0,0,0,12.43962,4.223015,4.011865,0,0,313.0013,37.05709,8.216605,0,8.216605,130.8567,31.1563,0.1003759,4.413051,9.951696,0,49.49671
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,38.67517,40.95632,29.7345,23.32439,23.32439,0,0,0,23.32439,165.8143,0,0,0,38.67517,24.55198,23.32439,0,0,304.7847,44.45203,14.12318,0,14.12318,144.2552,34.3464,0.1002805,25.65682,30.94013,0,83.1272
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,62.58343,53.29083,33.6275,0,0,0,-1,0,0,0,0,0,0,62.58343,0,0,0,0,290.6615,57.1629,62.58343,0,62.58343,203.627,48.48252,0.09985993,0,50.06674,0,119.7463
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,66.01537,59.28665,37.6883,23.97112,23.97112,0,0,0,23.97112,275.3955,0,0,0,66.01537,25.23275,23.97112,0,0,228.078,113.488,40.78262,0,40.78262,242.3168,57.69436,0.09958778,26.36823,52.8123,0,179.5034
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,86.87016,72.39944,41.20375,8.761766,8.761766,0,0,0,8.761766,991.4686,0,0,0,86.87016,9.222912,8.761766,0,0,187.2954,150.1923,77.64725,0,77.64725,315.9795,75.23306,0.09907369,9.637943,69.49613,0,237.0625
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,86.53229,76.27594,44.29131,14.92828,14.92828,0,0,0,14.92828,579.6533,0,0,0,86.53229,15.71398,14.92828,0,0,109.6482,220.0749,70.81831,0,70.81831,383.1636,91.22924,0.09860943,16.42111,69.22583,0,306.6071
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,84.43581,79.10789,47.21945,0,0,0,0,0,0,0,45.60594,0,0,84.43581,0,0,0,0,38.82987,283.8113,38.82987,0,38.82987,420.0009,100,0.09835672,0,67.54865,0,368.2472
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,77.50929,78.13864,49.08205,25.2222,25.2222,0,-1,0,25.2222,307.3058,50.95961,0,0,77.50929,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09835672,27.74442,62.00743,0,396.2675
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,62.03109,72.11707,49.8875,52.46973,52.46973,0,0,0,52.46973,118.2226,6.799804,0,0,62.03109,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09835672,57.7167,49.62487,0,380.7893
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,38.36305,63.57244,50.64261,6.840831,6.840831,0,0,0,6.840831,560.7952,31.16218,0,0,38.36305,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09835672,7.524914,30.69044,0,357.1213
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,25.89466,58.45401,50.03013,18.20399,18.20399,0,0,0,18.20399,142.2472,6.732565,0,0,25.89466,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09835672,20.02439,20.71573,0,344.6529
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.66738,48.88416,47.76481,33.01727,33.01727,0,0,0,33.01727,11.10746,0,7.105427E-15,0,3.66738,34.75502,33.01727,0,0,0,318.7582,0,31.08764,-31.08764,387.2316,92.19781,0.09835672,36.319,2.933904,0,322.4256
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,45.47431,45.47431,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.54183,287.6706,0,22.1417,-22.1417,363.8922,86.64082,0.09835672,23.13808,0,0,287.6706
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,43.39357,43.39357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.14372,265.5289,0,0,0,363.8922,86.64082,0.09835672,0,0,0,265.5289
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,41.27087,41.27087,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.14372,265.5289,0,39.64336,-39.64336,322.1044,76.69138,0.09835672,41.42731,0,0,265.5289
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,39.03072,39.03072,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.1919,225.8855,0,0.5970889,-0.5970889,321.475,76.54152,0.09835672,0.6239579,0,0,225.8855
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,37.23524,37.23524,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.8553,225.2884,0,6.396631,-6.396631,314.7324,74.93613,0.09835672,6.68448,0,0,225.2884
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,35.84248,35.84248,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.9627,218.8918,0,12.13075,-12.13075,301.9454,71.89163,0.09835672,12.67664,0,0,218.8918
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,34.42456,34.42456,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.4413,206.761,0,35.12834,-35.12834,264.9169,63.07533,0.09835672,36.70911,0,0,206.761
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,33.10732,33.10732,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.4728,171.6327,0,27.74267,-27.74267,235.6736,56.11265,0.09835672,28.99109,0,0,171.6327
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,32.02499,32.02499,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.298,143.89,0,63.95243,-63.95243,168.2618,40.06226,0.09835672,66.83028,0,0,143.89
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,30.95945,30.95945,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.3562,79.93761,0,35.27674,-35.27674,131.0769,31.20871,0.09835672,36.8642,0,0,79.93761
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,30.03654,30.03654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.5526,44.66087,0,0,0,131.0769,31.20871,0.09835672,0,0,0,44.66087
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,29.18914,29.18914,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.5526,44.66087,0,38.94225,-38.94225,90.02813,21.43522,0.09835672,40.69465,0,0,44.66087
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.2116,33.95851,28.34174,27.23488,27.23488,81,0,22.761,27.23488,74.21218,0,0,0,20.2116,0,0,53.76511,51.07686,347.8218,5.718623,71.28846,0,71.28846,157.6583,37.53762,0.09901795,29.95837,16.16928,81,25.93023
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,47.87492,44.08755,29.91908,28.14216,28.14216,81,0,22.761,28.14216,170.1181,0,0,0,47.87492,0,0,52.85784,50.21495,276.5333,69.87824,98.08987,0,98.08987,250.7145,59.69381,0.09949866,30.95638,38.29994,81,117.7532
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,64.89906,54.37622,33.83725,33.50497,33.50497,0,-1,0,33.50497,193.6998,0,0,0,64.89906,35.26839,33.50497,0,0,178.4435,158.1591,29.63068,0,29.63068,278.8246,66.38669,0.0993066,36.85546,51.91925,0,223.0582
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,82.83106,66.37331,37.89806,32.7251,32.7251,0,0,0,32.7251,253.1117,0,0,0,82.83106,34.44747,32.7251,0,0,148.8128,184.8267,48.38359,0,48.38359,324.7253,77.31541,0.09899458,35.99761,66.26485,0,267.6578
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,89.65742,74.02485,41.43867,35.07397,35.07397,0,0,0,35.07397,255.6238,0,0,0,89.65742,36.91996,35.07397,0,0,100.4292,228.372,52.73745,0,52.73745,374.7565,89.22755,0.0986567,38.58136,71.72593,0,318.0294
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,83.29365,75.02639,44.52623,0,0,0,0,0,0,0,35.60192,0,0,83.29365,0,0,0,0,47.69173,275.8357,47.69173,0,47.69173,420.0009,100,0.09835313,0,66.63492,0,359.1293
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,74.92128,74.8533,47.45438,21.00859,21.00859,0,0,0,21.00859,356.6221,52.80697,0,0,74.92128,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09835313,23.10945,59.93703,0,393.6795
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,69.33505,74.63095,49.31697,18.14015,18.14015,0,-1,0,18.14015,382.2188,50.24016,0,0,69.33505,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09835313,19.95416,55.46804,0,388.0933
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,61.43231,72.14133,50.12243,22.40223,22.40223,0,0,0,22.40223,274.2241,37.85101,0,0,61.43231,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09835313,24.64245,49.14584,0,380.1905
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,45.4813,66.53037,50.87753,56.29065,56.29065,0,0,0,56.29065,80.79726,0,7.105427E-15,0,45.4813,59.25331,56.29065,0,0,0,318.7582,0,13.77201,-13.77201,405.4839,96.54359,0.09835313,61.91972,36.38504,0,364.2395
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,23.57745,57.85345,50.21472,0,0,0,0,0,0,0,8.275215,0,0,23.57745,0,0,0,0,15.30223,304.9862,15.30223,0,15.30223,420.0009,100,0.09825612,0,18.86196,0,328.5637
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.681248,49.40825,47.97456,24.32262,24.32262,0,0,0,24.32262,19.24648,0,3.552714E-15,0,4.681248,25.60275,24.32262,0,0,0,318.7582,0,20.92151,-20.92151,397.9476,94.74924,0.09825612,26.75488,3.744998,0,323.4395
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24612,297.8367,0,0,0,397.9476,94.74924,0.09825612,0,0,0,297.8367
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,43.58654,43.58654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24612,297.8367,0,0,0,397.9476,94.74924,0.09825612,0,0,0,297.8367
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,41.46385,41.46385,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.24612,297.8367,0,22.83965,-22.83965,373.8725,89.01709,0.09825612,23.86743,0,0,297.8367
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,39.24047,39.24047,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.6235,274.9971,0,3.411538,-3.411538,370.2765,88.16089,0.09825612,3.565057,0,0,274.9971
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,37.44499,37.44499,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.4141,271.5855,0,53.43676,-53.43676,313.9492,74.74966,0.09825612,55.84141,0,0,271.5855
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,36.03545,36.03545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.7883,218.1488,0,0,0,313.9492,74.74966,0.09825612,0,0,0,218.1488
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,34.61753,34.61753,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.7883,218.1488,0,10.04274,-10.04274,303.3632,72.22919,0.09825612,10.49466,0,0,218.1488
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,33.27512,33.27512,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.9469,208.106,0,16.61147,-16.61147,285.8532,68.06014,0.09825612,17.35899,0,0,208.106
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,32.1844,32.1844,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.4041,191.4946,0,9.027568,-9.027568,276.3373,65.79446,0.09825612,9.433808,0,0,191.4946
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,31.12725,31.12725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.4347,182.467,0,0,0,276.3373,65.79446,0.09825612,0,0,0,182.467
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,30.17917,30.17917,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.4347,182.467,0,35.33175,-35.33175,239.0943,56.92711,0.09825612,36.92167,0,0,182.467
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.35694,29.35694,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.6922,147.1353,0,26.07395,-26.07395,211.61,50.38323,0.09825612,27.24728,0,0,147.1353
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.1158,32.10539,28.50115,34.59631,34.59631,0,0,0,34.59631,37.91099,0,7.105427E-15,0,13.1158,36.41717,34.59631,0,0,219.6633,121.0613,0,23.30137,-23.30137,187.0482,44.53519,0.09825612,38.05594,10.49264,0,134.1771
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,36.52386,40.69214,30.11205,27.60493,27.60493,0,0,0,27.60493,132.3092,0,0,0,36.52386,29.05782,27.60493,0,0,245.5537,97.75993,7.466046,0,7.466046,194.1311,46.2216,0.09820886,30.36542,29.21909,0,134.2838
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,55.61471,51.27225,34.03022,53.16515,53.16515,0,-1,0,53.16515,104.6074,7.105427E-15,0,0,55.61471,55.96332,53.16515,0,0,238.0876,104.4794,0,0.3486122,-0.3486122,193.7636,46.13411,0.09820886,58.48167,44.49177,0,160.0941
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,67.49054,60.38065,38.13298,0,0,0,0,0,0,0,0,0,0,67.49054,0,0,0,0,238.475,104.1308,67.49054,0,67.49054,257.7908,61.37864,0.09778369,0,53.99243,0,171.6213
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,80.60146,70.1762,41.69877,17.07331,17.07331,0,0,0,17.07331,472.0903,0,0,0,80.60146,17.97191,17.07331,0,0,170.9844,164.8723,62.62955,0,62.62955,317.2064,75.52518,0.09739242,18.78065,64.48117,0,245.4737
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,88.66127,77.9846,44.78632,13.2904,13.2904,0,0,0,13.2904,667.1077,0,0,0,88.66127,13.98989,13.2904,0,0,108.3549,221.2388,74.67137,0,74.67137,388.0459,92.39169,0.09693,14.61944,70.92902,0,309.9001
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,83.65318,79.33793,47.6893,35.11805,35.11805,0,0,0,35.11805,238.2057,13.00332,0,0,83.65318,36.96637,35.11805,0,0,33.68349,288.4431,33.68349,0,33.68349,420.0009,100,0.09672284,38.62985,66.92254,0,372.0963
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,76.56521,78.28705,49.5519,30.61435,30.61435,0,-1,0,30.61435,250.0958,44.33958,0,0,76.56521,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09672284,33.67578,61.25217,0,395.3234
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,53.30081,69.03384,50.35735,49.91667,49.91667,0,0,0,49.91667,106.7796,0.7569491,0,0,53.30081,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.09672284,54.90833,42.64065,0,372.059
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,41.93945,65.43437,51.11246,28.7001,28.7001,0,0,0,28.7001,146.13,11.72882,0,0,41.93945,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.09672284,31.57011,33.55156,0,360.6977
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.76659,55.80703,50.44964,26.93833,26.93833,0,0,0,26.93833,62.24064,0,0,0,16.76659,28.35614,26.93833,0,0,0,318.7582,0,11.58955,-11.58955,407.7844,97.09132,0.09672284,29.63216,13.41327,0,335.5248
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.403477,49.25077,48.20948,46.87721,46.87721,0,0,0,46.87721,7.260408,0,7.105427E-15,0,3.403477,49.34443,46.87721,0,0,12.87728,307.1687,0,45.94095,-45.94095,359.3584,85.56135,0.09672284,51.56493,2.722781,0,310.5721
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,45.94416,45.94416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.92278,261.2277,0,0,0,359.3584,85.56135,0.09672284,0,0,0,261.2277
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,43.7963,43.7963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.92278,261.2277,0,0,0,359.3584,85.56135,0.09672284,0,0,0,261.2277
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,41.6736,41.6736,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,63.92278,261.2277,0,2.228992,-2.228992,357.0088,85.00192,0.09672284,2.329296,0,0,261.2277
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,39.45023,39.45023,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,66.39944,258.9987,0,8.368664,-8.368664,348.1875,82.90161,0.09672284,8.745254,0,0,258.9987
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,37.63796,37.63796,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,75.69795,250.6301,0,9.733363,-9.733363,337.9276,80.45879,0.09672284,10.17136,0,0,250.6301
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,36.24521,36.24521,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,86.5128,240.8967,0,5.075422,-5.075422,332.5776,79.18499,0.09672284,5.303816,0,0,240.8967
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,34.80211,34.80211,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,92.15216,235.8213,0,31.26641,-31.26641,299.6199,71.33794,0.09672284,32.67339,0,0,235.8213
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,33.43453,33.43453,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,126.8926,204.5549,0,3.810396,-3.810396,295.6034,70.38163,0.09672284,3.981864,0,0,204.5549
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,32.3522,32.3522,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,131.1264,200.7445,0,29.89464,-29.89464,264.0917,62.87885,0.09672284,31.2399,0,0,200.7445
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,31.28666,31.28666,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,164.3427,170.8498,0,22.38018,-22.38018,240.5009,57.26201,0.09672284,23.38729,0,0,170.8498
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,30.34697,30.34697,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,189.2095,148.4697,0,18.48279,-18.48279,221.0184,52.62332,0.09672284,19.31451,0,0,148.4697
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,29.51635,29.51635,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,209.7459,129.9869,0,12.49419,-12.49419,207.8483,49.4876,0.09672284,13.05643,0,0,129.9869
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.525385,30.99618,28.66895,68.26341,68.26341,20.25,0,7.39125,68.26341,12.48895,0,1.421085E-14,0,8.525385,50.54043,48.01341,0,0,223.6284,117.4927,0,42.01505,-42.01505,163.5606,38.94292,0.09672284,75.08975,6.820308,81,126.0181
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,36.39088,40.82158,30.27146,24.38037,24.38037,81,0,22.761,24.38037,149.263,0,0,0,36.39088,0,0,56.61963,53.78865,270.3118,75.47765,90.17953,0,90.17953,249.1124,59.31236,0.09724995,26.81841,29.1127,81,111.8685
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,41.38185,46.69266,34.23997,18.12036,18.12036,0,-1,0,18.12036,228.3722,0,0,0,41.38185,19.07406,18.12036,0,0,180.1322,156.6392,22.30779,0,22.30779,270.2754,64.35117,0.09711328,19.93239,33.10548,0,198.0211
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,75.07156,63.72157,38.39307,70.43658,70.43658,81,0,22.761,70.43658,106.5804,0,0,0,75.07156,0,0,10.56342,10.03525,157.8244,176.7162,85.10681,0,85.10681,351.0148,83.5748,0.09766551,77.48024,60.05725,81,251.7878
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,69.64495,65.82463,41.97564,52.25711,52.25711,0,0,0,52.25711,133.2737,0,0,0,69.64495,55.00748,52.25711,0,0,72.71762,253.3124,14.63748,0,14.63748,364.9012,86.88106,0.09757601,57.48281,55.71596,0,322.9573
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,58.28655,64.90092,45.07159,23.50529,23.50529,0,0,0,23.50529,247.972,0,0,0,58.28655,24.74241,23.50529,0,0,58.08015,266.4861,33.54414,0,33.54414,396.7239,94.45789,0.09737152,25.85582,46.62924,0,324.7726
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,60.20478,69.07673,47.97456,19.41775,19.41775,0,0,0,19.41775,310.0502,15.22903,0,0,60.20478,20.43974,19.41775,0,0,24.53601,296.6758,24.53601,0,24.53601,420.0009,100,0.09722248,21.35953,48.16382,0,356.8806
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,66.83731,74.15237,49.83716,1.757887,1.757887,0,-1,0,1.757887,3802.14,64.9869,0,0,66.83731,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.09722248,1.933675,53.46985,0,385.5956
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,23.27234,58.20032,50.64261,4.922008,4.922008,0,0,0,4.922008,472.822,18.09127,0,0,23.27234,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09722248,5.414208,18.61787,0,342.0305
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.14827,56.91834,51.39772,17.37638,17.37638,0,0,0,17.37638,98.68724,0,0,0,17.14827,18.29092,17.37638,0,0,0,318.7582,0,1.142656,-1.142656,418.7964,99.71323,0.09722248,19.11402,13.71861,0,335.9065
