Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,38.17645,63.76155,50.87753,20.90708,20.90708,0,0,0,20.90708,182.6006,0,0,0,38.17645,22.00745,20.90708,0,0,226.2354,115.1464,16.16899,0,16.16899,220.7144,52.55094,0.1029261,22.99779,30.54116,0,153.3228
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,47.18507,70.67115,53.93992,2.485925,2.485925,0,0,0,2.485925,1898.089,0,0,0,47.18507,2.616763,2.485925,0,0,210.0664,129.6985,44.56831,0,44.56831,262.9956,62.61787,0.1028111,2.734517,37.74806,0,176.8836
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,62.79432,80.22583,56.30592,42.08533,42.08533,0,0,0,42.08533,149.2072,0,0,0,62.79432,44.30035,42.08533,0,0,165.4981,169.81,18.49397,0,18.49397,280.5405,66.79523,0.1027635,46.29386,50.23545,0,232.6043
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,59.89718,81.80232,58.70549,38.76109,38.76109,0,0,0,38.76109,154.5291,0,0,0,59.89718,40.80115,38.76109,0,0,147.0041,186.4545,19.09603,0,19.09603,298.6566,71.10857,0.1027144,42.6372,47.91774,0,246.3517
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,64.55012,85.87814,60.17376,11.93618,11.93618,0,-1,0,11.93618,540.7936,0,0,0,64.55012,12.5644,11.93618,0,0,127.9081,203.641,51.98571,0,51.98571,347.9746,82.85093,0.1025808,13.1298,51.64009,0,268.1911
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,49.45773,79.29911,60.59327,7.849162,7.849162,0,0,0,7.849162,630.1021,0,0,0,49.45773,8.262276,7.849162,0,0,75.92234,250.4281,41.19545,0,41.19545,387.056,92.15601,0.1024752,8.634078,39.56618,0,299.8858
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,34.9515,73.69309,61.02116,10.37434,10.37434,0,0,0,10.37434,336.9033,0,0,0,34.9515,10.92036,10.37434,0,0,34.72689,287.504,24.03114,0,24.03114,409.854,97.58408,0.1024137,11.41177,27.9612,0,322.4555
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,17.20405,66.32079,60.40868,53.69238,53.69238,0,0,0,53.69238,32.04188,0,7.105427E-15,0,17.20405,56.5183,53.69238,0,0,10.69575,309.132,0,39.31425,-39.31425,368.4131,87.71723,0.1024137,59.06162,13.76324,0,326.3361
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.502745,59.24736,58.75583,0,0,0,0,0,0,0,0,0,0,1.502745,0,0,0,0,54.37825,269.8178,1.502745,0,1.502745,369.8387,88.05666,0.1024099,0,1.202196,0,271.3206
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,57.38825,57.38825,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,52.8755,271.1703,0,50.98222,-50.98222,316.0988,75.26146,0.1024099,53.27642,0,0,271.1703
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,55.55082,55.55082,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,109.5224,220.188,0,72.31579,-72.31579,239.8712,57.11208,0.1024099,86.40379,0,0,220.188
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,53.28549,53.28549,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,189.8733,147.8723,0,59.97908,-59.97908,176.6477,42.0589,0.1024099,62.67813,0,0,147.8723
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,50.96983,50.96983,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,256.5167,87.89318,0,34.25895,-34.25895,140.5356,33.4608,0.1024099,35.80059,0,0,87.89318
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,49.17434,49.17434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.5822,53.63424,0,0,0,140.5356,33.4608,0.1024099,0,0,0,53.63424
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,47.89905,47.89905,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,294.5822,53.63424,0,40.09211,-40.09211,98.27483,23.39872,0.1024099,41.89625,0,0,53.63424
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,46.60698,46.60698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.129,13.54213,0,0,0,98.27483,23.39872,0.1024099,0,0,0,13.54213
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,45.51626,45.51626,33.82896,12.86502,0,-1,0,12.86502,0,0,20.96394,24.34683,0,13.54213,12.86502,0,0,339.129,13.54213,0,13.54213,-13.54213,84.00017,20,0.1024099,37.21186,0,0,13.54213
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,44.57657,44.57657,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024099,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,43.65366,43.65366,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024099,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,42.99084,42.99084,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1026582,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.27921,43.45291,42.78109,44.65196,44.65196,81,0,22.761,44.65196,5.104388,0,0,0,2.27921,0,0,36.34804,34.53064,285.4758,61.83,36.80984,0,36.80984,184.0956,43.8322,0.1028337,49.11716,1.823368,81,64.10921
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.63627,47.99171,42.33642,74.07693,74.07693,81,0,22.761,74.07693,25.158,0,0,0,18.63627,0,0,6.923064,6.57691,248.666,94.95886,25.21318,0,25.21318,208.0149,49.52726,0.1029415,81.48463,14.90902,81,113.5951
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,42.79467,57.56701,43.72917,37.55282,37.55282,81,0,22.761,37.55282,113.9586,0,0,0,42.79467,0,0,43.44718,41.27482,223.4528,117.6507,84.06949,0,84.06949,287.7702,68.51659,0.1031507,41.3081,34.23573,81,160.4454
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,41.36758,61.29471,47.57183,13.74041,13.74041,0,-1,0,13.74041,301.0652,0,0,0,41.36758,14.46358,13.74041,0,0,139.3833,193.3133,26.904,0,26.904,313.2936,74.59357,0.1030818,15.11445,33.09406,0,234.6808
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,40.89333,64.72169,50.82719,21.61178,21.61178,0,0,0,21.61178,189.2178,0,0,0,40.89333,22.74924,21.61178,0,0,112.4793,217.5269,18.14408,0,18.14408,330.5066,78.69189,0.1030354,23.77296,32.71466,0,258.4202
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,50.21072,71.85725,53.89797,19.02182,19.02182,0,0,0,19.02182,263.9638,0,0,0,50.21072,20.02297,19.02182,0,0,94.33521,233.8565,30.18775,0,30.18775,359.1452,85.5106,0.1029583,20.924,40.16858,0,284.0673
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,69.96802,83.62344,56.25558,13.08524,13.08524,0,0,0,13.08524,534.7096,0,0,0,69.96802,13.77393,13.08524,0,0,64.14746,261.0255,56.19408,0,56.19408,412.4556,98.20352,0.1028151,14.39376,55.97441,0,330.9935
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,63.53908,83.49078,58.66354,34.05685,34.05685,0,0,0,34.05685,186.5677,19.73638,0,0,63.53908,35.84932,34.05685,0,0,7.953379,311.6002,7.953379,0,7.953379,420.0009,100,0.1027949,37.46254,50.83126,0,375.1393
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,51.59089,79.64619,60.08147,0,0,0,-1,0,0,0,51.59089,0,0,51.59089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027949,0,41.27271,0,370.3491
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,44.00572,76.83547,60.50097,18.64554,18.64554,0,0,0,18.64554,236.012,24.37883,0,0,44.00572,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1027949,20.5101,35.20457,0,362.7639
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,27.21026,70.6153,60.97082,43.93299,43.93299,0,0,0,43.93299,61.93582,0,0,0,27.21026,46.24526,43.93299,0,0,0,318.7582,0,19.035,-19.035,399.9362,95.22271,0.1027949,48.32629,21.76821,0,345.9685
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.86643,65.43511,60.35834,42.31119,42.31119,0,0,0,42.31119,35.13594,0,7.105427E-15,0,14.86643,44.53809,42.31119,0,0,21.15,299.7232,0,29.67166,-29.67166,368.6595,87.7759,0.1027949,46.5423,11.89314,0,314.5897
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.971484,59.35079,58.70549,24.10247,24.10247,0,0,0,24.10247,8.179591,0,0,0,1.971484,25.37102,24.10247,0,0,54.11851,270.0516,0,23.39954,-23.39954,343.9942,81.90323,0.1027949,26.51272,1.577187,0,272.023
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,57.38825,57.38825,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,80.118,246.652,0,31.61877,-31.61877,310.6651,73.96774,0.1027949,33.04161,0,0,246.652
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,55.50048,55.50048,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,115.25,215.0333,0,72.31579,-72.31579,234.4376,55.81836,0.1027949,86.67034,0,0,215.0333
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,53.23515,53.23515,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,195.6008,142.7175,0,40.24711,-40.24711,192.0134,45.71739,0.1027949,42.05823,0,0,142.7175
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,50.96983,50.96983,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,240.3199,102.4704,0,10.48147,-10.48147,180.965,43.08681,0.1027949,10.95313,0,0,102.4704
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,49.17434,49.17434,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,251.9659,91.98889,0,31.97437,-31.97437,147.261,35.06208,0.1027949,33.41322,0,0,91.98889
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,47.92422,47.92422,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,287.493,60.01452,0,16.45878,-16.45878,129.912,30.93136,0.1027949,17.19942,0,0,60.01452
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,46.62376,46.62376,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,305.7805,43.55574,0,3.935852,-3.935852,125.7632,29.94356,0.1027949,4.112966,0,0,43.55574
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,45.5666,45.5666,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,310.1537,39.61989,0,32.4252,-32.4252,91.58404,21.80568,0.1027949,33.88433,0,0,39.61989
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,44.60174,44.60174,21.72328,6.834956,0,-1,0,6.834956,0,0,14.88832,17.06065,0,7.194691,6.834956,0,0,346.1817,7.194691,0,7.194691,-7.194691,84.00017,20,0.1027949,23.8956,0,0,7.194691
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,43.67883,43.67883,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027949,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,43.01601,43.01601,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.103017,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.385581,43.50969,42.80626,19.55804,19.55804,81,0,22.761,19.55804,12.19744,0,0,0,2.385581,0,0,61.44196,58.36986,307.6588,41.86534,60.75544,0,60.75544,185.7678,44.23034,0.103284,21.51385,1.908465,81,44.25092
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.42951,48.57621,42.3532,23.76614,23.76614,81,0,22.761,23.76614,85.96059,0,0,0,20.42951,0,0,57.23386,54.37217,246.9033,96.54523,74.80168,0,74.80168,256.7309,61.12628,0.1035144,26.14276,16.34361,81,116.9747
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,35.16236,54.89598,43.72917,33.06752,33.06752,81,0,22.761,33.06752,106.335,0,0,0,35.16236,0,0,47.93248,45.53586,172.1016,163.8667,80.69822,0,80.69822,333.2879,79.35411,0.103729,36.37427,28.12989,81,199.0291
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,40.24142,60.85545,47.54667,26.7908,26.7908,0,-1,0,26.7908,150.2061,0,0,0,40.24142,28.20084,26.7908,0,0,91.40343,236.4951,12.04058,0,12.04058,344.7106,82.07379,0.1036983,29.46988,32.19313,0,276.7366
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,46.82386,66.93876,50.77685,17.60941,17.60941,0,0,0,17.60941,265.9025,0,0,0,46.82386,18.53622,17.60941,0,0,79.36285,247.3317,28.28764,0,28.28764,371.5466,88.46331,0.1036262,19.37035,37.45909,0,294.1555
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,47.18561,70.51849,53.80568,36.78236,36.78236,0,0,0,36.78236,128.2833,0,0,0,47.18561,38.71827,36.78236,0,0,51.07521,272.7905,8.467336,0,8.467336,379.5795,90.37589,0.1036047,40.46059,37.74849,0,319.9761
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,49.30381,74.09179,56.16329,32.65434,32.65434,0,0,0,32.65434,150.987,0,0,0,49.30381,34.37299,32.65434,0,0,42.60788,280.4111,14.93083,0,14.93083,393.7441,93.74841,0.1035667,35.91977,39.44305,0,329.715
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,59.31828,81.36765,58.57125,36.393,36.393,0,0,0,36.393,162.9936,0,0,0,59.31828,38.30842,36.393,0,0,27.67705,293.8489,21.00986,0,21.00986,413.6758,98.49403,0.1035133,40.0323,47.45462,0,353.1671
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,37.99224,73.81831,60.03113,7.571383,7.571383,0,-1,0,7.571383,501.7873,23.35517,0,0,37.99224,7.969877,7.571383,0,0,6.667194,312.7578,6.667194,0,6.667194,420.0009,100,0.1034963,8.328522,30.39379,0,350.75
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,24.52921,69.05534,60.45902,13.53189,13.53189,0,0,0,13.53189,181.2696,10.28511,0,0,24.52921,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1034963,14.88508,19.62337,0,343.2874
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,22.57035,68.82558,60.92887,3.175796,3.175796,0,0,0,3.175796,710.699,19.22741,0,0,22.57035,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1034963,3.493376,18.05628,0,341.3286
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.87046,65.03981,60.31639,27.52079,27.52079,0,0,0,27.52079,50.39994,0,0,0,13.87046,28.96925,27.52079,0,0,0,318.7582,0,15.09879,-15.09879,404.0853,96.21059,0.1034963,30.27287,11.09637,0,332.6287
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.066999,59.01198,58.66354,0,0,0,0,0,0,0,0,0,0,1.066999,0,0,0,0,16.77643,303.6594,1.066999,0,1.066999,405.0976,96.45161,0.1034936,0,0.8535994,0,304.7264
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,57.33791,57.33791,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,15.70943,304.6197,0,41.18014,-41.18014,361.6899,86.11647,0.1034936,43.03324,0,0,304.6197
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,55.50048,55.50048,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,61.46514,263.4396,0,31.532,-31.532,328.4522,78.20276,0.1034936,32.95094,0,0,263.4396
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,53.23515,53.23515,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.50069,231.9076,0,2.259988,-2.259988,326.07,77.63556,0.1034936,2.361687,0,0,231.9076
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,50.96983,50.96983,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.0118,229.6476,0,59.75379,-59.75379,263.084,62.63892,0.1034936,62.44271,0,0,229.6476
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,49.17434,49.17434,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,165.4049,169.8938,0,15.22894,-15.22894,247.0313,58.81685,0.1034936,15.91424,0,0,169.8938
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,47.89905,47.89905,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,182.3259,154.6649,0,15.47659,-15.47659,230.7175,54.93263,0.1034936,16.17303,0,0,154.6649
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,46.62376,46.62376,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,199.5221,139.1883,0,10.66671,-10.66671,219.4738,52.25557,0.1034936,11.14671,0,0,139.1883
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,45.51626,45.51626,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.374,128.5216,0,7.917986,-7.917986,211.1275,50.26836,0.1034936,8.274295,0,0,128.5216
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,44.57657,44.57657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.1718,120.6036,0,0,0,211.1275,50.26836,0.1034936,0,0,0,120.6036
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,43.65366,43.65366,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,220.1718,120.6036,0,29.56485,-29.56485,179.9634,42.84835,0.1034936,30.89527,0,0,120.6036
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.99084,42.99084,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,253.0216,91.03875,0,27.00248,-27.00248,151.5003,36.07143,0.1034936,28.2176,0,0,91.03875
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.702835,42.98765,42.78109,0,0,0,0,0,0,0,0,0,0,0.702835,0,0,0,0,283.0244,64.03626,0.702835,0,0.702835,152.1671,36.23019,0.1034919,0,0.562268,0,64.7391
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,23.23757,49.47301,42.3532,46.55044,46.55044,0,0,0,46.55044,49.91911,0,0,0,23.23757,49.00047,46.55044,0,0,282.3216,64.66882,0,25.7629,-25.7629,125.0106,29.76437,0.1034919,51.20549,18.59005,0,87.90638
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,44.11193,58.03881,43.72917,65.47639,65.47639,20.25,0,7.39125,65.47639,67.37074,0,0,0,44.11193,47.60672,45.22638,0,0,310.947,38.90591,0,3.494791,-3.494791,121.3268,28.88727,0.1034919,72.02402,35.28954,81,83.01785
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,61.14658,68.93127,47.5215,48.0904,48.0904,0,-1,0,48.0904,127.1492,0,0,7.641022,61.14658,50.62148,48.0904,0,0,314.8301,35.41113,10.52511,0,10.52511,131.3118,31.26464,0.1034651,52.89944,48.91727,0,96.55771
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,55.59198,70.45854,50.77685,0,0,0,0,0,0,0,0,0,0,55.59198,0,0,0,0,304.305,44.88372,55.59198,0,55.59198,184.0509,43.82157,0.1033242,0,44.47358,0,100.4757
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,68.88587,79.93739,53.75534,19.90991,19.90991,0,0,0,19.90991,345.9878,0,0,0,68.88587,20.9578,19.90991,0,0,248.713,94.9165,47.92807,0,47.92807,229.5195,54.64739,0.1032031,21.9009,55.1087,0,163.8024
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,76.33393,86.714,56.11295,27.86583,27.86583,0,0,0,27.86583,273.9338,0,0,0,76.33393,29.33245,27.86583,0,0,200.785,138.0518,47.00147,0,47.00147,274.109,65.26392,0.1030845,30.65242,61.06714,0,214.3857
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,57.38603,80.41212,58.52091,12.86505,12.86505,0,0,0,12.86505,446.0616,0,0,0,57.38603,13.54215,12.86505,0,0,153.7835,180.3531,43.84388,0,43.84388,315.703,75.16722,0.1029742,14.15155,45.90883,0,237.7391
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,46.45318,77.28215,59.98079,0,0,0,-1,0,0,0,0,0,0,46.45318,0,0,0,0,109.9396,219.8126,46.45318,0,46.45318,359.7723,85.6599,0.1028576,0,37.16255,0,266.2658
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,50.51342,79.55075,60.40868,33.19669,33.19669,0,0,0,33.19669,152.1641,0,0,0,50.51342,34.94388,33.19669,0,0,63.48642,261.6205,15.56955,0,15.56955,374.5429,89.1767,0.1028185,36.51635,40.41074,0,312.1339
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,33.16175,72.82453,60.87853,63.35623,63.35623,20.25,0,7.39125,63.35623,52.34174,0,0,0,33.16175,45.37498,43.10623,0,0,47.91687,275.633,0,12.21322,-12.21322,361.669,86.1115,0.1028185,69.69185,26.5294,81,308.7948
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.79116,65.71984,60.31639,6.320001,6.320001,0,0,0,6.320001,249.8601,0,0,0,15.79116,6.652633,6.320001,0,0,61.48712,263.4198,9.13853,0,9.13853,370.3386,88.17568,0.1027956,6.952001,12.63293,0,279.211
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.316847,59.42225,58.66354,55.97957,55.97957,0,0,0,55.97957,4.138737,0,1.421085E-14,0,2.316847,58.92587,55.97957,0,0,52.34859,271.6445,0,56.60902,-56.60902,310.6674,73.96829,0.1027956,61.57753,1.853478,0,273.9613
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,57.33791,57.33791,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,115.2475,215.0355,0,33.74817,-33.74817,275.0938,65.49838,0.1027956,35.26683,0,0,215.0355
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,55.50048,55.50048,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,152.7455,181.2873,0,44.30763,-44.30763,228.3894,54.37833,0.1027956,46.30148,0,0,181.2873
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,53.23515,53.23515,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,201.9762,136.9797,0,1.445029,-1.445029,226.8662,54.01566,0.1027956,1.510055,0,0,136.9797
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,50.91948,50.91948,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,203.5818,135.5347,0,41.25108,-41.25108,183.3838,43.66272,0.1027956,43.10737,0,0,135.5347
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,49.13239,49.13239,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,249.4163,94.28358,0,29.34735,-29.34735,152.449,36.2973,0.1027956,30.66798,0,0,94.28358
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,47.88227,47.88227,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,282.0244,64.93623,0,48.68103,-48.68103,101.1346,24.07963,0.1027956,50.87168,0,0,64.93623
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,46.60698,46.60698,32.52587,15.44243,0,-1,0,15.44243,0,0,17.08344,20.33603,0,16.25519,15.44243,0,0,336.1145,16.25519,0,16.25519,-16.25519,84.00017,20,0.1027956,35.77846,0,0,16.25519
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,45.51626,45.51626,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027956,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,44.57657,44.57657,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027956,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,43.65366,43.65366,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027956,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.01601,43.01601,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1030256,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.227747,43.1675,42.80626,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,379.5429,0,0,0,1.227747,0,0,72.31579,68.7,305.2563,44.02756,69.92775,0,69.92775,196.7486,46.84481,0.1032084,0.3558286,0.982198,81,45.25531
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.66502,46.48497,42.37837,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66502,0,0,72.31579,68.7,235.3286,106.9625,82.36502,0,82.36502,274.8869,65.44913,0.1033572,0,10.93202,81,120.6276
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.46674,49.70258,43.72917,25.47956,25.47956,81,0,22.761,25.47956,76.40141,0,0,0,19.46674,0,0,55.52044,52.74442,152.9635,181.091,72.21116,0,72.21116,343.3924,81.75993,0.1035899,28.02751,15.57339,81,200.5578
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,21.27577,54.20511,47.47955,26.14126,26.14126,0,-1,0,26.14126,81.38769,0,0,0,21.27577,27.51712,26.14126,0,0,80.75237,246.0811,0,6.24135,-6.24135,336.8134,80.19352,0.1035899,28.75539,17.02061,0,267.3569
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.68695,55.69314,50.68456,0,0,0,0,0,0,0,0,0,0,15.68695,0,0,0,0,87.68719,239.8398,15.68695,0,15.68695,351.6954,83.73683,0.1035506,0,12.54956,0,255.5267
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.86429,60.24706,53.70499,33.61985,33.61985,0,0,0,33.61985,59.08499,0,0,0,19.86429,35.38932,33.61985,0,0,72.00025,253.958,0,15.52503,-15.52503,335.3306,79.84045,0.1035506,36.98184,15.89143,0,273.8223
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.309255,58.44019,56.06261,2.905387,2.905387,0,0,0,2.905387,251.576,0,0,0,7.309255,3.058302,2.905387,0,0,89.25029,238.433,4.250953,0,4.250953,339.3634,80.80064,0.1035399,3.195925,5.847404,0,245.7422
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.04212,61.0927,58.42862,2.65128,2.65128,0,0,0,2.65128,303.3297,0,0,0,8.04212,2.790821,2.65128,0,0,84.99934,242.2588,5.251299,0,5.251299,344.3452,81.98679,0.1035268,2.916408,6.433696,0,250.3009
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.440397,63.05885,59.8885,25.59276,25.59276,0,-1,0,25.59276,36.88698,0,3.552714E-15,0,9.440397,26.93975,25.59276,0,0,79.74803,246.985,0,17.49935,-17.49935,325.8993,77.59491,0.1035268,28.15204,7.552318,0,256.4254
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.82458,65.77537,60.35834,42.56898,42.56898,0,0,0,42.56898,37.17398,0,7.105427E-15,0,15.82458,44.80946,42.56898,0,0,99.19176,229.4856,0,28.98487,-28.98487,295.3465,70.32047,0.1035268,46.82588,12.65967,0,245.3102
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.12381,63.57465,60.83657,0,0,0,0,0,0,0,0,0,0,8.12381,0,0,0,0,131.3972,200.5008,8.12381,0,8.12381,303.0535,72.15544,0.1035064,0,6.499048,0,208.6246
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.31749,64.74994,60.2241,56.3419,56.3419,0,0,0,56.3419,23.63692,0,0,0,13.31749,59.30726,56.3419,0,0,123.2734,207.8122,0,45.98977,-45.98977,254.576,60.61321,0.1035064,61.97609,10.65399,0,221.1297
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.125668,59.30877,58.6132,55.17754,55.17754,0,0,0,55.17754,3.852414,0,7.105427E-15,0,2.125668,58.08162,55.17754,0,0,174.3731,161.8224,0,55.95596,-55.95596,195.5932,46.56973,0.1035064,60.6953,1.700534,0,163.9481
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,57.29596,57.29596,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,236.5464,105.8665,0,26.50694,-26.50694,167.6525,39.91717,0.1035064,27.69976,0,0,105.8665
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,55.45013,55.45013,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,265.9986,79.35953,0,39.35946,-39.35946,126.1639,30.03897,0.1035064,41.13063,0,0,79.35953
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,53.18481,53.18481,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,309.7313,40.00007,0,31.16969,-31.16969,93.30821,22.2162,0.1035064,32.57232,0,0,40.00007
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,50.87753,50.87753,8.509297,8.388868,0,-1,0,8.388868,0,0,0.1204291,0.9713588,0,8.830388,8.388868,0,0,344.3643,8.830388,0,8.830388,-8.830388,84.00017,20,0.1035064,9.360228,0,0,8.830388
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,49.13239,49.13239,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035064,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,47.8571,47.8571,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035064,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,46.55664,46.55664,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035064,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,45.51626,45.51626,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035064,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,44.57657,44.57657,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035064,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,43.65366,43.65366,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1035064,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,43.01601,43.01601,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1037607,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3623134,42.93788,42.83143,40.43316,40.43316,81,0,22.761,40.43316,0.8960797,0,0,0,0.3623134,0,0,40.56684,38.53849,290.8817,56.96473,38.90081,0,38.90081,180.9508,43.08344,0.1039408,44.47648,0.2898507,81,57.32704
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.59956,48.68269,42.40354,57.85637,57.85637,81,0,22.761,57.85637,35.60466,0,0,0,20.59956,0,0,23.14363,21.98645,251.9809,91.97546,42.58601,0,42.58601,221.3515,52.70262,0.1041235,63.642,16.47965,81,112.575
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,41.28534,57.0489,43.74595,17.18903,17.18903,81,0,22.761,17.18903,240.1843,0,0,0,41.28534,0,0,63.81097,60.62042,209.3948,130.3029,101.9058,0,101.9058,318.0277,75.72074,0.104279,18.90793,33.02827,81,171.5882
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,56.21133,66.84328,47.45438,11.25402,11.25402,0,-1,0,11.25402,499.4778,0,0,0,56.21133,11.84634,11.25402,0,0,107.4891,222.0181,44.36499,0,44.36499,360.1161,85.74175,0.1041679,12.37942,44.96907,0,278.2294
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,54.9872,70.0528,50.64261,51.22919,51.22919,0,0,0,51.22919,107.3357,0,0,0,54.9872,53.92547,51.22919,0,0,63.12408,261.9466,1.061731,0,1.061731,361.1233,85.98158,0.1041652,56.35212,43.98976,0,316.9337
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,66.68226,78.72198,53.61271,53.6269,53.6269,0,0,0,53.6269,124.3448,0,0,0,66.68226,56.44937,53.6269,0,0,62.06235,262.9021,10.23289,0,10.23289,370.8311,88.29295,0.1041396,58.98959,53.34581,0,329.5844
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,65.88219,81.2701,55.97032,36.84791,36.84791,0,0,0,36.84791,178.7949,0,0,0,65.88219,38.78727,36.84791,0,0,51.82946,272.1117,27.09491,0,27.09491,396.5356,94.41305,0.1040719,40.5327,52.70575,0,337.9939
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,59.78072,81.34908,58.37828,51.02913,51.02913,0,0,0,51.02913,117.1502,0,0,0,59.78072,53.71487,51.02913,0,0,24.73455,296.4971,6.06585,0,6.06585,402.2902,95.78318,0.1040567,56.13204,47.82458,0,356.2779
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,62.76673,84.52223,59.7962,47.44968,47.44968,0,-1,0,47.44968,132.2806,0,0,0,62.76673,49.94703,47.44968,0,0,18.6687,301.9564,12.81971,0,12.81971,414.452,98.67885,0.1040248,52.19464,50.21339,0,364.7231
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,49.92994,79.12536,60.26605,61.9571,61.9571,0,0,0,61.9571,80.58793,0,0,0,49.92994,65.21799,61.9571,0,0,5.84899,313.4941,0,15.28806,-15.28806,398.337,94.84195,0.1040248,68.15281,39.94395,0,363.4241
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,29.64483,71.29564,60.7359,39.80411,39.80411,0,0,0,39.80411,74.4768,0,0,0,29.64483,41.89906,39.80411,0,0,22.83572,298.2061,0,12.25423,-12.25423,385.4199,91.76646,0.1040248,43.78452,23.71586,0,327.8509
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,14.19594,65.0069,60.17376,19.0231,19.0231,0,0,0,19.0231,74.62475,0,3.552714E-15,0,14.19594,20.02431,19.0231,0,0,36.45153,285.9518,0,5.828376,-5.828376,379.2762,90.30368,0.1040248,20.92541,11.35675,0,300.1478
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.171126,59.28156,58.57125,50.44302,50.44302,0,0,0,50.44302,4.304116,0,7.105427E-15,0,2.171126,53.09792,50.44302,0,0,42.92751,280.1235,0,50.92679,-50.92679,325.5947,77.52238,0.1040248,55.48733,1.736901,0,282.2946
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,57.24562,57.24562,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,99.51283,229.1967,0,48.14286,-48.14286,274.8477,65.43978,0.1040248,50.30929,0,0,229.1967
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,55.40818,55.40818,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,153.0049,181.0538,0,57.04751,-57.04751,214.7143,51.12235,0.1040248,59.61465,0,0,181.0538
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,53.18481,53.18481,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,216.391,124.0063,0,65.17151,-65.17151,146.0175,34.766,0.1040248,68.10423,0,0,124.0063
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,50.87753,50.87753,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,288.8038,58.8348,0,17.2907,-17.2907,127.7915,30.42649,0.1040248,18.06878,0,0,58.8348
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,49.08205,49.08205,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,308.0157,41.54409,0,8.88527,-8.88527,118.4256,28.19651,0.1040248,9.285108,0,0,41.54409
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,47.83193,47.83193,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,317.8882,32.65882,0,16.17801,-16.17801,101.3725,24.13626,0.1040248,16.90602,0,0,32.65882
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,46.55664,46.55664,32.54498,15.65678,0,-1,0,15.65678,0,0,16.8882,20.1427,0,16.48082,15.65678,0,0,335.8638,16.48082,0,16.48082,-16.48082,84.00017,20,0.1040248,35.79947,0,0,16.48082
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,45.51626,45.51626,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040248,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,44.57657,44.57657,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040248,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,43.65366,43.65366,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040248,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,43.04118,43.04118,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1042606,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.008496,43.44019,42.84821,0,0,72.31579,0,20.56389,0,0,0,0,0,2.008496,0,0,72.31579,68.7,285.4758,61.83,70.7085,0,70.7085,216.2547,51.48911,0.1044343,0,1.606797,81,63.8385
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.62676,48.40038,42.42871,19.37145,19.37145,81,0,22.761,19.37145,101.318,0,0,0,19.62676,0,0,61.62855,58.54712,214.7673,125.4676,78.17388,0,78.17388,290.4169,69.14675,0.104647,21.3086,15.70141,81,145.0944
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,37.3312,55.66274,43.74595,32.10884,32.10884,81,0,22.761,32.10884,116.2645,0,0,0,37.3312,0,0,48.89116,46.44659,136.5934,195.8241,83.77779,0,83.77779,369.8955,88.07019,0.1048449,35.31973,29.86496,81,233.1553
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,48.65535,63.86119,47.42921,35.84871,35.84871,0,-1,0,35.84871,135.7241,0,0,0,48.65535,37.73549,35.84871,0,0,52.81564,271.2242,10.91986,0,10.91986,380.255,90.53673,0.1048176,39.43358,38.92428,0,319.8795
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,47.10464,66.83958,50.59227,32.26194,32.26194,0,0,0,32.26194,146.0068,0,0,0,47.10464,33.95994,32.26194,0,0,41.89577,281.052,13.1447,0,13.1447,392.7252,93.50581,0.1047848,35.48814,37.68371,0,328.1567
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,60.0277,75.59494,53.52041,12.13457,12.13457,0,0,0,12.13457,494.6833,18.5034,0,0,60.0277,12.77324,12.13457,0,0,28.75107,292.8823,28.75107,0,28.75107,420.0009,100,0.1047132,13.34803,48.02216,0,352.91
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,76.28563,86.37716,55.87803,0,0,0,0,0,0,0,76.28563,0,0,76.28563,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047132,0,61.02851,0,395.0439
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,69.76151,86.11919,58.28599,57.79729,57.79729,0,0,0,57.79729,120.7003,8.922251,0,0,69.76151,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1047132,63.57702,55.8092,0,388.5197
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,65.26308,85.64358,59.70391,0,0,0,-1,0,0,0,65.26308,0,0,65.26308,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1047132,0,52.21046,0,384.0213
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,55.6454,81.59676,60.17376,51.74302,51.74302,0,0,0,51.74302,107.5418,1.179061,0,0,55.6454,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1047132,56.91732,44.51632,0,374.4036
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,38.30386,74.68409,60.69394,23.32655,23.32655,0,0,0,23.32655,164.2071,13.74959,0,0,38.30386,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1047132,25.65921,30.64309,0,357.0621
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.50066,65.77173,60.12342,60.40218,60.40218,0,0,0,60.40218,27.31799,0,0,0,16.50066,63.58124,60.40218,0,0,0,318.7582,0,47.08057,-47.08057,370.3736,88.18401,0.1047132,66.44239,13.20053,0,335.2589
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.814184,59.11376,58.52091,9.845546,9.845546,0,0,0,9.845546,18.42645,0,0,0,1.814184,10.36373,9.845546,0,0,52.31175,271.6776,0,8.549548,-8.549548,361.3615,86.03829,0.1047132,10.8301,1.451347,0,273.4918
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,57.19527,57.19527,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,61.81125,263.1281,0,72.31579,-72.31579,285.134,67.88892,0.1047132,91.78201,0,0,263.1281
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,55.40818,55.40818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.1621,190.8123,0,0,0,285.134,67.88892,0.1047132,0,0,0,190.8123
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,53.14286,53.14286,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,142.1621,190.8123,0,4.474159,-4.474159,280.4178,66.76601,0.1047132,4.675496,0,0,190.8123
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,50.87753,50.87753,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,147.1334,186.3382,0,27.40371,-27.40371,251.5318,59.8884,0.1047132,28.63688,0,0,186.3382
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,49.08205,49.08205,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,177.582,158.9344,0,18.4655,-18.4655,232.0674,55.25404,0.1047132,19.29644,0,0,158.9344
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,47.83193,47.83193,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,198.0992,140.4689,0,12.43433,-12.43433,218.9605,52.13335,0.1047132,12.99388,0,0,140.4689
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9151,128.0346,0,0,0,218.9605,52.13335,0.1047132,0,0,0,128.0346
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,45.51626,45.51626,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,211.9151,128.0346,0,18.20948,-18.20948,199.766,47.56324,0.1047132,19.02891,0,0,128.0346
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,44.57657,44.57657,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,232.1479,109.8251,0,37.94873,-37.94873,159.7645,38.0391,0.1047132,39.65643,0,0,109.8251
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,43.67883,43.67883,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,274.3131,71.8764,0,28.58553,-28.58553,129.6328,30.86488,0.1047132,29.87187,0,0,71.8764
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,43.06636,43.06636,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,306.0748,43.29087,0,18.34451,-18.34451,110.2959,26.26089,0.1047132,41.44501,0,81,43.29087
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3843318,42.98634,42.87338,30.54132,30.54132,81,0,22.761,30.54132,1.258399,0,0,0,0.3843318,0,0,50.45868,47.93575,326.4576,24.94636,48.32008,0,48.32008,156.1364,37.17526,0.1049324,33.59545,0.3074654,81,25.33069
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.60978,49.69839,42.45388,47.14419,47.14419,81,0,22.761,47.14419,50.07994,0,0,0,23.60978,0,0,33.85581,32.16302,278.1375,68.43443,55.7728,0,55.7728,209.0471,49.77302,0.1051689,51.85861,18.88783,81,92.04421
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,47.11995,59.14757,43.74595,67.68855,67.68855,81,0,22.761,67.68855,69.61288,0,0,0,47.11995,0,0,13.31145,12.64587,222.3647,118.63,59.76583,0,59.76583,265.746,63.27272,0.1054068,74.45741,37.69596,81,165.7499
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,65.06298,70.43484,47.40403,32.32946,32.32946,0,-1,0,32.32946,201.2498,0,0,0,65.06298,34.03101,32.32946,0,0,162.5989,172.4192,31.03197,0,31.03197,295.1855,70.28211,0.1053294,35.56241,52.05038,0,237.4822
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,72.57234,77.64602,50.54193,31.72832,31.72832,0,0,0,31.72832,228.7305,0,0,0,72.57234,33.39823,31.72832,0,0,131.567,200.348,39.17411,0,39.17411,332.3493,79.13062,0.1052318,34.90115,58.05787,0,272.9203
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,69.12862,79.64301,53.42812,36.87766,36.87766,0,0,0,36.87766,187.4539,0,0,0,69.12862,38.81859,36.87766,0,0,92.39285,235.6047,30.31003,0,30.31003,361.1039,85.97695,0.1051564,40.56543,55.3029,0,304.7333
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,68.02335,82.12389,55.82769,34.75891,34.75891,0,0,0,34.75891,195.7004,0,0,0,68.02335,36.58833,34.75891,0,0,62.08281,262.8837,31.43502,0,31.43502,390.9258,93.07738,0.1050783,38.23481,54.41868,0,330.907
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,60.68286,81.54704,58.1937,27.12506,27.12506,0,0,0,27.12506,223.7151,1.482366,0,0,60.68286,28.55269,27.12506,0,0,30.6478,291.1752,30.6478,0,30.6478,420.0009,100,0.1050023,29.83756,48.54628,0,351.8581
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,51.53688,79.11888,59.65357,25.43284,25.43284,0,-1,0,25.43284,202.6391,24.76547,0,0,51.53688,26.77141,25.43284,0,0,0,318.7582,0,0,0,420.0009,100,0.1050023,27.97613,41.22951,0,370.2951
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,39.2882,74.44782,60.12342,50.72785,50.72785,0,0,0,50.72785,77.44897,0,0,0,39.2882,53.39774,50.72785,0,0,0,318.7582,0,14.10954,-14.10954,405.1281,96.45888,0.1050023,55.80063,31.43056,0,358.0464
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,32.43869,72.28254,60.6436,0,0,0,0,0,0,0,16.76142,0,0,32.43869,0,0,0,0,15.67726,304.6487,15.67726,0,15.67726,420.0009,100,0.1049635,0,25.95095,0,337.0874
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.39658,66.04816,60.08147,47.07214,47.07214,0,0,0,47.07214,36.95727,0,7.105427E-15,0,17.39658,49.54962,47.07214,0,0,0,318.7582,0,32.15304,-32.15304,386.1086,91.93043,0.1049635,51.77935,13.91726,0,336.1548
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.369152,59.24547,58.47057,35.3941,35.3941,0,0,0,35.3941,6.693635,0,7.105427E-15,0,2.369152,37.25694,35.3941,0,0,35.7256,286.6052,0,34.88779,-34.88779,349.3336,83.1745,0.1049635,38.93351,1.895321,0,288.9743
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,57.19527,57.19527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.48981,251.7174,0,0,0,349.3336,83.1745,0.1049635,0,0,0,251.7174
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,55.35785,55.35785,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,74.48981,251.7174,0,30.59646,-30.59646,317.0821,75.49558,0.1049635,31.9733,0,0,251.7174
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,53.14286,53.14286,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,108.4859,221.1209,0,69.63577,-69.63577,243.6796,58.01883,0.1049635,72.76938,0,0,221.1209
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,50.87753,50.87753,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,185.859,151.4852,0,43.85249,-43.85249,197.455,47.01299,0.1049635,45.82585,0,0,151.4852
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,49.08205,49.08205,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,234.5839,107.6327,0,24.86743,-24.86743,171.2424,40.77192,0.1049635,25.98646,0,0,107.6327
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,47.83193,47.83193,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,262.2144,82.76525,0,1.913959,-1.913959,169.2249,40.29156,0.1049635,2.000087,0,0,82.76525
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,46.55664,46.55664,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,264.341,80.8513,0,19.08474,-19.08474,149.1078,35.50179,0.1049635,19.94356,0,0,80.8513
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,45.49109,45.49109,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,285.5463,61.76655,0,33.81898,-33.81898,113.4595,27.01411,0.1049635,35.34083,0,0,61.76655
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,44.57657,44.57657,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,323.123,27.94757,0,12.06358,-12.06358,100.7434,23.98647,0.1049635,12.60645,0,0,27.94757
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.5269,15.88399,0,0,0,100.7434,23.98647,0.1049635,0,0,0,15.88399
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,43.06636,43.06636,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,336.5269,15.88399,61.2491,0,61.2491,158.8494,37.8212,0.1052143,18.17999,0,81,15.88399
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9822612,43.16238,42.87338,13.24108,13.24108,81,0,22.761,13.24108,7.418287,0,0,0,0.9822612,0,0,67.75892,64.37098,275.2778,71.00818,65.35323,0,65.35323,220.8489,52.58296,0.1054543,14.56519,0.785809,81,71.99044
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.538117,43.20081,42.45388,0,0,72.31579,0,20.56389,0,0,0,0,0,2.538117,0,0,72.31579,68.7,209.9246,129.8261,71.23812,0,71.23812,288.4313,68.67398,0.1056216,0,2.030494,81,132.3642
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.02106,47.3794,43.74595,29.48852,29.48852,81,0,22.761,29.48852,40.76521,0,0,0,12.02106,0,0,51.51147,48.9359,138.6865,193.9404,60.95696,0,60.95696,346.2601,82.44273,0.1058711,32.43738,9.616847,81,205.9615
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.318661,48.67846,47.36208,2.529675,2.529675,0,-1,0,2.529675,170.7199,0,0,0,4.318661,2.662816,2.529675,0,0,77.72952,248.8017,1.655844,0,1.655844,347.831,82.81674,0.105867,2.782643,3.454928,0,253.1203
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.20813,54.96389,50.44964,14.42506,14.42506,0,0,0,14.42506,98.49619,0,0,0,14.20813,15.18427,14.42506,0,0,76.07368,250.2919,0,0.9761402,-0.9761402,346.8021,82.57175,0.105867,15.86757,11.36651,0,264.5001
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.51772,57.75436,53.37778,0,0,0,0,0,0,0,0,0,0,13.51772,0,0,0,0,77.15827,249.3158,13.51772,0,13.51772,359.6261,85.62509,0.1058334,0,10.81417,0,262.8335
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.02142,60.69793,55.7354,38.2513,38.2513,0,0,0,38.2513,39.27035,0,0,0,15.02142,40.26453,38.2513,0,0,63.64056,261.4817,0,25.24311,-25.24311,333.0175,79.28973,0.1058334,42.07643,12.01713,0,276.5031
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.727502,60.36071,58.14336,0,0,0,0,0,0,0,0,0,0,6.727502,0,0,0,0,91.68845,236.2386,6.727502,0,6.727502,339.3998,80.80932,0.1058167,0,5.382001,0,242.9661
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.51834,64.83836,59.56128,25.32855,25.32855,0,-1,0,25.32855,61.26819,0,0,0,15.51834,26.66163,25.32855,0,0,84.96095,242.2934,0,11.14329,-11.14329,327.6537,78.01264,0.1058167,27.86141,12.41468,0,257.8117
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,15.29516,65.24737,60.03113,17.69773,17.69773,0,0,0,17.69773,86.42442,0,0,0,15.29516,18.62919,17.69773,0,0,97.34238,231.1501,0,3.33403,-3.33403,324.1394,77.17589,0.1058167,19.46751,12.23613,0,246.4452
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.58143,63.44092,60.55131,42.57644,42.57644,0,0,0,42.57644,20.15535,0,7.105427E-15,0,8.58143,44.8173,42.57644,0,0,101.0469,227.8161,0,36.23587,-36.23587,285.9434,68.08163,0.1058167,46.83408,6.865144,0,236.3975
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.914321,60.6634,60.03113,18.73025,18.73025,0,0,0,18.73025,10.22048,3.552714E-15,0,0,1.914321,19.71605,18.73025,0,0,141.3089,191.5802,0,17.80173,-17.80173,267.1787,63.61386,0.1058167,20.60327,1.531457,0,193.4945
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.169465,59.13768,58.42862,34.39577,34.39577,0,0,0,34.39577,6.307361,0,7.105427E-15,0,2.169465,36.20607,34.39577,0,0,161.0886,173.7785,0,34.03661,-34.03661,231.301,55.07156,0.1058167,37.83535,1.735572,0,175.9479
