Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,28.73087,56.20637,47.00131,31.40572,31.40572,0,-1,0,31.40572,91.48293,0,3.552714E-15,0,28.73087,33.05865,31.40572,0,0,310.2801,39.50616,0,4.327779,-4.327779,121.0814,28.82886,0.1063141,34.54629,22.9847,0,68.23704
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,48.80169,66.58948,49.78682,5.914193,5.914193,0,0,0,5.914193,825.1623,0,0,0,48.80169,6.225467,5.914193,0,0,315.0887,35.17839,42.57623,0,42.57623,161.4728,38.44583,0.1062138,6.505613,39.04136,0,83.98008
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,58.1555,73.60065,52.53038,0,0,0,0,0,0,0,0,0,0,58.1555,0,0,0,0,272.5125,73.49699,58.1555,0,58.1555,216.644,51.58179,0.1060771,0,46.5244,0,131.6525
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,53.49084,74.32206,54.83766,0,0,0,0,0,0,0,0,0,0,53.49084,0,0,0,0,214.357,125.8369,53.49084,0,53.49084,267.3898,63.66412,0.1059518,0,42.79268,0,179.3278
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,47.68134,74.59947,57.19527,0,0,0,0,0,0,0,0,0,0,47.68134,0,0,0,0,160.8661,173.9787,47.68134,0,47.68134,312.6243,74.43421,0.1058403,0,38.14507,0,221.66
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,39.57988,72.933,58.66354,32.75896,32.75896,0,-1,0,32.75896,120.8215,0,0,0,39.57988,34.48312,32.75896,0,0,113.1848,216.8919,5.096759,0,5.096759,317.4595,75.58545,0.1058284,36.03486,31.6639,0,256.4718
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,36.36422,72.27209,59.22568,11.50916,11.50916,0,0,0,11.50916,315.9589,0,0,0,36.36422,12.11491,11.50916,0,0,108.088,221.479,24.24932,0,24.24932,340.4644,81.0628,0.1057718,12.66008,29.09138,0,257.8432
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,19.15553,66.42581,59.83815,43.17643,43.17643,0,0,0,43.17643,44.3657,0,0,0,19.15553,45.44887,43.17643,0,0,83.83872,243.3034,0,26.29334,-26.29334,312.7488,74.46386,0.1057718,47.49407,15.32442,0,262.4589
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.97163,64.44538,59.36831,38.42765,38.42765,0,0,0,38.42765,38.96057,0,7.105427E-15,0,14.97163,40.45016,38.42765,0,0,113.0536,217.01,0,25.47853,-25.47853,285.8921,68.06941,0.1057718,42.27042,11.97731,0,231.9817
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.364233,58.58595,57.81614,11.89982,11.89982,0,0,0,11.89982,19.86781,0,1.776357E-15,0,2.364233,12.52613,11.89982,0,0,141.363,191.5315,0,10.16189,-10.16189,275.1805,65.51904,0.1057718,13.0898,1.891387,0,193.8957
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,56.54085,56.54085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.654,181.3696,0,0,0,275.1805,65.51904,0.1057718,0,0,0,181.3696
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,54.69503,54.69503,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,152.654,181.3696,0,23.25874,-23.25874,250.6637,59.68171,0.1057718,24.30539,0,0,181.3696
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,52.62267,52.62267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.4971,158.1109,0,0,0,250.6637,59.68171,0.1057718,0,0,0,158.1109
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,50.44964,50.44964,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,178.4971,158.1109,0,15.04401,-15.04401,234.8059,55.90605,0.1057718,15.72099,0,0,158.1109
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,48.84713,48.84713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2126,143.0668,0,0,0,234.8059,55.90605,0.1057718,0,0,0,143.0668
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2126,143.0668,0,0,0,234.8059,55.90605,0.1057718,0,0,0,143.0668
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,46.43917,46.43917,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,195.2126,143.0668,0,24.09925,-24.09925,209.403,49.85777,0.1057718,25.18372,0,0,143.0668
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,45.44914,45.44914,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,221.9896,118.9676,0,57.47242,-57.47242,148.8218,35.43369,0.1057718,60.05868,0,0,118.9676
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,44.57657,44.57657,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,285.8478,61.49518,0,21.55824,-21.55824,126.0974,30.02313,0.1057718,22.52836,0,0,61.49518
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8014,39.93694,0,0,0,126.0974,30.02313,0.1057718,0,0,0,39.93694
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,43.15865,43.15865,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,309.8014,39.93694,0,3.198786,-3.198786,122.7256,29.22032,0.1057718,3.342732,0,0,39.93694
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.720222,43.4812,42.97406,26.68336,26.68336,0,0,0,26.68336,6.446794,0,7.105427E-15,0,1.720222,28.08775,26.68336,0,0,313.3556,36.73816,0,26.36753,-26.36753,94.93176,22.60276,0.1057718,29.3517,1.376177,0,38.45837
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,19.41744,48.45629,42.54617,0,0,0,0,0,0,0,0,0,0,19.41744,0,0,0,0,342.6529,10.37062,19.41744,0,19.41744,113.3528,26.9887,0.1057265,0,15.53395,0,29.78806
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,36.87782,55.50558,43.74595,39.34528,39.34528,81,0,22.761,39.34528,93.72869,0,0,0,36.87782,0,0,41.65472,39.57198,323.2354,27.84632,76.4498,0,76.4498,185.8794,44.25692,0.1059245,43.27981,29.50226,81,64.72414
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,53.60722,65.24062,46.95936,61.52427,61.52427,0,-1,0,61.52427,87.13184,0,0,0,53.60722,64.76238,61.52427,0,0,246.7857,96.65114,0,11.15516,-11.15516,174.1208,41.45726,0.1059245,67.6767,42.88578,0,150.2584
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,65.59637,73.49187,49.74487,0,0,0,0,0,0,0,0,0,0,65.59637,0,0,0,0,259.1803,85.49598,65.59637,0,65.59637,236.351,56.27394,0.1057717,0,52.4771,0,151.0923
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,71.27108,79.40838,52.4297,19.05685,19.05685,0,0,0,19.05685,373.992,0,0,0,71.27108,20.05984,19.05685,0,0,193.5839,144.5327,51.21124,0,51.21124,284.9343,67.84135,0.1056528,20.96253,57.01686,0,215.8038
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,77.71936,85.63344,54.74537,14.17698,14.17698,0,0,0,14.17698,548.208,0,0,0,77.71936,14.92314,14.17698,0,0,142.3727,190.6228,62.79622,0,62.79622,344.508,82.02555,0.1055073,15.59468,62.17549,0,268.3422
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,75.85204,87.77107,57.10299,54.97345,54.97345,0,0,0,54.97345,137.9794,0,0,0,75.85204,57.86679,54.97345,0,0,79.57645,247.1394,17.98525,0,17.98525,361.5703,86.088,0.1054657,60.47079,60.68163,0,322.9915
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,66.23479,84.70033,58.57125,14.66084,14.66084,0,-1,0,14.66084,451.7803,0,0,0,66.23479,15.43247,14.66084,0,0,61.59119,263.3261,50.80233,0,50.80233,409.7656,97.56305,0.1053484,16.12693,52.98783,0,329.5609
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,52.69534,79.02138,59.13339,0,0,0,0,0,0,0,41.90647,0,0,52.69534,0,0,0,0,10.78887,309.0482,10.78887,0,10.78887,420.0009,100,0.1053236,0,42.15627,0,361.7436
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,34.89228,72.26338,59.74586,25.59163,25.59163,0,0,0,25.59163,136.3426,7.953725,0,0,34.89228,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.1053236,28.15079,27.91382,0,353.6505
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,17.53193,65.30799,59.32636,13.1537,13.1537,0,0,0,13.1537,133.2851,3.685927,0,0,17.53193,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.1053236,14.46907,14.02554,0,336.2902
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.818566,58.30647,57.71546,0,0,0,0,0,0,0,1.818566,0,0,1.818566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053236,0,1.454853,0,320.5768
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,56.44855,56.44855,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.1053236,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,54.65308,54.65308,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.1053236,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,52.57233,52.57233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.1053236,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,50.44964,50.44964,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.1053236,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.1053236,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,47.63896,47.63896,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.1053236,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,46.41401,46.41401,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.1053236,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,45.47431,45.47431,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.1053236,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,44.60174,44.60174,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.1053236,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.1053236,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,43.18382,43.18382,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.1053236,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.549385,43.74368,42.99084,27.29133,27.29133,0,0,0,27.29133,9.341373,0,7.105427E-15,0,2.549385,28.72771,27.29133,0,0,198.8172,139.8228,0,26.17833,-26.17833,203.7919,48.52179,0.1053236,30.02046,2.039508,0,142.3722
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.52166,47.28518,42.59651,33.74973,33.74973,0,0,0,33.74973,45.99048,0,0,0,15.52166,35.52603,33.74973,0,0,227.9042,113.6444,0,20.00437,-20.00437,182.7055,43.50122,0.1053236,37.1247,12.41733,0,129.1661
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,18.60003,49.49606,43.7963,0,0,0,0,0,0,0,0,0,0,18.60003,0,0,0,0,250.1313,93.64008,18.60003,0,18.60003,200.351,47.70253,0.1052807,0,14.88003,0,112.2401
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,40.27864,60.19469,46.93419,19.93896,19.93896,0,-1,0,19.93896,202.0098,0,0,0,40.27864,20.98838,19.93896,0,0,231.5312,110.3801,19.29026,0,19.29026,218.6514,52.05975,0.1052363,21.93285,32.22291,0,150.6588
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,61.30441,71.52673,49.65258,9.223041,9.223041,0,0,0,9.223041,664.6876,0,0,0,61.30441,9.708464,9.223041,0,0,212.241,127.7413,51.59595,0,51.59595,267.5996,63.71406,0.1051177,10.14534,49.04353,0,189.0457
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,40.1181,66.04666,52.28707,3.385386,3.385386,0,0,0,3.385386,1185.038,0,0,0,40.1181,3.563564,3.385386,0,0,160.645,174.1777,36.55454,0,36.55454,302.2783,71.97087,0.1050338,3.723924,32.09448,0,214.2958
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,41.25649,69.11806,54.65308,38.3034,38.3034,0,0,0,38.3034,107.7097,0,0,0,41.25649,40.31937,38.3034,0,0,124.0905,207.0768,0.9371217,0,0.9371217,303.1673,72.18254,0.1050317,42.13374,33.00519,0,248.3333
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,57.22439,78.46621,56.96035,39.43316,39.43316,0,0,0,39.43316,145.1174,0,0,0,57.22439,41.50859,39.43316,0,0,123.1534,207.9202,15.7158,0,15.7158,318.0766,75.73238,0.1049956,43.37648,45.77951,0,265.1446
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,51.29206,77.57463,58.42862,34.50712,34.50712,0,-1,0,34.50712,148.6419,0,0,0,51.29206,36.32329,34.50712,0,0,107.4376,222.0644,14.96877,0,14.96877,332.2772,79.11346,0.1049614,37.95784,41.03365,0,273.3565
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,41.20361,73.95896,58.99076,24.01344,24.01344,0,0,0,24.01344,171.5856,0,0,0,41.20361,25.2773,24.01344,0,0,92.4688,235.5363,15.9263,0,15.9263,347.3863,82.71085,0.1049249,26.41478,32.96288,0,276.7399
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,25.68515,68.62722,59.65357,0,0,0,0,0,0,0,0,0,0,25.68515,0,0,0,0,76.5425,249.87,25.68515,0,25.68515,371.7533,88.51252,0.1048662,0,20.54812,0,275.5551
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,10.32831,62.68518,59.22568,0,0,0,0,0,0,0,0,0,0,10.32831,0,0,0,0,50.85736,272.9866,10.32831,0,10.32831,381.5516,90.84544,0.1048426,0,8.262648,0,283.3149
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.629918,58.47886,57.62317,22.44349,22.44349,0,0,0,22.44349,11.71796,0,3.552714E-15,0,2.629918,23.62473,22.44349,0,0,40.52905,282.2821,0,20.99481,-20.99481,359.4211,85.57629,0.1048426,24.68784,2.103935,0,284.912
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,56.39822,56.39822,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,63.85661,261.2873,0,30.3916,-30.3916,327.3856,77.94879,0.1048426,31.75922,0,0,261.2873
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,54.56078,54.56078,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,97.62505,230.8957,0,15.67229,-15.67229,310.8655,74.01546,0.1048426,16.37754,0,0,230.8957
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,52.53038,52.53038,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,115.0387,215.2234,0,44.85926,-44.85926,263.5797,62.75695,0.1048426,46.87793,0,0,215.2234
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,50.3993,50.3993,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,164.8823,170.3641,0,32.11544,-32.11544,229.7271,54.69682,0.1048426,33.56063,0,0,170.3641
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,48.75484,48.75484,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,200.5661,138.2487,0,5.813938,-5.813938,223.5986,53.23767,0.1048426,6.075565,0,0,138.2487
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,47.62218,47.62218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.0261,132.4348,0,0,0,223.5986,53.23767,0.1048426,0,0,0,132.4348
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,46.41401,46.41401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.0261,132.4348,0,0,0,223.5986,53.23767,0.1048426,0,0,0,132.4348
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,45.47431,45.47431,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,207.0261,132.4348,0,22.19934,-22.19934,200.1985,47.66621,0.1048426,23.19831,0,0,132.4348
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.692,110.2354,0,0,0,200.1985,47.66621,0.1048426,0,0,0,110.2354
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,43.74595,43.74595,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,231.692,110.2354,0,13.87543,-13.87543,185.5725,44.18384,0.1048426,14.49983,0,0,110.2354
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,43.18382,43.18382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.1092,96.35998,0,0,0,185.5725,44.18384,0.1048426,0,0,0,96.35998
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.059491,43.59846,42.99084,0,0,0,0,0,0,0,0,0,0,2.059491,0,0,0,0,247.1092,96.35998,2.059491,0,2.059491,187.5263,44.64903,0.1048379,0,1.647593,0,98.41946
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,23.32972,49.73146,42.57134,33.1872,33.1872,0,0,0,33.1872,70.29735,0,0,0,23.32972,34.93389,33.1872,0,0,245.0497,98.21352,0,11.60417,-11.60417,175.2944,41.73669,0.1048379,36.50592,18.66377,0,121.5432
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,30.3415,53.30515,43.77113,77.96795,77.96795,20.25,0,7.39125,77.96795,38.91534,0,0,0,30.3415,60.75573,57.71795,0,0,257.9432,86.60934,0,30.41424,-30.41424,143.235,34.1035,0.1048379,85.76474,24.2732,81,116.9508
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,54.09661,65.37469,46.90902,14.06196,14.06196,0,-1,0,14.06196,384.7018,0,0,0,54.09661,14.80206,14.06196,0,0,291.7368,56.1951,39.29455,0,39.29455,180.5131,42.97922,0.1047482,15.46816,43.27729,0,110.2917
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,64.98048,73.04935,49.60224,42.10445,42.10445,0,0,0,42.10445,154.3316,0,0,0,64.98048,44.32047,42.10445,0,0,252.4422,91.5602,20.66,0,20.66,200.1129,47.64583,0.1047011,46.3149,51.98438,0,156.5407
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,64.48709,75.97742,52.19478,7.291418,7.291418,0,0,0,7.291418,884.4246,0,0,0,64.48709,7.675177,7.291418,0,0,231.7823,110.1542,56.81191,0,56.81191,254.0094,60.47831,0.1045719,8.020559,51.58967,0,174.6413
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,67.93419,80.49178,54.56078,52.5141,52.5141,0,0,0,52.5141,129.3637,0,0,0,67.93419,55.278,52.5141,0,0,174.9703,161.2849,12.65619,0,12.65619,266.0161,63.33704,0.1045431,57.76551,54.34735,0,229.2191
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,49.8814,75.20872,56.9184,51.39955,51.39955,0,0,0,51.39955,97.04638,0,0,0,49.8814,54.10479,51.39955,0,0,162.3141,172.6755,0,4.223387,-4.223387,261.5643,62.27708,0.1045431,56.53951,39.90512,0,222.5569
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,42.96248,73.98891,58.37828,33.33984,33.33984,0,-1,0,33.33984,128.8623,0,0,0,42.96248,35.09457,33.33984,0,0,167.0068,168.4521,7.867912,0,7.867912,269.0284,64.05426,0.1045252,36.67382,34.36998,0,211.4146
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,46.49757,76.11469,58.9488,34.84093,34.84093,0,0,0,34.84093,133.4568,0,0,0,46.49757,36.67466,34.84093,0,0,159.1389,175.5332,9.82291,0,9.82291,278.3473,66.27303,0.1045029,38.32502,37.19806,0,222.0308
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,20.18436,66.5509,59.60323,71.09969,71.09969,20.25,0,7.39125,71.09969,28.38881,0,0,0,20.18436,53.52599,50.84969,0,0,149.316,184.3738,0,33.34163,-33.34163,243.2021,57.90515,0.1045029,78.20966,16.14749,81,204.5582
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,13.63676,63.78676,59.18373,28.12759,28.12759,81,0,22.761,28.12759,48.48181,0,0,0,13.63676,0,0,52.87241,50.22879,186.3622,151.0322,63.86555,0,63.86555,303.7903,72.33088,0.1047286,30.94035,10.90941,81,164.669
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.603489,58.42802,57.58122,9.726071,9.726071,81,0,22.761,9.726071,26.76814,0,0,0,2.603489,0,0,71.27393,67.71024,122.4967,208.5112,70.31372,0,70.31372,370.4957,88.2131,0.1049389,10.69868,2.082791,81,211.1147
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,56.34788,56.34788,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,52.18296,271.7936,0,11.64251,-11.64251,358.2234,85.29113,0.1049389,12.16642,0,0,271.7936
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,54.51044,54.51044,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,65.11908,260.1511,0,59.81255,-59.81255,295.1755,70.27974,0.1049389,62.50412,0,0,260.1511
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,52.48004,52.48004,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,131.5775,200.3385,0,2.25188,-2.25188,292.8018,69.71458,0.1049389,2.353215,0,0,200.3385
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,50.35735,50.35735,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,134.0796,198.0866,0,2.032471,-2.032471,290.6594,69.20448,0.1049389,2.123932,0,0,198.0866
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,48.75484,48.75484,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,136.3379,196.0542,0,13.19919,-13.19919,276.7462,65.89182,0.1049389,13.79315,0,0,196.0542
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,47.59701,47.59701,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,151.0036,182.855,0,6.023003,-6.023003,270.3974,64.38021,0.1049389,6.294038,0,0,182.855
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,46.38883,46.38883,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,157.6958,176.832,0,17.12646,-17.12646,252.3445,60.08192,0.1049389,17.89715,0,0,176.832
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7253,159.7055,0,0,0,252.3445,60.08192,0.1049389,0,0,0,159.7055
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,44.57657,44.57657,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,176.7253,159.7055,0,20.68855,-20.68855,230.5369,54.88963,0.1049389,21.61953,0,0,159.7055
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7125,139.017,0,0,0,230.5369,54.88963,0.1049389,0,0,0,139.017
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,43.20899,43.20899,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,199.7125,139.017,0,21.26468,-21.26468,208.122,49.55275,0.1049389,22.22159,0,0,139.017
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.796718,43.54593,43.01601,0,0,0,0,0,0,0,0,0,0,1.796718,0,0,0,0,223.34,117.7523,1.796718,0,1.796718,209.8265,49.95858,0.1049348,0,1.437375,0,119.549
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,24.3681,50.09303,42.59651,0,0,0,0,0,0,0,0,0,0,24.3681,0,0,0,0,221.5432,119.3693,24.3681,0,24.3681,232.9441,55.46277,0.1048795,0,19.49448,0,143.7374
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,45.527,58.59604,43.77113,52.77806,52.77806,0,0,0,52.77806,86.26122,0,7.105427E-15,0,45.527,55.55586,52.77806,0,0,197.1751,141.3006,0,10.02886,-10.02886,222.3728,52.94579,0.1048795,58.05587,36.4216,0,186.8276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,62.33643,68.64905,46.86707,31.38514,31.38514,0,-1,0,31.38514,198.6177,0,0,0,62.33643,33.03699,31.38514,0,0,208.3183,131.2718,29.29944,0,29.29944,250.1686,59.56384,0.104813,34.52365,49.86914,0,193.6082
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,72.87617,76.49052,49.50995,14.21783,14.21783,0,0,0,14.21783,512.5688,0,0,0,72.87617,14.96614,14.21783,0,0,179.0189,157.6413,57.91003,0,57.91003,305.1069,72.64436,0.1046819,15.63962,58.30093,0,230.5174
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,77.16804,81.87624,52.10249,32.86404,32.86404,0,0,0,32.86404,234.8099,0,0,0,77.16804,34.59373,32.86404,0,0,121.1088,209.7603,42.57431,0,42.57431,345.4965,82.26089,0.1045857,36.15044,61.73443,0,286.9283
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,76.9316,84.84349,54.46011,0,0,0,0,0,0,0,0,0,0,76.9316,0,0,0,0,78.53452,248.0772,76.9316,0,76.9316,418.4802,99.63794,0.1044124,0,61.54528,0,325.0088
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,70.46452,84.5914,56.81772,0,0,0,0,0,0,0,68.8616,0,0,70.46452,0,0,0,0,1.602916,317.3156,1.602916,0,1.602916,420.0009,100,0.1044088,0,56.37161,0,387.7801
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,65.90816,84.17914,58.28599,20.43799,20.43799,0,-1,0,20.43799,322.4786,44.39448,0,0,65.90816,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1044088,22.48179,52.72653,0,384.6664
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,49.444,77.31888,58.89846,18.81951,18.81951,0,0,0,18.81951,262.7273,29.63399,0,0,49.444,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1044088,20.70147,39.5552,0,368.2022
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,31.26446,70.64516,59.56128,55.9384,55.9384,0,0,0,55.9384,55.89087,0,7.105427E-15,0,31.26446,58.88253,55.9384,0,0,0,318.7582,0,27.61807,-27.61807,390.8889,93.06859,0.1044088,61.53224,25.01157,0,350.0227
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,18.37027,65.40536,59.13339,29.77985,29.77985,0,0,0,29.77985,61.68689,0,0,0,18.37027,31.34722,29.77985,0,0,30.68674,291.1402,0,12.97695,-12.97695,377.2099,89.81171,0.1044088,32.75784,14.69621,0,309.5104
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.616597,58.38167,57.53088,0,0,0,0,0,0,0,0,0,0,2.616597,0,0,0,0,45.10557,278.1632,2.616597,0,2.616597,379.6923,90.40274,0.1044029,0,2.093277,0,280.7798
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,56.25558,56.25558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.48898,280.5182,0,0,0,379.6923,90.40274,0.1044029,0,0,0,280.5182
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,54.41815,54.41815,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,42.48898,280.5182,0,32.61262,-32.61262,345.3155,82.21782,0.1044029,34.08019,0,0,280.5182
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,52.38775,52.38775,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,78.72522,247.9055,0,45.45363,-45.45363,297.4032,70.81014,0.1044029,47.49905,0,0,247.9055
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,50.26506,50.26506,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,129.2293,202.4519,0,2.235634,-2.235634,295.0466,70.24906,0.1044029,2.336238,0,0,202.4519
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,48.7045,48.7045,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,131.7133,200.2163,0,35.18241,-35.18241,257.9611,61.41919,0.1044029,36.76562,0,0,200.2163
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,47.57183,47.57183,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,170.8049,165.0338,0,7.054839,-7.054839,250.5247,59.64861,0.1044029,7.372306,0,0,165.0338
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,46.38883,46.38883,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,178.6436,157.979,0,15.96919,-15.96919,233.6917,55.64076,0.1044029,16.6878,0,0,157.979
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,45.44914,45.44914,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,196.3871,142.0098,0,8.104291,-8.104291,225.149,53.6068,0.1044029,8.468985,0,0,142.0098
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.3919,133.9055,0,0,0,225.149,53.6068,0.1044029,0,0,0,133.9055
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,43.77113,43.77113,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,205.3919,133.9055,0,34.988,-34.988,188.2684,44.82572,0.1044029,36.56246,0,0,133.9055
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,43.22577,43.22577,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,244.2674,98.91753,0,3.006324,-3.006324,185.0995,44.07121,0.1044029,3.141608,0,0,98.91753
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.552448,43.79517,43.04118,0,0,0,0,0,0,0,0,0,0,2.552448,0,0,0,0,247.6078,95.91121,2.552448,0,2.552448,187.5209,44.64775,0.1043971,0,2.041959,0,98.46365
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.56843,46.388,42.61329,6.881124,6.881124,0,0,0,6.881124,182.6508,0,0,0,12.56843,7.243289,6.881124,0,0,245.0553,98.20841,5.325139,0,5.325139,192.5728,45.85057,0.1043852,7.569237,10.05474,0,110.7768
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,30.83409,53.49751,43.7963,0,0,0,0,0,0,0,0,0,0,30.83409,0,0,0,0,239.7302,103.001,30.83409,0,30.83409,221.8246,52.81527,0.1043159,0,24.66727,0,133.8351
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,37.18106,58.95359,46.81673,19.34541,19.34541,0,-1,0,19.34541,192.1957,0,0,0,37.18106,20.36359,19.34541,0,0,208.8961,130.7517,16.81747,0,16.81747,237.779,56.61394,0.1042781,21.27995,29.74485,0,167.9328
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,44.27824,64.47842,49.45961,0,0,0,0,0,0,0,0,0,0,44.27824,0,0,0,0,192.0786,145.8874,44.27824,0,44.27824,279.7851,66.61536,0.1041789,0,35.4226,0,190.1657
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,62.17609,74.72668,52.0102,33.1583,33.1583,0,0,0,33.1583,187.5129,0,0,0,62.17609,34.90348,33.1583,0,0,147.8004,185.7379,27.27262,0,27.27262,305.6581,72.7756,0.1041178,36.47413,49.74088,0,247.914
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,63.60727,78.22931,54.36781,28.67273,28.67273,0,0,0,28.67273,221.8389,0,0,0,63.60727,30.18182,28.67273,0,0,120.5278,210.2832,33.42545,0,33.42545,337.3683,80.32563,0.1040431,31.54,50.88582,0,273.8905
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,48.85517,74.55173,56.72543,0,0,0,0,0,0,0,0,0,0,48.85517,0,0,0,0,87.10233,240.3661,48.85517,0,48.85517,383.7164,91.36086,0.1039341,0,39.08414,0,289.2213
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,49.8119,76.65872,58.1937,16.69872,16.69872,0,-1,0,16.69872,298.2978,0,0,0,49.8119,17.57759,16.69872,0,0,38.24716,284.3358,32.2343,0,32.2343,414.2965,98.64184,0.1038623,18.36859,39.84952,0,334.1477
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,44.01126,74.90777,58.80617,50.4399,50.4399,0,0,0,50.4399,87.25485,0,0,0,44.01126,53.09463,50.4399,0,0,6.012863,313.3466,0,9.083372,-9.083372,404.7218,96.36214,0.1038623,55.48389,35.20901,0,357.3579
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,13.14911,63.9113,59.46899,2.784843,2.784843,0,0,0,2.784843,472.1669,0,0,0,13.14911,2.931414,2.784843,0,0,16.1055,304.2633,10.21769,0,10.21769,414.4152,98.67008,0.1038396,3.063328,10.51929,0,317.4124
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.616864,60.56494,59.0411,47.5609,47.5609,0,0,0,47.5609,9.707268,0,7.105427E-15,0,4.616864,50.06411,47.5609,0,0,5.887805,313.4592,0,45.44724,-45.44724,366.5096,87.26401,0.1038396,52.31699,3.693491,0,318.0761
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.734436,58.32737,57.43859,0,0,0,0,0,0,0,0,0,0,2.734436,0,0,0,0,56.38474,268.012,2.734436,0,2.734436,369.1037,87.88165,0.1038335,0,2.187548,0,270.7464
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,56.16329,56.16329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.6503,270.473,0,0,0,369.1037,87.88165,0.1038335,0,0,0,270.473
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,54.31747,54.31747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.6503,270.473,0,0,0,369.1037,87.88165,0.1038335,0,0,0,270.473
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.6503,270.473,0,0,0,369.1037,87.88165,0.1038335,0,0,0,270.473
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,50.21472,50.21472,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,53.6503,270.473,0,25.3383,-25.3383,342.3948,81.5224,0.1038335,26.47853,0,0,270.473
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,48.65416,48.65416,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,81.80397,245.1346,0,27.30208,-27.30208,313.6159,74.6703,0.1038335,28.53067,0,0,245.1346
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,47.54667,47.54667,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,112.1396,217.8326,0,1.070136,-1.070136,312.4879,74.40172,0.1038335,1.118292,0,0,217.8326
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,46.37205,46.37205,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,113.3287,216.7624,0,56.14518,-56.14518,253.3056,60.31074,0.1038335,58.67171,0,0,216.7624
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,45.42397,45.42397,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,175.7122,160.6172,0,37.72369,-37.72369,213.5414,50.84308,0.1038335,39.42125,0,0,160.6172
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,44.60174,44.60174,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,217.6274,122.8936,0,39.01562,-39.01562,172.4153,41.05117,0.1038335,40.77133,0,0,122.8936
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,43.77113,43.77113,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,260.9781,83.87794,0,37.85291,-37.85291,132.5148,31.55108,0.1038335,39.55629,0,0,83.87794
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,43.22577,43.22577,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,303.0369,46.02503,0,22.58854,-22.58854,108.7044,25.88195,0.1038335,23.60503,0,0,46.02503
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.376393,43.42164,43.01601,4.975513,4.975513,0,0,0,4.975513,27.66334,0,0,0,1.376393,5.237383,4.975513,0,0,328.1353,23.43649,0,3.860989,-3.860989,104.6346,24.91294,0.1038335,5.473065,1.101115,0,24.81288
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,20.44991,48.85377,42.61329,40.71359,40.71359,20.25,0,7.39125,40.71359,50.22871,0,0,0,20.44991,21.54062,20.46359,0,0,332.4253,19.5755,0,1.090712,-1.090712,103.4848,24.6392,0.1038335,44.78495,16.35993,81,40.02541
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,39.8415,56.56704,43.77113,28.70537,28.70537,81,0,22.761,28.70537,138.7946,0,0,0,39.8415,0,0,52.29463,49.6799,333.6371,18.48479,89.5214,0,89.5214,188.4123,44.85998,0.1039999,31.57591,31.8732,81,58.32629
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,59.81121,67.49308,46.76639,31.54995,31.54995,0,-1,0,31.54995,189.5763,0,0,0,59.81121,33.21047,31.54995,0,0,244.1158,99.05405,26.60074,0,26.60074,213.648,50.86847,0.1039408,34.70494,47.84897,0,158.8653
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,70.23615,75.10036,49.36732,12.93876,12.93876,0,0,0,12.93876,542.8352,0,0,0,70.23615,13.61975,12.93876,0,0,217.515,122.9947,56.6164,0,56.6164,267.359,63.65678,0.1038152,14.23264,56.18892,0,193.2309
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,71.42134,78.83493,51.9179,65.4481,65.4481,81,0,22.761,65.4481,109.1267,0,0,0,71.42134,0,0,15.55189,14.7743,160.8986,173.9495,86.19563,0,86.19563,349.1314,83.12635,0.1039884,71.99292,57.13707,81,245.3708
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,63.38483,77.95331,54.22518,28.87895,28.87895,0,0,0,28.87895,219.4845,0,0,0,63.38483,30.3989,28.87895,0,0,74.70298,251.5255,32.98593,0,32.98593,380.4246,90.5771,0.1039153,31.76685,50.70786,0,314.9104
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,70.99986,84.56066,56.5828,0,0,0,0,0,0,0,29.2828,0,0,70.99986,0,0,0,0,41.71705,281.2129,41.71705,0,41.71705,420.0009,100,0.1038231,0,56.79988,0,352.2127
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,64.57163,83.23009,58.05106,42.18795,42.18795,0,-1,0,42.18795,153.0571,20.16326,0,0,64.57163,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1038231,46.40675,51.65731,0,383.3299
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,53.96732,79.0832,58.70549,6.46946,6.46946,0,0,0,6.46946,834.186,47.15736,0,0,53.96732,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1038231,7.116405,43.17386,0,372.7256
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,32.83143,71.04143,59.36831,2.802325,2.802325,0,0,0,2.802325,1171.578,29.88161,0,0,32.83143,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1038231,3.082558,26.26514,0,351.5897
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,17.03424,64.73724,58.9488,0,0,0,0,0,0,0,17.03424,0,0,17.03424,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038231,0,13.62739,0,335.7924
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.762542,58.23526,57.33791,31.34791,31.34791,0,0,0,31.34791,8.812524,0,3.552714E-15,0,2.762542,32.9978,31.34791,0,0,0,318.7582,0,30.23526,-30.23526,388.1301,92.41174,0.1038231,34.4827,2.210034,0,321.5208
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,56.06261,56.06261,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.59473,288.523,0,11.5653,-11.5653,375.9392,89.50915,0.1038231,12.08574,0,0,288.523
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,54.22518,54.22518,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.44507,276.9577,0,2.970436,-2.970436,372.8081,88.76365,0.1038231,3.104105,0,0,276.9577
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,52.24512,52.24512,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.74556,273.9872,0,58.57128,-58.57128,311.0685,74.06378,0.1038231,61.20699,0,0,273.9872
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,50.12243,50.12243,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.8248,215.416,0,50.42124,-50.42124,257.9199,61.40937,0.1038231,52.69019,0,0,215.416
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,48.61221,48.61221,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.8484,164.9947,0,4.752954,-4.752954,252.9098,60.2165,0.1038231,4.966837,0,0,164.9947
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,47.50471,47.50471,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.1294,160.2418,0,22.50924,-22.50924,229.183,54.56727,0.1038231,23.52216,0,0,160.2418
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,46.34688,46.34688,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.1397,137.7325,0,18.16171,-18.16171,210.0389,50.00915,0.1038231,18.97899,0,0,137.7325
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,45.3988,45.3988,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.3194,119.5708,0,21.66639,-21.66639,187.2005,44.57145,0.1038231,22.64138,0,0,119.5708
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,44.57657,44.57657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.3931,97.90441,0,0,0,187.2005,44.57145,0.1038231,0,0,0,97.90441
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,43.74595,43.74595,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.3931,97.90441,0,14.47002,-14.47002,171.9477,40.93986,0.1038231,15.12117,0,0,97.90441
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,43.18382,43.18382,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.4709,83.43439,0,22.16633,-22.16633,148.5824,35.37669,0.1038231,23.16382,0,0,83.43439
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.54019,43.74096,42.99084,3.687489,3.687489,0,0,0,3.687489,68.88672,0,0,0,2.54019,3.881568,3.687489,0,0,286.1002,61.26806,0,1.341377,-1.341377,147.1684,35.04004,0.1038231,4.056238,2.032152,0,63.80825
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,19.6194,48.54643,42.57134,28.77785,28.77785,0,0,0,28.77785,68.17535,0,3.552714E-15,0,19.6194,30.29247,28.77785,0,0,287.5906,59.92668,0,10.67307,-10.67307,135.918,32.36137,0.1038231,31.65564,15.69552,0,79.54608
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,40.40178,56.71832,43.72917,91.56296,91.56296,22.86296,0,8.052328,91.56296,44.12459,0,0,0,40.40178,72.31579,68.7,0,0,299.4496,49.25361,0,31.91401,-31.91401,102.2777,24.35179,0.1038231,100.7193,32.32142,81,89.65539
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,49.13036,63.18844,46.6741,25.0843,25.0843,0,-1,0,25.0843,195.861,0,0,1.785341,49.13036,26.40453,25.0843,0,0,334.9096,17.3396,22.72584,0,22.72584,123.8373,29.48502,0.1037729,27.59273,39.30429,0,66.46996
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,71.32124,75.41739,49.22469,11.81795,11.81795,0,0,0,11.81795,603.4991,0,0,0,71.32124,12.43995,11.81795,0,0,312.1837,37.79285,58.88129,0,58.88129,179.697,42.78492,0.1036432,12.99975,57.05699,0,109.1141
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,77.84307,81.78909,51.77527,41.83484,41.83484,0,0,0,41.83484,186.0724,0,0,0,77.84307,44.03667,41.83484,0,0,253.3025,90.78601,33.80641,0,33.80641,211.7686,50.42099,0.1035688,46.01832,62.27446,0,168.6291
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,77.84982,84.82375,54.08255,32.8859,32.8859,0,0,0,32.8859,236.7271,0,0,0,77.84982,34.61673,32.8859,0,0,219.496,121.2118,43.23308,0,43.23308,252.7831,60.18633,0.1034739,36.17449,62.27985,0,199.0616
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,64.64973,81.27623,56.44855,21.3023,21.3023,0,0,0,21.3023,303.487,0,0,0,64.64973,22.42348,21.3023,0,0,176.263,160.1216,42.22625,0,42.22625,292.8424,69.72425,0.1033813,23.43253,51.71978,0,224.7713
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,53.76215,78.04897,57.90843,0,0,0,-1,0,0,0,0,0,0,53.76215,0,0,0,0,134.0367,198.1252,53.76215,0,53.76215,343.8457,81.86786,0.1032637,0,43.00972,0,251.8873
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,35.69669,71.23031,58.52091,13.38198,13.38198,0,0,0,13.38198,266.7519,0,0,0,35.69669,14.0863,13.38198,0,0,80.27458,246.5111,21.6104,0,21.6104,364.3471,86.74914,0.1032165,14.72018,28.55735,0,282.2078
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,19.06352,65.75028,59.22568,0,0,0,0,0,0,0,0,0,0,19.06352,0,0,0,0,58.66418,265.9604,19.06352,0,19.06352,382.4323,91.05514,0.1031749,0,15.25082,0,285.024
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,16.66396,64.45762,58.80617,39.30198,39.30198,0,0,0,39.30198,42.39979,0,0,0,16.66396,41.3705,39.30198,0,0,39.60066,283.1176,0,24.70654,-24.70654,356.3894,84.85444,0.1031749,43.23217,13.33117,0,299.7816
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.782229,58.14883,57.24562,27.41419,27.41419,0,0,0,27.41419,10.14886,0,3.552714E-15,0,2.782229,28.85704,27.41419,0,0,67.05238,258.4111,0,26.07481,-26.07481,328.9041,78.31034,0.1031749,30.15561,2.225783,0,261.1933
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,55.97032,55.97032,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,96.02439,232.3363,0,19.10589,-19.10589,308.7647,73.51527,0.1031749,19.96565,0,0,232.3363
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,54.08255,54.08255,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,117.2532,213.2304,0,23.18859,-23.18859,284.3218,67.69553,0.1031749,24.23207,0,0,213.2304
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,52.10249,52.10249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.0183,190.0418,0,0,0,284.3218,67.69553,0.1031749,0,0,0,190.0418
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,50.03013,50.03013,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,143.0183,190.0418,0,9.817777,-9.817777,273.973,65.23153,0.1031749,10.25958,0,0,190.0418
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,48.56187,48.56187,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,153.9269,180.224,0,26.50905,-26.50905,246.03,58.57845,0.1031749,27.70196,0,0,180.224
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,47.42921,47.42921,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,183.3814,153.715,0,3.786291,-3.786291,242.0389,57.62819,0.1031749,3.956674,0,0,153.715
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,46.27137,46.27137,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,187.5884,149.9287,0,1.32315,-1.32315,240.6441,57.29611,0.1031749,1.382691,0,0,149.9287
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.0585,148.6055,0,0,0,240.6441,57.29611,0.1031749,0,0,0,148.6055
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,44.52623,44.52623,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,189.0585,148.6055,0,3.902272,-3.902272,236.5308,56.31674,0.1031749,4.077874,0,0,148.6055
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,43.72917,43.72917,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,193.3944,144.7033,0,42.74728,-42.74728,191.4712,45.58829,0.1031749,44.67091,0,0,144.7033
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,43.15865,43.15865,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,240.8914,101.956,0,37.85051,-37.85051,151.5733,36.0888,0.1031749,39.55378,0,0,101.956
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.497978,43.68628,42.94889,0,0,0,0,0,0,0,0,0,0,2.497978,0,0,0,0,282.9475,64.10547,2.497978,0,2.497978,153.9431,36.65303,0.1031695,0,1.998383,0,66.60345
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.89256,47.9752,42.54617,1.865026,1.865026,0,0,0,1.865026,959.3731,0,0,0,17.89256,1.963185,1.865026,0,0,280.4495,66.35365,15.92937,0,15.92937,169.055,40.25111,0.1031348,2.051528,14.31404,0,84.24621
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,29.50917,52.92812,43.67883,25.58525,25.58525,0,0,0,25.58525,115.3366,0,0,0,29.50917,26.93185,25.58525,0,0,264.5201,80.69009,2.577323,0,2.577323,171.5,40.83326,0.1031291,28.14378,23.60734,0,110.1993
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,21.21804,53.24641,46.58181,7.869503,7.869503,0,-1,0,7.869503,269.6236,0,0,0,21.21804,8.283688,7.869503,0,0,261.9428,83.00967,12.93435,0,12.93435,183.7706,43.75483,0.103101,8.656454,16.97443,0,104.2277
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,38.99615,62.08986,49.08205,36.25695,36.25695,0,0,0,36.25695,107.555,0,0,0,38.99615,38.16521,36.25695,0,0,249.0085,94.65059,0.8309392,0,0.8309392,184.5589,43.94252,0.1030991,39.88264,31.19692,0,133.6467
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,30.64805,61.78373,51.5823,36.84122,36.84122,0,0,0,36.84122,83.18954,0,0,0,30.64805,38.78024,36.84122,0,0,248.1776,95.39844,0,8.132192,-8.132192,175.9869,41.90155,0.1030991,40.52535,24.51844,0,126.0465
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,48.52891,71.16829,53.89797,11.60503,11.60503,0,0,0,11.60503,418.1714,0,0,0,48.52891,12.21582,11.60503,0,0,257.2133,87.26624,36.31309,0,36.31309,210.4365,50.10382,0.1030201,12.76553,38.82313,0,135.7952
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,51.26147,75.02631,56.25558,25.82746,25.82746,0,0,0,25.82746,198.4767,0,0,0,51.26147,27.18679,25.82746,0,0,220.9002,119.948,24.07468,0,24.07468,233.2757,55.54173,0.1029678,28.4102,41.00918,0,171.2095
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,38.19566,71.32391,57.71546,72.02248,68.7,0,-1,0,68.7,55.59776,0,3.322481,10.52473,38.19566,72.31579,68.7,0,0,196.8255,141.6152,0,34.12013,-34.12013,197.31,46.97847,0.1029678,79.22473,30.55653,0,179.8109
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,12.39199,62.52436,58.37828,25.60353,25.60353,0,0,0,25.60353,48.39954,0,0,0,12.39199,26.95109,25.60353,0,0,234.7368,107.4951,0,14.55909,-14.55909,181.9633,43.32452,0.1029678,28.16389,9.913595,0,119.8871
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,19.16436,65.63689,59.08305,0,0,0,0,0,0,0,0,0,0,19.16436,0,0,0,0,250.9136,92.93601,19.16436,0,19.16436,200.1442,47.65329,0.1029262,0,15.33148,0,112.1004
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.0944,63.06108,58.66354,27.02122,27.02122,0,0,0,27.02122,48.45967,0,3.552714E-15,0,13.0944,28.44339,27.02122,0,0,231.7492,110.1839,0,15.34899,-15.34899,183.965,43.80109,0.1029262,29.72334,10.47552,0,123.2783
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.130372,57.46825,57.10299,0,0,0,0,0,0,0,0,0,0,1.130372,0,0,0,0,248.8036,94.83494,1.130372,0,1.130372,185.0373,44.05642,0.1029237,0,0.9042974,0,95.96531
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,55.82769,55.82769,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,247.6733,95.85227,0,65.28475,-65.28475,116.2212,27.67165,0.1029237,68.22256,0,0,95.85227
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,53.93992,53.93992,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,320.2119,30.56752,0,12.8878,-12.8878,102.6362,24.43715,0.1029237,13.46775,0,0,30.56752
