Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,62.5397,69.9904,47.92422,16.51638,16.51638,0,0,0,16.51638,378.6525,0,0,0,62.5397,17.38567,16.51638,0,0,97.95726,230.5967,45.15403,0,45.15403,369.9073,88.07299,0.106502,18.16802,50.03175,0,293.1364
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,63.73125,73.24424,50.21472,59.51528,59.51528,0,0,0,59.51528,107.0838,0,0,0,63.73125,62.64766,59.51528,0,0,52.80323,271.2353,1.083582,0,1.083582,370.9353,88.31775,0.1064997,65.46681,50.985,0,334.9666
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,63.13472,75.71872,52.48004,0,0,0,0,0,0,0,11.41508,0,0,63.13472,0,0,0,0,51.71965,272.2105,51.71965,0,51.71965,420.0009,100,0.1063902,0,50.50778,0,335.3453
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,45.4622,70.89165,54.74537,0,0,0,0,0,0,0,45.4622,0,0,45.4622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063902,0,36.36976,0,364.2204
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,53.96592,76.13068,56.20525,22.69546,22.69546,0,-1,0,22.69546,237.7829,30.07597,0,0,53.96592,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1063902,24.965,43.17274,0,372.7242
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,39.67639,71.02336,56.9184,5.10947,5.10947,0,0,0,5.10947,776.5265,34.298,0,0,39.67639,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1063902,5.620417,31.74111,0,358.4346
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,32.95364,69.2374,57.67351,49.78963,49.78963,0,0,0,49.78963,66.18575,0,7.105427E-15,0,32.95364,52.41014,49.78963,0,0,0,318.7582,0,19.4565,-19.4565,399.4919,95.11693,0.1063902,54.7686,26.36292,0,351.7119
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,19.26822,63.74774,57.24562,2.087392,2.087392,0,0,0,2.087392,923.0763,0,0,0,19.26822,2.197254,2.087392,0,0,21.61833,299.3017,17.07096,0,17.07096,415.6868,98.97285,0.1063542,2.296131,15.41457,0,318.5699
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.119145,56.64542,55.64311,55.18817,55.18817,0,0,0,55.18817,5.651836,0,7.105427E-15,0,3.119145,58.09281,55.18817,0,0,4.547366,314.6656,0,54.97366,-54.97366,357.7395,85.1759,0.1063542,60.70698,2.495316,0,317.7847
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,54.27552,54.27552,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,65.62921,259.6919,0,46.23974,-46.23974,308.9985,73.57093,0.1063542,48.32053,0,0,259.6919
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,52.48004,52.48004,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,117.0067,213.4522,0,1.479528,-1.479528,307.439,73.19961,0.1063542,1.546106,0,0,213.4522
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,50.68456,50.68456,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,118.6506,211.9727,0,24.24404,-24.24404,281.8835,67.11499,0.1063542,25.33503,0,0,211.9727
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,48.84713,48.84713,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,145.5885,187.7286,0,17.64251,-17.64251,263.2867,62.68718,0.1063542,18.43642,0,0,187.7286
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,47.57183,47.57183,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,165.1912,170.0861,0,22.73406,-22.73406,239.3229,56.98152,0.1063542,23.7571,0,0,170.0861
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,46.55664,46.55664,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,190.4513,147.3521,0,11.4511,-11.4511,227.2523,54.10759,0.1063542,11.9664,0,0,147.3521
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,45.44914,45.44914,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,203.1748,135.901,0,36.88353,-36.88353,188.3737,44.85079,0.1063542,38.54329,0,0,135.901
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,44.61852,44.61852,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,244.1565,99.01741,0,10.74278,-10.74278,177.0498,42.15463,0.1063542,11.22621,0,0,99.01741
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,43.86341,43.86341,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,256.0929,88.27464,0,4.314116,-4.314116,172.5023,41.0719,0.1063542,4.508251,0,0,88.27464
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,43.15865,43.15865,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,260.8864,83.96052,0,27.71884,-27.71884,143.2841,34.1152,0.1063542,28.96618,0,0,83.96052
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,42.59651,42.59651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.6851,56.24168,0,0,0,143.2841,34.1152,0.1063542,0,0,0,56.24168
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.531018,42.55918,42.40354,23.38757,23.38757,0,0,0,23.38757,2.270514,0,3.552714E-15,0,0.531018,24.6185,23.38757,0,0,291.6851,56.24168,0,24.08748,-24.08748,117.8937,28.06987,0.1063542,25.72633,0.4248144,0,56.7727
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,19.03943,47.77017,42.00081,0.5204648,0.5204648,0,0,0,0.5204648,3658.158,0,0,0,19.03943,0.5478576,0.5204648,0,0,318.4489,32.1542,18.49157,0,18.49157,135.4363,32.24668,0.1063151,0.5725113,15.23154,0,51.19363
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,30.22722,52.48793,43.04118,31.22415,31.22415,0,0,0,31.22415,96.80716,0,0,0,30.22722,32.86753,31.22415,0,0,299.9573,48.79661,0,2.640313,-2.640313,132.6532,31.58403,0.1063151,34.34657,24.18177,0,79.02383
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,48.01786,61.52053,45.5666,0,0,0,-1,0,0,0,0,0,0,48.01786,0,0,0,0,302.891,46.1563,48.01786,0,48.01786,178.2069,42.43013,0.1062139,0,38.41429,0,94.17416
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,64.7599,70.78967,47.80676,0.6684185,0.6684185,0,0,0,0.6684185,9688.527,0,0,0,64.7599,0.7035984,0.6684185,0,0,254.8732,89.37238,64.0563,0,64.0563,238.9761,56.89895,0.1060791,0.7352603,51.80792,0,154.1323
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,62.12553,72.37833,50.07209,58.68943,58.68943,0,0,0,58.68943,105.8547,0,0,0,62.12553,61.77835,58.68943,0,0,190.8169,147.023,0.3471786,0,0.3471786,239.3054,56.97737,0.1060784,64.55838,49.70042,0,209.1486
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,65.06454,76.35009,52.28707,0,0,0,0,0,0,0,0,0,0,65.06454,0,0,0,0,190.4697,147.3355,65.06454,0,65.06454,301.0311,71.67392,0.1059418,0,52.05164,0,212.4001
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,58.94738,76.41392,54.60274,0,0,0,0,0,0,0,0,0,0,58.94738,0,0,0,0,125.4051,205.8936,58.94738,0,58.94738,356.9535,84.98875,0.1058185,0,47.1579,0,264.841
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,58.06913,77.72039,56.02066,17.26737,17.26737,0,-1,0,17.26737,336.2939,0,0,0,58.06913,18.17618,17.26737,0,0,66.45776,258.9462,39.89294,0,39.89294,394.7992,93.99963,0.1057351,18.99411,46.4553,0,317.0154
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,55.73339,77.52078,56.72543,50.40608,50.40608,0,0,0,50.40608,110.5688,0,0,0,55.73339,53.05903,50.40608,0,0,26.56482,294.8499,2.674362,0,2.674362,397.3364,94.60371,0.1057295,55.44669,44.58672,0,350.5833
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,38.85482,71.37984,57.53088,32.71857,32.71857,0,0,0,32.71857,118.7546,0,0,0,38.85482,34.4406,32.71857,0,0,23.89046,297.2568,4.414214,0,4.414214,401.524,95.60078,0.1057203,35.99043,31.08385,0,336.1116
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,18.93531,63.53351,57.15332,18.58916,18.58916,0,0,0,18.58916,101.8621,0,0,0,18.93531,19.56753,18.58916,0,0,19.47625,301.2296,0,0.6322196,-0.6322196,400.8576,95.4421,0.1057203,20.44807,15.14825,0,320.1649
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.103916,56.49689,55.50048,0,0,0,0,0,0,0,0,0,0,3.103916,0,0,0,0,20.17871,300.5974,3.103916,0,3.103916,403.8023,96.1432,0.1057138,0,2.483133,0,303.7013
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,54.17484,54.17484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0748,303.3909,0,0,0,403.8023,96.1432,0.1057138,0,0,0,303.3909
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,52.33741,52.33741,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,17.0748,303.3909,0,16.73767,-16.73767,386.1592,91.94248,0.1057138,17.49087,0,0,303.3909
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,50.59227,50.59227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.67221,286.6532,0,0,0,386.1592,91.94248,0.1057138,0,0,0,286.6532
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,48.75484,48.75484,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,35.67221,286.6532,0,18.71873,-18.71873,366.4279,87.24458,0.1057138,19.56107,0,0,286.6532
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,47.47955,47.47955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.47079,267.9345,0,0,0,366.4279,87.24458,0.1057138,0,0,0,267.9345
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,46.48951,46.48951,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,56.47079,267.9345,0,39.98061,-39.98061,324.2847,77.21049,0.1057138,41.77973,0,0,267.9345
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,45.35685,45.35685,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,100.8937,227.9539,0,27.46455,-27.46455,295.3345,70.3176,0.1057138,28.70046,0,0,227.9539
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.4099,200.4893,0,0,0,295.3345,70.3176,0.1057138,0,0,0,200.4893
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,43.7963,43.7963,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,131.4099,200.4893,0,32.56599,-32.56599,261.0069,62.14438,0.1057138,34.03146,0,0,200.4893
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.5943,167.9234,0,0,0,261.0069,62.14438,0.1057138,0,0,0,167.9234
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,42.521,42.521,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,167.5943,167.9234,0,35.51581,-35.51581,223.57,53.23084,0.1057138,37.11402,0,0,167.9234
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3510396,42.43923,42.33642,3.133579,3.133579,0,0,0,3.133579,11.20251,0,4.440892E-16,0,0.3510396,3.298504,3.133579,0,0,207.0563,132.4075,0,2.947465,-2.947465,220.4631,52.4911,0.1057138,3.446937,0.2808316,0,132.7586
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,21.58467,48.50556,41.93369,38.85018,38.85018,0,0,0,38.85018,55.55875,0,7.105427E-15,0,21.58467,40.89492,38.85018,0,0,210.3313,129.4601,0,19.31025,-19.31025,200.1083,47.64474,0.1057138,42.7352,17.26774,0,151.0448
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,43.84756,57.1083,42.97406,45.64631,45.64631,0,0,0,45.64631,96.05939,0,0,0,43.84756,48.04874,45.64631,0,0,231.7871,110.1498,0,4.20118,-4.20118,195.6799,46.59035,0.1057138,50.21093,35.07805,0,153.9974
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,59.43369,65.82691,45.47431,14.46795,14.46795,0,-1,0,14.46795,410.7956,0,0,0,59.43369,15.22942,14.46795,0,0,236.4551,105.9487,44.20427,0,44.20427,237.6157,56.57505,0.1056217,15.91474,47.54695,0,165.3823
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,73.53513,74.48166,47.66413,49.0041,49.0041,0,0,0,49.0041,150.0591,0,0,0,73.53513,51.58327,49.0041,0,0,192.2508,145.7325,21.95186,0,21.95186,258.4411,61.53347,0.105576,53.90451,58.8281,0,219.2676
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,75.35198,78.18792,49.92945,48.01551,48.01551,0,0,0,48.01551,156.9326,0,0,0,75.35198,50.54265,48.01551,0,0,170.299,165.4892,24.80934,0,24.80934,281.9773,67.13731,0.1055244,52.81707,60.28159,0,240.8412
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,79.68015,83.27656,52.19478,23.15248,23.15248,0,0,0,23.15248,344.1538,0,0,0,79.68015,24.37104,23.15248,0,0,145.4896,187.8176,55.30912,0,55.30912,334.4481,79.63034,0.1054095,25.46773,63.74412,0,267.4977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,74.94806,83.82176,54.46011,10.26291,10.26291,0,0,0,10.26291,730.2805,0,0,0,74.94806,10.80307,10.26291,0,0,90.1805,237.5958,64.14499,0,64.14499,395.3014,94.11919,0.1052766,11.28921,59.95845,0,312.5438
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,61.33202,79.08775,55.92837,58.89806,58.89806,0,-1,0,58.89806,104.1325,0,7.105427E-15,0,61.33202,61.99795,58.89806,0,0,26.03551,295.3263,0,0.6659266,-0.6659266,394.5995,93.95206,0.1052766,64.78786,49.06562,0,356.6583
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,52.18532,75.86227,56.63314,36.25451,36.25451,0,0,0,36.25451,143.9416,0,0,0,52.18532,38.16264,36.25451,0,0,26.77542,294.6603,14.02268,0,14.02268,407.9025,97.11945,0.1052475,39.87996,41.74826,0,346.8457
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,34.94345,69.74599,57.43859,29.34726,29.34726,0,0,0,29.34726,119.0689,0,0,0,34.94345,30.89185,29.34726,0,0,12.75274,307.2808,4.051602,0,4.051602,411.7462,98.03461,0.1052392,32.28198,27.95476,0,342.2242
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,19.56785,63.66021,57.06103,2.954868,2.954868,0,0,0,2.954868,662.2241,7.75632,0,0,19.56785,3.110387,2.954868,0,0,8.701138,310.9272,8.701138,0,8.701138,420.0009,100,0.1052212,3.250355,15.65428,0,330.4951
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.952158,56.35497,55.40818,46.2164,46.2164,0,0,0,46.2164,6.387686,0,0,0,2.952158,48.64884,46.2164,0,0,0,318.7582,0,45.69668,-45.69668,371.8323,88.53133,0.1052212,50.83804,2.361727,0,321.7104
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,54.08255,54.08255,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.77409,273.0616,0,8.17062,-8.17062,363.2197,86.48071,0.1052212,8.538298,0,0,273.0616
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,52.24512,52.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.85256,264.8909,0,0,0,363.2197,86.48071,0.1052212,0,0,0,264.8909
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,50.44964,50.44964,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.85256,264.8909,0,51.05393,-51.05393,309.4041,73.66751,0.1052212,53.35135,0,0,264.8909
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,48.65416,48.65416,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.5791,213.837,0,7.360912,-7.360912,301.6451,71.82011,0.1052212,7.692153,0,0,213.837
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,47.37886,47.37886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.7579,206.4761,0,0,0,301.6451,71.82011,0.1052212,0,0,0,206.4761
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,46.38883,46.38883,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.7579,206.4761,0,22.85011,-22.85011,277.5589,66.08533,0.1052212,23.87836,0,0,206.4761
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,45.28134,45.28134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.1469,183.626,0,0,0,277.5589,66.08533,0.1052212,0,0,0,183.626
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,44.48428,44.48428,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,150.1469,183.626,0,15.21684,-15.21684,261.519,62.2663,0.1052212,15.9016,0,0,183.626
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,43.72917,43.72917,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,167.0546,168.4091,0,14.8895,-14.8895,245.8241,58.52942,0.1052212,15.55953,0,0,168.4091
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.04118,43.04118,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.5984,153.5196,0,18.66656,-18.66656,226.1478,53.8446,0.1052212,19.50656,0,0,153.5196
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,42.45388,42.45388,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.3391,134.8531,0,29.83374,-29.83374,194.7003,46.35711,0.1052212,31.17626,0,0,134.8531
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3718486,42.36976,42.26091,0,0,0,0,0,0,0,0,0,0,0.3718486,0,0,0,0,237.4877,105.0193,0.3718486,0,0.3718486,195.053,46.4411,0.1052204,0,0.2974788,0,105.3912
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,21.37187,48.35907,41.85818,33.19507,33.19507,0,0,0,33.19507,64.38265,0,7.105427E-15,0,21.37187,34.94218,33.19507,0,0,237.1158,105.354,0,13.57031,-13.57031,180.7487,43.03531,0.1052204,36.51458,17.09749,0,126.7259
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,36.15796,54.3388,42.89856,30.26445,30.26445,0,0,0,30.26445,119.4734,0,0,0,36.15796,31.85731,30.26445,0,0,252.1939,91.78368,4.30065,0,4.30065,184.8286,44.00673,0.1052115,33.29089,28.92637,0,127.9416
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,57.4619,64.92587,45.37363,26.17859,26.17859,0,-1,0,26.17859,219.4996,0,0,0,57.4619,27.55642,26.17859,0,0,247.8933,95.65427,29.90548,0,29.90548,213.1994,50.76167,0.1051497,28.79646,45.96952,0,153.1162
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,66.46797,71.20795,47.54667,14.81871,14.81871,0,0,0,14.81871,448.5408,0,0,0,66.46797,15.59865,14.81871,0,0,217.9878,122.5692,50.86933,0,50.86933,261.4583,62.25186,0.1050448,16.30058,53.17438,0,189.0372
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,62.64986,72.26209,49.78682,12.25661,12.25661,0,0,0,12.25661,511.1519,0,0,0,62.64986,12.90169,12.25661,0,0,167.1185,168.3516,49.74817,0,49.74817,308.6536,73.4888,0.1049424,13.48227,50.11989,0,231.0014
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,75.78813,81.06853,52.0102,17.69934,17.69934,0,0,0,17.69934,428.1976,0,0,0,75.78813,18.63088,17.69934,0,0,117.3703,213.125,57.15725,0,57.15725,362.8777,86.39928,0.104825,19.46927,60.63051,0,288.9131
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,69.95087,81.10291,54.27552,16.73492,16.73492,0,0,0,16.73492,417.9935,0,0,0,69.95087,17.6157,16.73492,0,0,60.21305,264.5665,52.33516,0,52.33516,412.5272,98.22057,0.1047177,18.40841,55.96069,0,334.5173
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,65.99944,81.03378,55.7354,33.9476,33.9476,0,-1,0,33.9476,194.4156,22.38724,0,0,65.99944,35.73431,33.9476,0,0,7.877893,311.6681,7.877893,0,7.877893,420.0009,100,0.1047016,37.34236,52.79956,0,377.6676
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,47.0062,73.46181,56.44855,41.69952,41.69952,0,0,0,41.69952,112.726,3.111966,0,0,47.0062,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.1047016,45.86947,37.60496,0,365.7644
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,33.80931,69.09781,57.24562,23.9248,23.9248,0,0,0,23.9248,141.3149,8.625315,0,0,33.80931,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.1047016,26.31728,27.04745,0,352.5675
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,18.8279,63.19713,56.86806,49.03842,49.03842,0,0,0,49.03842,38.39418,0,0,0,18.8279,51.61939,49.03842,0,0,0,318.7582,0,32.79149,-32.79149,385.4356,91.7702,0.1047016,53.94226,15.06232,0,337.5861
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.241456,56.25407,55.21521,1.432568,1.432568,0,0,0,1.432568,226.2689,0,0,0,3.241456,1.507966,1.432568,0,0,36.43499,285.9667,1.73349,0,1.73349,387.0801,92.16174,0.1046981,1.575824,2.593165,0,289.2082
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,53.84763,53.84763,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,34.7015,287.5269,0,41.26004,-41.26004,343.5882,81.80655,0.1046981,43.11674,0,0,287.5269
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,52.05215,52.05215,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,80.54599,246.2668,0,7.826935,-7.826935,335.3379,79.84219,0.1046981,8.179147,0,0,246.2668
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,50.30701,50.30701,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,89.24258,238.4399,0,9.490071,-9.490071,325.3345,77.46043,0.1046981,9.917125,0,0,238.4399
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,48.51153,48.51153,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,99.78711,228.9498,0,44.93093,-44.93093,277.9731,66.18394,0.1046981,46.95282,0,0,228.9498
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,47.2614,47.2614,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,149.7104,184.0189,0,33.49865,-33.49865,242.6624,57.77666,0.1046981,35.00608,0,0,184.0189
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,46.27137,46.27137,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,186.9311,150.5202,0,51.07296,-51.07296,188.8268,44.95868,0.1046981,53.37124,0,0,150.5202
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,45.18905,45.18905,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,243.6788,99.44729,0,53.0845,-53.0845,132.8708,31.63585,0.1046981,55.4733,0,0,99.44729
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.6616,46.36279,0,0,0,132.8708,31.63585,0.1046981,0,0,0,46.36279
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,43.60332,43.60332,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,302.6616,46.36279,0,24.50459,-24.50459,107.0407,25.48584,0.1046981,25.6073,0,0,46.36279
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.92373,42.92373,39.4227,20.76529,0,-1,0,20.76529,0,0,18.65741,22.59968,0,21.8582,20.76529,0,0,329.8889,21.8582,0,21.8582,-21.8582,84.00017,20,0.1046981,43.36497,0,0,21.8582
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,42.3532,42.3532,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1048839,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.236699,42.80001,42.14344,28.33198,28.33198,81,0,22.761,28.33198,7.894609,0,0,0,2.236699,0,0,52.66802,50.03462,285.4758,61.83,52.27132,0,52.27132,198.7636,47.32458,0.1050774,31.16518,1.789359,81,64.0667
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.76577,45.27439,41.76589,17.76325,17.76325,81,0,22.761,17.76325,66.23659,0,0,0,11.76577,0,0,63.23675,60.07491,233.2045,108.8742,71.84068,0,71.84068,266.9177,63.5517,0.105263,19.53958,9.412617,81,120.64
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,19.4302,48.70465,42.78109,37.39535,37.39535,81,0,22.761,37.39535,51.95887,0,0,0,19.4302,0,0,43.60465,41.42442,161.3638,173.5308,60.85462,0,60.85462,324.6494,77.29733,0.1054706,41.13489,15.54416,81,192.961
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,23.71648,52.65982,45.23939,14.17144,14.17144,0,-1,0,14.17144,167.354,0,0,0,23.71648,14.91731,14.17144,0,0,100.5092,228.3,8.799171,0,8.799171,332.9971,79.28486,0.1054526,15.58859,18.97318,0,252.0164
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,29.7715,56.96647,47.37886,14.70118,14.70118,0,0,0,14.70118,202.5109,0,0,0,29.7715,15.47493,14.70118,0,0,91.71002,236.2192,14.29657,0,14.29657,346.56,82.51412,0.1054232,16.1713,23.8172,0,265.9907
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,52.09793,67.68024,49.60224,21.73722,21.73722,0,0,0,21.73722,239.6716,0,0,0,52.09793,22.88128,21.73722,0,0,77.41344,249.0861,29.21665,0,29.21665,374.2773,89.11347,0.1053634,23.91094,41.67835,0,301.1841
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,61.29134,74.10736,51.81723,0,0,0,0,0,0,0,13.09454,0,0,61.29134,0,0,0,0,48.1968,275.3811,48.1968,0,48.1968,420.0009,100,0.1052648,0,49.03307,0,336.6725
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,56.97287,74.92957,54.08255,15.07611,15.07611,0,0,0,15.07611,377.9017,41.10328,0,0,56.97287,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.1052648,16.58372,45.5783,0,375.7311
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,61.43079,78.67421,55.55082,16.97919,16.97919,0,-1,0,16.97919,361.8005,43.55796,0,0,61.43079,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1052648,18.67711,49.14463,0,380.189
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,53.16645,75.84348,56.25558,0,0,0,0,0,0,0,53.16645,0,0,53.16645,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052648,0,42.53316,0,371.9247
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,26.26064,66.06927,57.06103,41.16256,41.16256,0,0,0,41.16256,63.79737,0,0,0,26.26064,43.32901,41.16256,0,0,0,318.7582,0,17.06838,-17.06838,402.0092,95.71629,0.1052648,45.27882,21.00851,0,345.0189
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.95237,61.65608,56.68348,8.091702,8.091702,0,0,0,8.091702,184.7865,0,0,0,14.95237,8.517582,8.091702,0,0,18.96487,301.6898,6.434791,0,6.434791,408.1138,97.16975,0.1052516,8.900873,11.9619,0,316.6422
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.275936,55.75761,55.03063,50.45693,50.45693,0,0,0,50.45693,4.510652,0,7.105427E-15,0,2.275936,53.11256,50.45693,0,0,12.53008,307.4812,0,50.83662,-50.83662,354.5273,84.41109,0.1052516,55.50262,1.820749,0,309.7571
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,53.66304,53.66304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.01521,256.6445,0,0,0,354.5273,84.41109,0.1052516,0,0,0,256.6445
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,51.86757,51.86757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.01521,256.6445,0,0,0,354.5273,84.41109,0.1052516,0,0,0,256.6445
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,50.12243,50.12243,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,69.01521,256.6445,0,29.35612,-29.35612,323.5832,77.04346,0.1052516,30.67715,0,0,256.6445
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,48.37729,48.37729,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,101.6331,227.2884,0,10.42627,-10.42627,312.5929,74.42674,0.1052516,10.89545,0,0,227.2884
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,47.14394,47.14394,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,113.2179,216.8622,0,8.464769,-8.464769,303.6703,72.30231,0.1052516,8.845683,0,0,216.8622
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,46.17908,46.17908,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,122.6232,208.3974,0,5.418626,-5.418626,297.9586,70.94238,0.1052516,5.662464,0,0,208.3974
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,45.09676,45.09676,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,128.6439,202.9787,0,23.65157,-23.65157,273.0276,65.00645,0.1052516,24.71589,0,0,202.9787
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,44.29131,44.29131,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,154.9234,179.3272,0,19.7906,-19.7906,252.1665,60.03952,0.1052516,20.68117,0,0,179.3272
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,43.5362,43.5362,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,176.9129,159.5366,0,31.76066,-31.76066,218.6878,52.06842,0.1052516,33.18989,0,0,159.5366
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,42.84821,42.84821,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,212.2026,127.7759,0,33.68534,-33.68534,183.1804,43.61428,0.1052516,35.20118,0,0,127.7759
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,42.28608,42.28608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,249.6307,94.09058,0,0,0,183.1804,43.61428,0.1052516,0,0,0,94.09058
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5252833,42.22996,42.07632,32.44965,32.44965,0,0,0,32.44965,1.618764,0,7.105427E-15,0,0.5252833,34.15752,32.44965,0,0,249.6307,94.09058,0,33.63224,-33.63224,147.7289,35.17347,0.1052516,35.69461,0.4202266,0,94.61587
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.189968,42.02119,41.6736,1.909339,1.909339,0,0,0,1.909339,62.32355,0,0,0,1.189968,2.009831,1.909339,0,0,286.9999,60.45834,0,0.8198628,-0.8198628,146.8647,34.9677,0.1052516,2.100273,0.9519746,0,61.64831
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.328565,43.96886,42.6888,32.77493,32.77493,0,0,0,32.77493,13.20694,0,7.105427E-15,0,4.328565,34.49992,32.77493,0,0,287.9108,59.63848,0,30.17136,-30.17136,115.0612,27.39548,0.1052516,36.05242,3.462852,0,63.96705
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.898023,46.28345,45.11354,55.97505,31.69689,0,-1,0,31.69689,12.29781,0,24.27816,32.83817,3.898023,33.36514,31.69689,0,0,321.4346,29.46712,0,29.46712,-29.46712,84.00017,20,0.1052516,61.57256,3.118418,0,33.36514
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.785357,49.32155,47.24462,55.43152,55.43152,81,0,22.761,55.43152,12.24097,0,0,0,6.785357,0,0,25.56848,24.29005,354.1758,0,31.07541,0,31.07541,113.4809,27.01921,0.1053628,60.97467,5.428285,81,6.785357
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,17.12969,54.89977,49.45961,27.28235,27.28235,81,0,22.761,27.28235,62.78669,0,0,0,17.12969,0,0,53.71764,51.03176,323.1004,27.96787,68.16145,0,68.16145,178.1445,42.41528,0.1055545,30.01059,13.70375,81,45.09756
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,19.19811,57.8963,51.67459,28.06957,28.06957,81,0,22.761,28.06957,68.39474,-7.105427E-15,0,0,19.19811,0,0,52.93043,50.28391,254.9389,89.31317,69.48202,0,69.48202,244.0609,58.10963,0.1057431,30.87653,15.35849,81,108.5113
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.67733,58.34405,53.89797,53.97164,53.97164,81,0,22.761,53.97164,25.3417,0,0,0,13.67733,0,0,27.02836,25.67694,185.4569,151.847,39.35427,0,39.35427,281.3957,66.99884,0.1058801,59.36881,10.94186,81,165.5243
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.401692,57.42588,55.35785,27.02135,27.02135,0,-1,0,27.02135,23.69123,0,3.552714E-15,0,6.401692,28.44353,27.02135,0,0,146.1027,187.2658,0,22.04184,-22.04184,258.1616,61.46691,0.1058801,29.72349,5.121354,0,193.6675
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.06191,59.35615,56.06261,23.72716,23.72716,0,0,0,23.72716,42.40674,0,3.552714E-15,0,10.06191,24.97596,23.72716,0,0,170.5936,165.224,0,14.91404,-14.91404,242.4408,57.72388,0.1058801,26.09987,8.049531,0,175.2859
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.760721,57.48743,56.9184,19.39347,19.39347,0,0,0,19.39347,9.078938,0,3.552714E-15,0,1.760721,20.41418,19.39347,0,0,187.1647,150.31,0,18.65346,-18.65346,222.7783,53.04235,0.1058801,21.33282,1.408577,0,152.0707
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2398641,56.56754,56.49051,0,0,0,0,0,0,0,0,0,0,0.2398641,0,0,0,0,207.8908,131.6565,0.2398641,0,0.2398641,223.0059,53.09653,0.1058796,0,0.1918913,0,131.8964
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.41728,55.9812,54.888,21.87403,21.87403,0,0,0,21.87403,15.62254,0,3.552714E-15,0,3.41728,23.0253,21.87403,0,0,207.6509,131.8724,0,19.60802,-19.60802,202.3372,48.17543,0.1058796,24.06144,2.733824,0,135.2897
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,53.52041,53.52041,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,229.4376,112.2644,0,72.31579,-72.31579,126.1097,30.02605,0.1058796,87.16185,0,0,112.2644
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,51.67459,51.67459,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,309.7885,39.94857,0,27.87753,-27.87753,96.72416,23.02952,0.1058796,29.13202,0,0,39.94857
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,49.97979,49.97979,56.7039,11.46749,0,-1,0,11.46749,0,0,45.23641,50.9068,0,12.07104,11.46749,0,0,340.7635,12.07104,0,12.07104,-12.07104,84.00017,20,0.1058796,62.37429,0,0,12.07104
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,48.23465,48.23465,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058796,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,47.00131,47.00131,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058796,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,46.03645,46.03645,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058796,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.9793,44.9793,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058796,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,44.19902,44.19902,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058796,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,43.46908,43.46908,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058796,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,42.78109,42.78109,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058796,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,42.21896,42.21896,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1059772,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.860727,42.2526,42.00081,9.183542,9.183542,81,0,22.761,9.183542,9.372495,0,0,0,0.860727,0,0,71.81646,68.22563,327.596,23.92181,69.08636,0,69.08636,174.757,41.60874,0.1061655,10.1019,0.6885816,81,24.78253
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.001948,42.18346,41.59809,30.57697,30.57697,81,0,22.761,30.57697,6.54724,7.105427E-15,0,0,2.001948,0,0,50.42303,47.90187,258.5097,86.09953,49.90382,0,49.90382,222.1,52.88084,0.106347,33.63467,1.601558,81,88.10148
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.63774,47.01034,42.59651,47.11579,47.11579,81,0,22.761,47.11579,31.06758,0,0,0,14.63774,0,0,33.88421,32.19,208.6058,131.013,46.82774,0,46.82774,266.5247,63.45813,0.1065098,51.82737,11.71019,81,145.6507
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,22.5231,52.01302,44.99608,19.60749,19.60749,0,-1,0,19.60749,114.8699,0,0,0,22.5231,20.63946,19.60749,0,0,161.7781,173.1579,1.883633,0,1.883633,268.3116,63.88359,0.106506,21.56824,18.01848,0,195.681
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.54264,52.29039,47.12716,39.10238,39.10238,0,0,0,39.10238,42.30598,0,0,0,16.54264,41.1604,39.10238,0,0,159.8945,174.8532,0,24.61776,-24.61776,242.3622,57.70518,0.106506,43.01262,13.23412,0,191.3958
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,20.20776,55.77242,49.31697,30.25413,30.25413,0,0,0,30.25413,66.79338,0,0,0,20.20776,31.84645,30.25413,0,0,187.2475,150.2354,0,11.6387,-11.6387,230.094,54.78417,0.106506,33.27954,16.1662,0,170.4432
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,18.00995,57.35559,51.54035,2.114274,2.114274,0,0,0,2.114274,851.8271,0,0,0,18.00995,2.225551,2.114274,0,0,200.1794,138.5968,15.7844,0,15.7844,245.0684,58.34949,0.1064736,2.325701,14.40796,0,156.6067
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,30.29836,63.99757,53.75534,19.99297,19.99297,0,0,0,19.99297,151.5451,0,0,0,30.29836,21.04523,19.99297,0,0,184.395,152.8027,9.253131,0,9.253131,253.8467,60.43956,0.1064546,21.99226,24.23869,0,183.1011
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.595365,57.96005,55.17326,4.1193,4.1193,0,-1,0,4.1193,208.6608,0,0,0,8.595365,4.336105,4.1193,0,0,175.1419,161.1305,4.259259,0,4.259259,257.8874,61.40163,0.1064459,4.53123,6.876292,0,169.7259
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.89406,61.19736,55.92837,6.970994,6.970994,0,0,0,6.970994,228.0028,0,0,0,15.89406,7.337888,6.970994,0,0,170.8826,164.9639,8.556171,0,8.556171,266.0045,63.33427,0.1064284,7.668093,12.71525,0,180.8579
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,21.82231,64.10811,56.72543,24.91947,24.91947,0,0,0,24.91947,87.5713,0,3.552714E-15,0,21.82231,26.23102,24.91947,0,0,162.3264,172.6644,0,4.408716,-4.408716,261.3572,62.22779,0.1064284,27.41142,17.45785,0,194.4867
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.615806,59.49847,56.34788,36.81001,36.81001,0,0,0,36.81001,26.1228,0,7.105427E-15,0,9.615806,38.74738,36.81001,0,0,167.225,168.2557,0,29.13157,-29.13157,230.6499,54.91653,0.1064284,40.491,7.692645,0,177.8715
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.072427,55.67589,54.69503,23.3616,23.3616,0,0,0,23.3616,13.15161,0,3.552714E-15,0,3.072427,24.59116,23.3616,0,0,199.5934,139.1241,0,21.51873,-21.51873,207.9671,49.51589,0.1064284,25.69776,2.457941,0,142.1966
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,53.32744,53.32744,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,223.5031,117.6054,0,40.24815,-40.24815,165.5419,39.41465,0.1064284,42.05931,0,0,117.6054
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,51.54035,51.54035,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,268.2233,77.35726,0,26.29538,-26.29538,137.8241,32.8152,0.1064284,27.47867,0,0,77.35726
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,49.8875,49.8875,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,297.4404,51.06188,0,35.40997,-35.40997,100.4987,23.92822,0.1064284,37.00342,0,0,51.06188
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,48.14236,48.14236,35.93711,14.86932,0,-1,0,14.86932,0,0,21.06779,24.6615,0,15.65191,14.86932,0,0,336.7848,15.65191,0,15.65191,-15.65191,84.00017,20,0.1064284,39.53082,0,0,15.65191
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,46.90902,46.90902,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064284,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.94416,45.94416,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064284,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,44.87862,44.87862,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064284,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.10673,44.10673,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064284,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,43.3684,43.3684,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064284,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,42.71397,42.71397,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064284,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,42.14344,42.14344,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.106626,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.136665,42.55994,41.93369,24.05587,24.05587,81,0,22.761,24.05587,8.882093,0,0,0,2.136665,0,0,56.94413,54.09692,290.3098,57.47946,56.23359,0,56.23359,197.9367,47.12769,0.1068292,26.46146,1.709332,81,59.61612
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.87811,47.23156,41.53097,33.1486,33.1486,81,0,22.761,33.1486,56.94996,0,0,0,18.87811,0,0,47.8514,45.45883,234.0762,108.0897,64.33694,0,64.33694,258.9721,61.6599,0.107025,36.46346,15.10249,81,126.9678
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,35.34269,53.62501,42.49583,48.98258,48.98258,81,0,22.761,48.98258,72.1536,0,0,0,35.34269,0,0,32.01742,30.41655,169.7392,165.9929,65.75925,0,65.75925,321.3568,76.51337,0.1072173,53.88084,28.27415,81,201.3356
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,50.72127,61.78714,44.90379,8.316226,8.316226,0,-1,0,8.316226,609.9073,0,0,0,50.72127,8.753922,8.316226,0,0,103.98,225.1763,41.96735,0,41.96735,361.1705,85.99281,0.1071312,9.147848,40.57701,0,275.8975
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,49.54974,63.71862,47.00131,0,0,0,0,0,0,0,0,0,0,49.54974,0,0,0,0,62.01262,262.9469,49.54974,0,49.54974,408.1775,97.18493,0.1070296,0,39.63979,0,312.4966
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,52.50836,67.40984,49.22469,18.14606,18.14606,0,0,0,18.14606,289.3651,20.94437,0,0,52.50836,19.10112,18.14606,0,0,12.46288,307.5416,12.46288,0,12.46288,420.0009,100,0.1070041,19.96067,42.00669,0,360.05
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,40.49949,65.25201,51.43967,48.29212,48.29212,0,0,0,48.29212,83.86357,0,0,0,40.49949,50.83381,48.29212,0,0,0,318.7582,0,10.33432,-10.33432,409.1075,97.40636,0.1070041,53.12133,32.39959,0,359.2577
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,36.54271,66.21101,53.66304,30.54116,30.54116,0,0,0,30.54116,119.6507,0,0,0,36.54271,32.14859,30.54116,0,0,11.48257,308.4239,4.394117,0,4.394117,413.2762,98.39889,0.1069952,33.59528,29.23417,0,344.9666
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,21.2777,62.17428,55.07258,9.91829,9.91829,0,-1,0,9.91829,214.5299,3.74894,0,0,21.2777,10.4403,9.91829,0,0,7.088455,312.3786,7.088455,0,7.088455,420.0009,100,0.1069807,10.91012,17.02216,0,333.6563
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,18.49743,61.94986,55.78574,40.76968,40.76968,0,0,0,40.76968,45.37056,0,7.105427E-15,0,18.49743,42.91545,40.76968,0,0,0,318.7582,0,24.41802,-24.41802,394.262,93.87171,0.1069807,44.84665,14.79795,0,337.2556
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.185034,58.64788,56.63314,70.85854,70.85854,20.25,0,7.39125,70.85854,8.728706,0,0,0,6.185034,53.27215,50.60854,0,0,27.13113,294.3402,0,47.08712,-47.08712,344.6278,82.05408,0.1069807,77.9444,4.948027,81,300.5252
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.221858,57.57043,56.20525,0,0,0,0,0,0,0,0,0,0,4.221858,0,0,0,0,79.45015,247.2531,4.221858,0,4.221858,348.633,83.0077,0.106972,0,3.377486,0,251.4749
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.687498,55.41727,54.56078,18.02489,18.02489,0,0,0,18.02489,14.90993,0,0,0,2.687498,18.97357,18.02489,0,0,75.22829,251.0528,0,16.28607,-16.28607,331.466,78.92032,0.106972,19.82738,2.149998,0,253.7403
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,53.18481,53.18481,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,93.32393,234.7667,0,51.48898,-51.48898,277.1918,65.99792,0.106972,53.80598,0,0,234.7667
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,51.39772,51.39772,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,150.5339,183.2777,0,64.53094,-64.53094,209.1703,49.80234,0.106972,67.43484,0,0,183.2777
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,49.74487,49.74487,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,222.235,118.7468,0,37.1408,-37.1408,170.0204,40.48097,0.106972,38.81214,0,0,118.7468
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.01651,48.01651,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,263.5025,81.60596,0,19.70012,-19.70012,149.2547,35.53675,0.106972,20.58663,0,0,81.60596
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,46.79156,46.79156,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,285.3915,61.90584,0,41.89816,-41.89816,105.0901,25.0214,0.106972,43.78358,0,0,61.90584
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,45.85187,45.85187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.9451,20.00768,0,0,0,105.0901,25.0214,0.106972,0,0,0,20.00768
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,44.76115,44.76115,27.89251,19.00729,0,-1,0,19.00729,0,0,8.88522,11.67447,0,20.00768,19.00729,0,0,331.9451,20.00768,0,20.00768,-20.00768,84.00017,20,0.106972,30.68176,0,0,20.00768
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.98927,43.98927,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106972,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,43.25094,43.25094,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106972,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,42.59651,42.59651,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106972,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.05116,42.05116,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1071396,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.873839,42.40687,41.85818,18.87134,18.87134,81,0,22.761,18.87134,9.929548,0,0,0,1.873839,0,0,62.12866,59.02222,307.7227,41.80778,60.89606,0,60.89606,185.8405,44.24765,0.1073409,20.75848,1.499071,81,43.68161
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.86413,46.84482,41.46385,34.53725,34.53725,81,0,22.761,34.53725,51.72425,0,0,0,17.86413,0,0,46.46275,44.13962,246.8267,96.61423,62.00375,0,62.00375,244.6624,58.25285,0.1075394,37.99097,14.29131,81,114.4784
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,31.56656,52.25358,42.40354,34.88557,34.88557,81,0,22.761,34.88557,90.48602,0,0,0,31.56656,0,0,46.11443,43.8087,184.8229,152.4176,75.37527,0,75.37527,316.1697,75.27835,0.1077101,38.37413,25.25325,81,183.9842
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,36.27752,56.42654,44.78632,28.44862,28.44862,0,-1,0,28.44862,127.5194,0,0,0,36.27752,29.94592,28.44862,0,0,109.4476,220.2554,6.331604,0,6.331604,322.1764,76.70851,0.1076971,31.29348,29.02202,0,256.5329
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,48.47465,63.17641,46.88385,50.18007,50.18007,0,0,0,50.18007,96.6014,0,7.105427E-15,0,48.47465,52.82112,50.18007,0,0,103.116,225.9538,0,4.346475,-4.346475,317.5948,75.61766,0.1076971,55.19807,38.77972,0,274.4284
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,73.26063,76.13174,49.08205,26.0034,26.0034,0,0,0,26.0034,281.7348,0,0,0,73.26063,27.372,26.0034,0,0,107.9454,221.6073,45.88862,0,45.88862,361.1286,85.98282,0.1076032,28.60374,58.6085,0,294.868
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,69.62738,77.16452,51.25509,0,0,0,0,0,0,0,7.570556,0,0,69.62738,0,0,0,0,62.05683,262.9071,62.05683,0,62.05683,420.0009,100,0.1074765,0,55.7019,0,332.5345
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,64.97771,77.75849,53.47007,0,0,0,0,0,0,0,64.97771,0,0,64.97771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074765,0,51.98217,0,383.7359
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,64.13406,79.10947,54.888,19.5821,19.5821,0,-1,0,19.5821,327.5137,43.52132,0,0,64.13406,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1074765,21.54031,51.30724,0,382.8923
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,51.65186,74.47976,55.64311,0,0,0,0,0,0,0,51.65186,0,0,51.65186,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074765,0,41.32148,0,370.4101
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,27.11547,65.72749,56.44855,19.9654,19.9654,0,0,0,19.9654,135.8123,6.099262,0,0,27.11547,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1074765,21.96194,21.69238,0,345.8737
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,18.73971,62.27987,56.02066,13.1766,13.1766,0,0,0,13.1766,142.2197,4.869611,0,0,18.73971,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1074765,14.49426,14.99177,0,337.4979
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.264526,55.40813,54.36781,28.81842,28.81842,0,0,0,28.81842,11.32791,0,0,0,3.264526,30.33518,28.81842,0,0,0,318.7582,0,27.07065,-27.07065,391.4659,93.20597,0.1074765,31.70026,2.611621,0,322.0228
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,53.00023,53.00023,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.0785,291.6876,0,57.78855,-57.78855,330.5514,78.70255,0.1074765,60.38903,0,0,291.6876
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,51.20475,51.20475,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.28799,233.899,0,18.97821,-18.97821,310.5466,73.93952,0.1074765,19.83223,0,0,233.899
