Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,49.5519,49.5519,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.3749,214.9208,0,41.95433,-41.95433,266.3228,63.41008,0.1074765,43.84228,0,0,214.9208
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,47.8571,47.8571,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.9908,172.9665,0,7.323892,-7.323892,258.6028,61.57197,0.1074765,7.653467,0,0,172.9665
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,46.64893,46.64893,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.1285,165.6426,0,22.99642,-22.99642,234.3624,55.80047,0.1074765,24.03126,0,0,165.6426
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,45.70924,45.70924,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.6801,142.6462,0,25.65077,-25.65077,207.3241,49.36279,0.1074765,26.80506,0,0,142.6462
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,44.64369,44.64369,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.1809,116.9954,0,22.96605,-22.96605,183.1158,43.59892,0.1074765,23.99953,0,0,116.9954
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.88858,43.88858,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.6987,94.02935,0,24.07203,-24.07203,157.7417,37.55746,0.1074765,25.15528,0,0,94.02935
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,43.15865,43.15865,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.4455,69.95731,0,37.20948,-37.20948,118.5194,28.21885,0.1074765,38.88391,0,0,69.95731
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,42.521,42.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.7893,32.74783,0,0,0,118.5194,28.21885,0.1074765,0,0,0,32.74783
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.97564,41.97564,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.7893,32.74783,0,17.89974,-17.89974,99.65143,23.72648,0.1074765,18.70522,0,0,32.74783
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.987748,42.34771,41.76589,30.29218,30.29218,20.25,0,7.39125,30.29218,6.561916,1.776357E-15,0,0,1.987748,10.57072,10.04218,0,0,337.6779,14.84809,0,8.582971,-8.582971,90.60419,21.57238,0.1074765,33.3214,1.590198,81,16.83584
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.29335,45.94315,41.36317,15.01686,15.01686,81,0,22.761,15.01686,101.8413,0,0,0,15.29335,0,0,65.98315,62.68399,347.2146,6.265122,77.97734,0,77.97734,164.58,39.18563,0.1076413,16.51854,12.23468,81,21.55848
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,20.03822,48.40842,42.31124,24.86631,24.86631,81,0,22.761,24.86631,80.5838,0,0,0,20.03822,0,0,56.13369,53.32701,269.2372,76.44473,73.36523,0,73.36523,234.1803,55.75711,0.1078151,27.35294,16.03057,81,96.48295
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,33.19798,55.2088,44.64369,18.80609,18.80609,0,-1,0,18.80609,176.5278,0,0,0,33.19798,19.79589,18.80609,0,0,195.872,142.4734,13.40209,0,13.40209,246.8947,58.78433,0.1077877,20.6867,26.55838,0,175.6714
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,37.44629,58.97483,46.74961,19.18273,19.18273,0,0,0,19.18273,195.2084,0,0,0,37.44629,20.19234,19.18273,0,0,182.4699,154.5353,17.25395,0,17.25395,263.2632,62.68159,0.1077525,21.101,29.95704,0,191.9816
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,31.52805,59.19789,48.88908,62.39919,62.39919,0,0,0,62.39919,50.52638,0,0,0,31.52805,65.68336,62.39919,0,0,165.216,170.0639,0,34.15531,-34.15531,227.2604,54.1095,0.1077525,68.63911,25.22244,0,201.5919
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,58.31363,71.93091,51.06211,49.66358,49.66358,0,0,0,49.66358,117.4173,0,0,0,58.31363,52.27745,49.66358,0,0,203.1663,135.9086,6.036177,0,6.036177,232.9868,55.47293,0.1077402,54.62993,46.6509,0,194.2222
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,64.83267,77.46591,53.28549,10.58984,10.58984,0,0,0,10.58984,612.2156,0,0,0,64.83267,11.1472,10.58984,0,0,197.1301,141.3411,53.68547,0,53.68547,283.9173,67.59922,0.107631,11.64883,51.86613,0,206.1738
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,48.51864,72.07714,54.69503,54.78853,54.78853,0,-1,0,54.78853,88.5562,0,0,0,48.51864,57.67213,54.78853,0,0,143.4446,189.6581,0,9.153496,-9.153496,274.2687,65.30193,0.107631,60.26738,38.81491,0,238.1767
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,40.71078,69.747,55.40818,0,0,0,0,0,0,0,0,0,0,40.71078,0,0,0,0,153.6152,180.5045,40.71078,0,40.71078,312.8903,74.49754,0.1075482,0,32.56862,0,221.2153
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,34.16269,68.15012,56.25558,32.70918,32.70918,0,0,0,32.70918,104.4437,0,7.105427E-15,0,34.16269,34.43072,32.70918,0,0,112.9044,217.1443,0,0.2680246,-0.2680246,312.6078,74.43027,0.1075482,35.9801,27.33015,0,251.3069
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.47842,61.29406,55.82769,30.08495,30.08495,0,0,0,30.08495,54.77297,0,3.552714E-15,0,16.47842,31.66836,30.08495,0,0,113.2022,216.8762,0,15.18995,-15.18995,296.5962,70.618,0.1075482,33.09344,13.18273,0,233.3546
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.43863,55.26962,54.17484,2.780947,2.780947,0,0,0,2.780947,123.6496,0,0,0,3.43863,2.927313,2.780947,0,0,130.0799,201.6863,0.5113171,0,0.5113171,297.0812,70.73349,0.1075472,3.059042,2.750904,0,205.1249
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,52.7653,52.7653,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,129.5686,202.1465,0,34.88041,-34.88041,260.3141,61.97942,0.1075472,36.45003,0,0,202.1465
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,51.02016,51.02016,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,168.3246,167.2661,0,72.31579,-72.31579,184.0865,43.83004,0.1075472,91.57867,0,0,167.2661
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,49.36732,49.36732,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,248.6755,94.95026,0,33.29102,-33.29102,148.9947,35.47486,0.1075472,34.78911,0,0,94.95026
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,47.66413,47.66413,59.85445,58.57629,0,-1,0,58.57629,0,0,1.278165,7.26361,0,61.65925,58.57629,0,0,285.6655,61.65925,0,61.65925,-61.65925,84.00017,20,0.1075472,65.8399,0,0,61.65925
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,46.48951,46.48951,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075472,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,45.54144,45.54144,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075472,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,44.48428,44.48428,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075472,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075472,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.04118,43.04118,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075472,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,42.40354,42.40354,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075472,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.85818,41.85818,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.107734,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.099232,42.26255,41.64843,29.68682,29.68682,81,0,22.761,29.68682,7.071259,0,0,0,2.099232,0,0,51.31318,48.74752,287.5058,60.00301,50.84676,0,50.84676,195.4864,46.54428,0.1079131,32.6555,1.679385,81,62.10225
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.3708,45.23173,41.2457,29.80079,29.80079,81,0,22.761,29.80079,44.86726,0,0,0,13.3708,0,0,51.19921,48.63926,236.659,105.7651,62.01005,0,62.01005,254.3143,60.5509,0.1081085,32.78086,10.69664,81,119.1359
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.79332,50.42939,42.16861,58.99095,58.99095,81,0,22.761,58.99095,45.41938,0,0,0,26.79332,0,0,22.00905,20.9086,174.649,161.5741,47.70192,0,47.70192,299.5683,71.32564,0.1082624,64.89004,21.43466,81,188.3675
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,45.04382,59.23266,44.50106,51.82117,51.82117,0,-1,0,51.82117,86.92165,0,0,0,45.04382,54.5486,51.82117,0,0,126.9471,204.5059,0,9.504783,-9.504783,289.5493,68.94019,0.1082624,57.00329,36.03505,0,249.5497
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,49.91023,63.35238,46.55664,27.56933,27.56933,0,0,0,27.56933,181.0353,0,0,0,49.91023,29.02035,27.56933,0,0,137.5079,195.0011,20.88988,0,20.88988,309.3672,73.65872,0.1082199,30.32626,39.92818,0,244.9113
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,68.00495,73.28592,48.7045,60.94191,60.94191,0,0,0,60.94191,111.5898,0,0,0,68.00495,64.14938,60.94191,0,0,116.618,213.802,3.855567,0,3.855567,313.025,74.5296,0.1082121,67.0361,54.40396,0,281.8069
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,48.99911,67.90807,50.87753,26.75863,26.75863,0,0,0,26.75863,183.1152,0,0,0,48.99911,28.16698,26.75863,0,0,112.7625,217.272,20.83213,0,20.83213,332.7881,79.23509,0.1081697,29.43449,39.19929,0,266.2711
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,43.56772,68.27529,53.09252,14.77281,14.77281,0,0,0,14.77281,294.9182,0,0,0,43.56772,15.55033,14.77281,0,0,91.93036,236.0209,28.01739,0,28.01739,359.3677,85.56356,0.1081128,16.2501,34.85418,0,279.5886
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,66.59351,79.79314,54.51044,55.46752,55.46752,0,-1,0,55.46752,120.0586,0,0,0,66.59351,58.38686,55.46752,0,0,63.91296,261.2366,8.206641,0,8.206641,367.1532,87.41725,0.1080962,61.01427,53.27481,0,327.8301
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,53.76188,74.88001,55.21521,26.23726,26.23726,0,0,0,26.23726,204.9066,0,0,0,53.76188,27.61817,26.23726,0,0,55.70632,268.6225,26.14371,0,26.14371,391.9553,93.3225,0.1080432,28.86098,43.00951,0,322.3844
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,40.82117,70.47461,56.02066,17.21404,17.21404,0,0,0,17.21404,237.1388,0,0,0,40.82117,18.12004,17.21404,0,0,29.56261,292.1519,22.70113,0,22.70113,413.4915,98.45015,0.1079972,18.93544,32.65693,0,332.9731
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.91231,61.89264,55.59277,0,0,0,0,0,0,0,12.05083,0,0,18.91231,0,0,0,0,6.861483,312.5829,6.861483,0,6.861483,420.0009,100,0.1079833,0,15.12985,0,331.4952
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.635911,54.73417,53.89797,56.89614,56.89614,0,0,0,56.89614,4.632847,0,0,0,2.635911,59.89068,56.89614,0,0,0,318.7582,0,57.25476,-57.25476,359.649,85.63055,0.1079833,62.58576,2.108729,0,321.3941
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,52.48004,52.48004,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.61641,261.5034,0,54.74345,-54.74345,301.9443,71.89137,0.1079833,57.20691,0,0,261.5034
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,50.77685,50.77685,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.4425,206.76,0,44.30465,-44.30465,255.2431,60.77206,0.1079833,46.29836,0,0,206.76
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,49.13239,49.13239,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.6698,162.4554,0,37.71216,-37.71216,215.491,51.30729,0.1079833,39.4092,0,0,162.4554
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,47.47955,47.47955,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.5723,124.7432,0,2.777465,-2.777465,212.5633,50.61022,0.1079833,2.902451,0,0,124.7432
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,46.29654,46.29654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6583,121.9657,0,0,0,212.5633,50.61022,0.1079833,0,0,0,121.9657
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6583,121.9657,0,0,0,212.5633,50.61022,0.1079833,0,0,0,121.9657
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,44.34165,44.34165,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.6583,121.9657,0,53.76804,-53.76804,155.8869,37.11584,0.1079833,56.1876,0,0,121.9657
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,43.62849,43.62849,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.4006,68.1977,0,35.85703,-35.85703,118.0902,28.11666,0.1079833,37.4706,0,0,68.1977
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.89856,42.89856,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.2417,32.34067,0,23.40271,-23.40271,93.4216,22.24319,0.1079833,24.45583,0,0,32.34067
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2448,8.937957,0,0,0,93.4216,22.24319,0.1079833,0,0,0,8.937957
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,41.74072,41.74072,38.59285,38.59285,30.1018,0,9.883755,38.59285,0,0,0,0,0,8.937957,8.491059,0,0,344.2448,8.937957,0,8.937957,-8.937957,84.00017,20,0.1079833,42.45214,0,81,8.937957
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8413727,41.77636,41.53097,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8413727,0,0,72.31579,68.7,354.1758,0,69.54137,0,69.54137,149.9729,35.70776,0.1081167,0,0.6730981,81,0.8413727
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.197659,43.27256,41.15342,0,0,72.31579,0,20.56389,0,0,0,0,0,7.197659,0,0,72.31579,68.7,284.6344,62.58723,75.89766,0,75.89766,221.9758,52.85126,0.108237,0,5.758127,81,69.7849
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.46999,49.87551,42.05116,46.0557,46.0557,81,0,22.761,46.0557,55.30258,0,0,0,25.46999,0,0,34.9443,33.19708,208.7368,130.8951,58.66708,0,58.66708,277.6322,66.10278,0.1084289,50.66127,20.37599,81,156.3651
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,40.14498,57.29911,44.34165,25.1342,25.1342,0,-1,0,25.1342,159.7225,0,0,0,40.14498,26.45705,25.1342,0,0,150.0697,183.6955,13.68793,0,13.68793,290.6177,69.19456,0.1084012,27.64762,32.11599,0,223.8405
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,43.05737,60.60423,46.38883,11.93384,11.93384,0,0,0,11.93384,360.8006,0,0,0,43.05737,12.56194,11.93384,0,0,136.3818,196.0146,30.49543,0,30.49543,319.5482,76.08276,0.1083395,13.12723,34.4459,0,239.072
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,47.85689,64.77859,48.51153,23.7609,23.7609,0,0,0,23.7609,201.4102,0,0,0,47.85689,25.01148,23.7609,0,0,105.8863,223.4605,22.84541,0,22.84541,341.2213,81.243,0.1082933,26.137,38.28551,0,271.3174
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,68.36731,75.8797,50.68456,15.60835,15.60835,0,0,0,15.60835,438.0175,0,0,0,68.36731,16.42984,15.60835,0,0,83.04092,244.0214,51.93746,0,51.93746,390.4935,92.97446,0.1081885,17.16919,54.69384,0,312.3887
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,53.03092,71.82047,52.8576,0,0,0,0,0,0,0,21.92746,0,0,53.03092,0,0,0,0,31.10346,290.7651,31.10346,0,31.10346,420.0009,100,0.1081258,0,42.42474,0,343.796
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,47.20872,71.0631,54.27552,40.86197,40.86197,0,-1,0,40.86197,115.5322,4.196117,0,0,47.20872,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1081258,44.94817,37.76698,0,365.9669
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,42.77496,70.08294,54.98029,5.111986,5.111986,0,0,0,5.111986,836.7583,37.39392,0,0,42.77496,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1081258,5.623184,34.21997,0,361.5332
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,28.49796,65.52367,55.78574,8.783937,8.783937,0,0,0,8.783937,324.4327,19.25171,0,0,28.49796,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1081258,9.66233,22.79837,0,347.2562
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.73691,61.18699,55.3075,1.791081,1.791081,0,0,0,1.791081,990.291,15.85156,0,0,17.73691,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1081258,1.970189,14.18953,0,336.4951
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.670107,54.82806,53.66304,34.11762,34.11762,0,0,0,34.11762,10.75722,0,0,0,3.670107,35.91328,34.11762,0,0,0,318.7582,0,32.24318,-32.24318,386.0135,91.90781,0.1081258,37.52938,2.936085,0,322.4283
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,52.24512,52.24512,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.82575,286.515,0,20.06506,-20.06506,364.8631,86.87199,0.1081258,20.96799,0,0,286.515
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,50.54193,50.54193,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.12026,266.45,0,3.598875,-3.598875,361.0696,85.96877,0.1081258,3.760824,0,0,266.45
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,48.88908,48.88908,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.11901,262.8511,0,13.92492,-13.92492,346.3914,82.47398,0.1081258,14.55155,0,0,262.8511
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,47.2614,47.2614,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.59115,248.9262,0,46.52442,-46.52442,297.3504,70.79756,0.1081258,48.61802,0,0,248.9262
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,46.12874,46.12874,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.285,202.4018,0,21.78838,-21.78838,274.3834,65.32925,0.1081258,22.76886,0,0,202.4018
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,45.21422,45.21422,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.4943,180.6134,0,33.22706,-33.22706,239.359,56.99012,0.1081258,34.72227,0,0,180.6134
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,44.19902,44.19902,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.4132,147.3863,0,25.91483,-25.91483,212.0424,50.48618,0.1081258,27.081,0,0,147.3863
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,43.51103,43.51103,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.2075,121.4715,0,17.92889,-17.92889,193.1436,45.98649,0.1081258,18.73569,0,0,121.4715
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,42.78109,42.78109,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.1285,103.5426,0,19.08421,-19.08421,173.0271,41.19685,0.1081258,19.943,0,0,103.5426
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,42.16861,42.16861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3332,84.45839,0,0,0,173.0271,41.19685,0.1081258,0,0,0,84.45839
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,41.64843,41.64843,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.3332,84.45839,0,40.49644,-40.49644,130.3401,31.0333,0.1081258,42.31878,0,0,84.45839
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8544694,41.68775,41.43867,32.82621,32.82621,0,0,0,32.82621,2.60301,0,7.105427E-15,0,0.8544694,34.5539,32.82621,0,0,305.3292,43.96195,0,33.69943,-33.69943,94.81782,22.57562,0.1081258,36.10883,0.6835755,0,44.81642
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.39207,46.59211,41.06112,1.16134,1.16134,0,0,0,1.16134,1583.695,0,0,0,18.39207,1.222463,1.16134,0,0,342.773,10.26252,17.16961,0,17.16961,111.1063,26.45384,0.1080913,1.277474,14.71366,0,28.65459
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,32.63601,52.10762,41.93369,0,0,0,0,0,0,0,0,0,0,32.63601,0,0,0,0,325.6034,25.71517,32.63601,0,32.63601,142.0676,33.82555,0.1080256,0,26.10881,0,58.35118
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,51.14072,61.17506,44.22419,71.24622,68.7,0,-1,0,68.7,74.44064,0,2.546219,16.3209,51.14072,72.31579,68.7,0,0,292.9674,55.08758,0,21.17507,-21.17507,119.7471,28.51116,0.1080256,78.37084,40.91257,0,106.2283
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,68.67132,70.6106,46.27137,0,0,0,0,0,0,0,0,0,0,68.67132,0,0,0,0,316.4952,33.91251,68.67132,0,68.67132,184.8944,44.0224,0.1078877,0,54.93706,0,102.5838
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,75.36945,76.22518,48.37729,39.42966,39.42966,0,0,0,39.42966,191.1491,0,0,0,75.36945,41.50491,39.42966,0,0,247.8239,95.7167,33.86455,0,33.86455,217.0212,51.6716,0.1078199,43.37263,60.29556,0,171.0862
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,71.28152,76.98991,50.49998,17.76609,17.76609,0,0,0,17.76609,401.2223,0,0,0,71.28152,18.70115,17.76609,0,0,213.9594,126.1948,52.58037,0,52.58037,266.9033,63.54827,0.1077147,19.5427,57.02522,0,197.4763
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,59.81531,74.4781,52.66462,0,0,0,0,0,0,0,0,0,0,59.81531,0,0,0,0,161.379,173.5171,59.81531,0,59.81531,323.649,77.05914,0.1075952,0,47.85225,0,233.3324
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,39.92143,67.96349,54.08255,0,0,0,-1,0,0,0,0,0,0,39.92143,0,0,0,0,101.5637,227.3509,39.92143,0,39.92143,361.5219,86.07646,0.1075157,0,31.93714,0,267.2723
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,49.49213,72.5942,54.79571,4.422871,4.422871,0,0,0,4.422871,1119.004,0,0,0,49.49213,4.655654,4.422871,0,0,61.64226,263.2802,44.83647,0,44.83647,404.0575,96.20396,0.1074264,4.865159,39.5937,0,312.7723
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,27.0171,64.776,55.59277,0,0,0,0,0,0,0,10.21131,0,0,27.0171,0,0,0,0,16.80579,303.633,16.80579,0,16.80579,420.0009,100,0.107393,0,21.61368,0,330.6501
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,18.11077,61.1237,55.12292,27.96941,27.96941,0,0,0,27.96941,64.75208,0,0,0,18.11077,29.44148,27.96941,0,0,0,318.7582,0,11.33071,-11.33071,408.0572,97.15629,0.107393,30.76635,14.48862,0,336.869
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.762785,54.34424,53.47007,0,0,0,0,0,0,0,0,0,0,2.762785,0,0,0,0,12.58968,307.4275,2.762785,0,2.762785,410.6782,97.78033,0.1073876,0,2.210228,0,310.1903
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,52.0102,52.0102,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,9.826892,309.914,0,43.32935,-43.32935,365.0051,86.9058,0.1073876,45.27917,0,0,309.914
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,50.30701,50.30701,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,57.97062,266.5847,0,1.19136,-1.19136,363.7493,86.6068,0.1073876,1.244971,0,0,266.5847
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.29435,265.3933,0,0,0,363.7493,86.6068,0.1073876,0,0,0,265.3933
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,47.07682,47.07682,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,59.29435,265.3933,0,7.129888,-7.129888,356.2337,84.81738,0.1073876,7.450732,0,0,265.3933
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,45.96933,45.96933,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,67.21645,258.2634,0,15.63085,-15.63085,339.7574,80.89445,0.1073876,16.33424,0,0,258.2634
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.07159,45.07159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.58406,242.6326,0,0,0,339.7574,80.89445,0.1073876,0,0,0,242.6326
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.05639,44.05639,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,84.58406,242.6326,0,26.00473,-26.00473,312.346,74.36794,0.1073876,27.17494,0,0,242.6326
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,43.3684,43.3684,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,113.4782,216.6278,0,3.787027,-3.787027,308.3541,73.4175,0.1073876,3.957443,0,0,216.6278
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,42.66363,42.66363,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,117.686,212.8408,0,4.257581,-4.257581,303.8662,72.34895,0.1073876,4.449172,0,0,212.8408
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.07632,42.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4167,208.5832,0,0,0,303.8662,72.34895,0.1073876,0,0,0,208.5832
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,41.53097,41.53097,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,122.4167,208.5832,0,21.17798,-21.17798,281.5427,67.03383,0.1073876,22.13099,0,0,208.5832
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9780921,41.60617,41.32122,0,0,0,0,0,0,0,0,0,0,0.9780921,0,0,0,0,145.9478,187.4053,0.9780921,0,0.9780921,282.4706,67.25476,0.1073856,0,0.7824736,0,188.3833
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.29428,43.08875,40.94366,8.565481,8.565481,0,0,0,8.565481,85.15902,0,0,0,7.29428,9.016296,8.565481,0,0,144.9697,188.2855,0,1.722016,-1.722016,280.6554,66.82258,0.1073856,9.422029,5.835424,0,195.5798
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.228567,43.6545,41.81623,14.64715,14.64715,0,0,0,14.64715,42.52409,0,1.776357E-15,0,6.228567,15.41805,14.64715,0,0,146.883,186.5635,0,9.189487,-9.189487,270.9688,64.51626,0.1073856,16.11187,4.982853,0,192.7921
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.63454,47.29415,44.08156,10.64399,10.64399,0,-1,0,10.64399,99.91119,0,0,0,10.63454,11.2042,10.64399,0,0,157.0936,177.374,0,0.5696634,-0.5696634,270.3683,64.37328,0.1073856,11.70839,8.50763,0,188.0086
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.19952,49.23211,46.11196,38.49614,38.49614,0,0,0,38.49614,26.49492,0,0,0,10.19952,40.52225,38.49614,0,0,157.7265,176.8044,0,30.32273,-30.32273,238.4054,56.76307,0.1073856,42.34576,8.159619,0,187.0039
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.29204,51.37733,48.18431,77.21235,77.21235,20.25,0,7.39125,77.21235,13.32953,0,1.421085E-14,0,10.29204,59.96037,56.96235,0,0,191.4184,146.4816,0,49.66832,-49.66832,186.0504,44.29762,0.1073856,84.93358,8.233633,81,156.7737
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,27.22591,59.20986,50.30701,6.735808,6.735808,79.0516,0,22.26805,6.735808,404.1966,0,0,0,27.22591,0,0,72.31579,68.7,246.6055,96.81332,95.92591,0,95.92591,277.0537,65.96503,0.1075006,7.409389,21.78073,81,124.0392
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,23.93965,60.37102,52.48004,38.49773,38.49773,81,0,22.761,38.49773,62.18458,0,0,0,23.93965,0,0,42.50227,40.37716,150.6796,183.1466,64.31681,0,64.31681,338.0699,80.49268,0.1076881,42.3475,19.15172,81,207.0863
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.38141,58.86549,53.84763,28.31019,28.31019,0,-1,0,28.31019,54.33171,0,0,0,15.38141,29.8002,28.31019,0,0,86.36274,241.0318,0,14.41879,-14.41879,322.8712,76.87395,0.1076881,31.14121,12.30513,0,256.4132
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.73097,58.04192,54.56078,34.14499,34.14499,0,0,0,34.14499,31.42766,0,7.105427E-15,0,10.73097,35.94209,34.14499,0,0,102.3836,226.613,0,25.21112,-25.21112,296.2964,70.54661,0.1076881,37.55949,8.584775,0,237.3439
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.746146,55.59592,55.35785,34.47243,34.47243,0,0,0,34.47243,2.164472,0,7.105427E-15,0,0.746146,36.28677,34.47243,0,0,130.396,201.4018,0,35.54062,-35.54062,258.8333,61.62684,0.1076881,37.91967,0.5969168,0,202.148
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.616917,56.04556,54.888,10.03592,10.03592,0,0,0,10.03592,36.03973,0,0,0,3.616917,10.56412,10.03592,0,0,169.8856,165.8612,0,6.947206,-6.947206,251.5103,59.88327,0.1076881,11.03951,2.893534,0,169.4781
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.753111,53.78779,53.23515,18.39836,18.39836,0,0,0,18.39836,9.528627,0,0,0,1.753111,19.36669,18.39836,0,0,177.6047,158.914,0,17.61358,-17.61358,232.9439,55.46272,0.1076881,20.23819,1.402489,0,160.6671
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1753,141.3004,0,0,0,232.9439,55.46272,0.1076881,0,0,0,141.3004
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,50.12243,50.12243,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,197.1753,141.3004,0,53.65401,-53.65401,176.3876,41.99697,0.1076881,56.06844,0,0,141.3004
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,48.51153,48.51153,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,256.7909,87.64643,0,24.95377,-24.95377,150.084,35.73422,0.1076881,26.07668,0,0,87.64643
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,46.90902,46.90902,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,284.5173,62.69267,0,20.98844,-20.98844,127.9603,30.46667,0.1076881,21.93292,0,0,62.69267
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,45.80153,45.80153,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,307.8378,41.70422,0,3.316011,-3.316011,124.4649,29.63444,0.1076881,3.465232,0,0,41.70422
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,44.92896,44.92896,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,311.5222,38.38821,0,29.91795,-29.91795,92.92861,22.12581,0.1076881,31.26426,0,0,38.38821
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,43.91375,43.91375,13.91154,8.046751,0,-1,0,8.046751,0,0,5.864789,7.255942,0,8.470263,8.046751,0,0,344.7644,8.470263,0,8.470263,-8.470263,84.00017,20,0.1076881,15.30269,0,0,8.470263
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,43.22577,43.22577,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076881,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,42.54617,42.54617,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076881,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.95886,41.95886,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076881,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,41.43867,41.43867,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1078193,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.076362,41.85157,41.2457,32.93109,32.93109,81,0,22.761,32.93109,6.305173,0,0,0,2.076362,0,0,48.06891,45.66547,316.3616,34.03281,47.74183,0,47.74183,165.1658,39.32511,0.1079836,36.2242,1.66109,81,36.10917
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.546985,42.17244,40.84298,53.38886,53.38886,81,0,22.761,53.38886,8.516731,0,0,0,4.546985,0,0,27.61114,26.23059,268.6198,77.00046,30.77757,0,30.77757,194.3639,46.27703,0.1080876,58.72774,3.637588,81,81.54744
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.189851,43.54108,41.71555,0,0,72.31579,0,20.56389,0,0,0,0,0,6.189851,0,0,72.31579,68.7,237.8422,104.7003,74.88985,0,74.88985,265.4107,63.19289,0.1082079,0,4.95188,81,110.8901
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.37486,47.71254,43.9641,55.96144,55.96144,0,-1,0,55.96144,22.1132,0,0,0,12.37486,58.90678,55.96144,0,0,162.9523,172.1011,0,46.53191,-46.53191,216.3618,51.5146,0.1082079,61.55758,9.899891,0,184.476
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.13684,53.89923,45.96933,31.06991,31.06991,0,0,0,31.06991,80.90413,0,3.552714E-15,0,25.13684,32.70517,31.06991,0,0,214.6544,125.5692,0,7.568328,-7.568328,208.384,49.61515,0.1082079,34.1769,20.10947,0,150.7061
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,29.18213,57.47175,48.04168,14.79301,14.79301,0,0,0,14.79301,197.2697,0,0,0,29.18213,15.57159,14.79301,0,0,223.0637,118.0009,13.61054,0,13.61054,221.2961,52.68945,0.1081808,16.27231,23.34571,0,147.183
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,18.01185,55.92421,50.16438,35.32855,35.32855,0,0,0,35.32855,50.98384,0,7.105427E-15,0,18.01185,37.18795,35.32855,0,0,209.4532,130.2504,0,19.1761,-19.1761,201.0827,47.87675,0.1081808,38.86141,14.40948,0,148.2622
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.16183,55.52797,52.28707,44.67781,44.67781,0,0,0,44.67781,22.7447,0,7.105427E-15,0,10.16183,47.02927,44.67781,0,0,230.7599,111.0743,0,36.86744,-36.86744,162.2211,38.62398,0.1081808,49.14559,8.129468,0,121.2361
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,23.29672,61.39674,53.66304,21.89638,21.89638,0,-1,0,21.89638,106.3953,0,0,0,23.29672,23.04882,21.89638,0,0,271.7238,74.20685,0.2479054,0,0.2479054,162.4562,38.67998,0.1081803,24.08602,18.63738,0,97.50357
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,23.98369,62.38439,54.36781,69.71661,69.71661,20.25,0,7.39125,69.71661,34.40169,0,0,0,23.98369,52.07012,49.46662,0,0,271.4759,74.42996,0,28.08643,-28.08643,132.8505,31.63102,0.1081803,76.68828,19.18695,81,98.41366
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,26.35809,64.08925,55.17326,40.11904,40.11904,81,0,22.761,40.11904,65.69971,0,0,0,26.35809,0,0,40.88096,38.83691,302.683,46.34353,65.19501,0,65.19501,194.7,46.35704,0.1083643,44.13094,21.08647,81,72.70162
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.92034,58.57611,54.69503,18.22384,18.22384,81,0,22.761,18.22384,65.4107,0,0,0,11.92034,0,0,62.77616,59.63735,237.488,105.019,71.55769,0,71.55769,262.5855,62.52024,0.1085352,20.04622,9.536272,81,116.9394
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.239896,54.0654,53.04218,0,0,72.31579,0,20.56389,0,0,0,0,0,3.239896,0,0,72.31579,68.7,165.9303,169.421,71.9399,0,71.9399,330.8337,78.76978,0.1086602,0,2.591917,81,172.6609
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,51.63264,51.63264,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,93.99039,234.1669,0,43.79763,-43.79763,284.667,67.77771,0.1086602,45.76852,0,0,234.1669
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,49.97979,49.97979,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,142.6544,190.3692,0,48.00742,-48.00742,234.0627,55.7291,0.1086602,50.16775,0,0,190.3692
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,48.37729,48.37729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.996,142.3618,0,0,0,234.0627,55.7291,0.1086602,0,0,0,142.3618
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,46.76639,46.76639,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,195.996,142.3618,0,23.55017,-23.55017,209.2386,49.81863,0.1086602,24.60993,0,0,142.3618
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,45.68407,45.68407,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,222.1629,118.8117,0,42.64538,-42.64538,164.2865,39.11575,0.1086602,44.56443,0,0,118.8117
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,44.8115,44.8115,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,269.5466,76.16627,0,19.81911,-19.81911,143.3953,34.14167,0.1086602,20.71096,0,0,76.16627
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,43.7963,43.7963,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,291.5678,56.34716,0,22.57022,-22.57022,119.6042,28.47713,0.1086602,23.58588,0,0,56.34716
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.13348,43.13348,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,316.6459,33.77694,0,22.65853,-22.65853,95.72,22.79043,0.1086602,23.67816,0,0,33.77694
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,42.42871,42.42871,30.74867,10.56249,0,-1,0,10.56249,0,0,20.18618,23.26105,0,11.11841,10.56249,0,0,341.822,11.11841,0,11.11841,-11.11841,84.00017,20,0.1086602,33.82354,0,0,11.11841
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,41.85818,41.85818,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1086602,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,41.338,41.338,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1088353,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.764403,41.66766,41.15342,16.06629,16.06629,81,0,22.761,16.06629,10.98202,0,0,0,1.764403,0,0,64.93371,61.68702,303.0407,46.02158,63.45142,0,63.45142,192.7065,45.8824,0.1090211,17.67292,1.411523,81,47.78599
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.40232,45.65368,40.75069,15.5746,15.5746,81,0,22.761,15.5746,105.3145,0,0,0,16.40232,0,0,65.42539,62.15413,239.5893,103.1279,78.55645,0,78.55645,267.2317,63.62646,0.1091764,17.13206,13.12186,81,119.5302
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,40.6862,54.51107,41.62326,23.48806,23.48806,81,0,22.761,23.48806,173.2208,0,0,0,40.6862,0,0,57.51194,54.63634,161.0328,173.8287,95.32255,0,95.32255,357.6626,85.15759,0.1092979,25.83686,32.54896,81,214.5149
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,46.83583,59.1563,43.84663,19.80712,19.80712,0,-1,0,19.80712,236.4596,0,0,0,46.83583,20.8496,19.80712,0,0,65.71029,259.619,25.98623,0,25.98623,382.3153,91.02727,0.1092462,21.78783,37.46867,0,306.4548
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,63.21797,67.77888,45.8267,34.04954,34.04954,0,0,0,34.04954,185.6647,0,0,0,63.21797,35.84162,34.04954,0,0,39.72406,283.0066,27.37635,0,27.37635,408.2868,97.21095,0.1091918,37.45449,50.57438,0,346.2245
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,60.43539,69.08302,47.89905,21.20282,21.20282,0,0,0,21.20282,285.0346,25.76892,0,0,60.43539,22.31876,21.20282,0,0,12.3477,307.6453,12.3477,0,12.3477,420.0009,100,0.1091672,23.32311,48.34831,0,368.0807
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,49.78136,67.19388,49.97979,0,0,0,0,0,0,0,49.78136,0,0,49.78136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091672,0,39.82509,0,368.5396
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,47.53912,68.72273,52.10249,15.49641,15.49641,0,0,0,15.49641,306.775,31.22711,0,0,47.53912,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1091672,17.04606,38.0313,0,366.2973
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,53.92366,72.96586,53.52041,23.17787,23.17787,0,-1,0,23.17787,232.6515,29.5259,0,0,53.92366,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1091672,25.49566,43.13893,0,372.6819
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,36.78134,66.86362,54.17484,0,0,0,0,0,0,0,36.78134,0,0,36.78134,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1091672,0,29.42507,0,355.5396
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,34.30017,66.80846,54.98029,17.99094,17.99094,0,0,0,17.99094,190.6524,15.36234,0,0,34.30017,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1091672,19.79004,27.44014,0,353.0584
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,17.01245,60.16028,54.56078,5.273895,5.273895,0,0,0,5.273895,322.5785,11.46098,0,0,17.01245,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1091672,5.801285,13.60996,0,335.7707
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.778343,54.1015,52.90794,16.53326,16.53326,0,0,0,16.53326,22.85298,0,0,0,3.778343,17.40343,16.53326,0,0,0,318.7582,0,13.62509,-13.62509,405.6387,96.58046,0.1091672,18.18658,3.022674,0,322.5366
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,51.43967,51.43967,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.13899,305.1331,0,27.20362,-27.20362,376.9636,89.75306,0.1091672,28.42778,0,0,305.1331
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,49.78682,49.78682,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.36522,277.9295,0,36.95958,-36.95958,338.0048,80.47717,0.1091672,38.62276,0,0,277.9295
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,48.18431,48.18431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.43142,240.9699,0,0,0,338.0048,80.47717,0.1091672,0,0,0,240.9699
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,46.60698,46.60698,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.43142,240.9699,0,29.34999,-29.34999,307.0672,73.11109,0.1091672,30.67074,0,0,240.9699
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,45.54144,45.54144,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.0425,211.6199,0,2.526256,-2.526256,304.4043,72.47707,0.1091672,2.639937,0,0,211.6199
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,44.66887,44.66887,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.8495,209.0937,0,3.482809,-3.482809,300.7331,71.60297,0.1091672,3.639535,0,0,209.0937
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,43.67883,43.67883,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.7193,205.6109,0,32.10776,-32.10776,266.8885,63.54476,0.1091672,33.5526,0,0,205.6109
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,42.99084,42.99084,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.3945,173.5031,0,14.67791,-14.67791,251.4167,59.86099,0.1091672,15.33841,0,0,173.5031
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,42.31124,42.31124,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.7033,158.8252,0,29.52992,-29.52992,220.2894,52.44975,0.1091672,30.85877,0,0,158.8252
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,41.74072,41.74072,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.5144,129.2953,0,4.483679,-4.483679,215.5632,51.32446,0.1091672,4.685444,0,0,129.2953
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,41.2457,41.2457,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.4962,124.8116,0,22.89347,-22.89347,191.4313,45.5788,0.1091672,23.92368,0,0,124.8116
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.014656,41.62297,41.03595,41.01662,41.01662,0,0,0,41.01662,4.911805,0,7.105427E-15,0,2.014656,43.17539,41.01662,0,0,240.9334,101.9182,0,41.16073,-41.16073,148.0441,35.24853,0.1091672,45.11828,1.611725,0,103.9328
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.86849,44.17276,40.6584,38.6291,38.6291,0,0,0,38.6291,30.72424,0,0,0,11.86849,40.66221,38.6291,0,0,286.6676,60.75742,0,28.79371,-28.79371,117.6929,28.02206,0.1091672,42.49201,9.494796,0,72.62592
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,27.02497,49.80396,41.5058,36.87156,36.87156,81,0,22.761,36.87156,73.29489,0,0,0,27.02497,0,0,44.12844,41.92202,318.6606,31.96371,68.94698,0,68.94698,183.1017,43.59556,0.1093407,40.55872,21.61998,81,58.98868
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,54.08508,61.69561,43.704,0,0,0,-1,0,0,0,0,0,0,54.08508,0,0,0,0,249.7136,94.016,54.08508,0,54.08508,234.4113,55.81211,0.1092334,0,43.26807,0,148.1011
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,61.79845,67.02831,45.68407,0,0,0,0,0,0,0,0,0,0,61.79845,0,0,0,0,195.6285,142.6926,61.79845,0,61.79845,293.0385,69.77094,0.1091111,0,49.43876,0,204.491
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,62.82002,69.8883,47.73964,45.47715,45.47715,0,0,0,45.47715,138.1354,0,0,0,62.82002,47.87068,45.47715,0,0,133.83,198.3112,14.94934,0,14.94934,307.2207,73.14764,0.1090815,50.02486,50.25602,0,261.1312
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,63.45082,72.66793,49.83716,21.58924,21.58924,0,0,0,21.58924,293.9002,0,0,0,63.45082,22.72552,21.58924,0,0,118.8807,211.7656,40.7253,0,40.7253,345.8561,82.34653,0.109001,23.74816,50.76065,0,275.2164
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,38.57647,65.10244,51.95986,49.14375,49.14375,0,0,0,49.14375,78.49722,0,0,0,38.57647,51.73026,49.14375,0,0,78.15541,248.4184,0,13.15378,-13.15378,331.9908,79.04527,0.109001,54.05812,30.86118,0,286.9948
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,42.33317,68.05684,53.32744,16.13428,16.13428,0,-1,0,16.13428,262.3804,0,0,0,42.33317,16.98345,16.13428,0,0,92.77073,235.2646,25.34972,0,25.34972,356.0397,84.77118,0.108951,17.7477,33.86654,0,277.5977
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,32.93787,65.22127,53.99026,0,0,0,0,0,0,0,0,0,0,32.93787,0,0,0,0,67.42101,258.0793,32.93787,0,32.93787,387.2873,92.21107,0.1088861,0,26.35029,0,291.0172
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,23.45225,62.64914,54.79571,49.28508,49.28508,0,0,0,49.28508,47.58489,0,0,0,23.45225,51.87903,49.28508,0,0,34.48314,287.7234,0,28.42678,-28.42678,357.3228,85.07669,0.1088861,54.21359,18.7618,0,311.1757
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.954024,56.92867,54.36781,36.44857,36.44857,0,0,0,36.44857,21.8226,0,7.105427E-15,0,7.954024,38.36692,36.44857,0,0,66.06845,259.2966,0,30.41289,-30.41289,325.2648,77.44385,0.1088861,40.09343,6.36322,0,267.2506
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.676202,53.5573,52.71497,22.65991,22.65991,0,0,0,22.65991,11.81029,0,3.552714E-15,0,2.676202,23.85254,22.65991,0,0,99.86055,228.8837,0,21.17634,-21.17634,302.943,72.12914,0.1088861,24.9259,2.140962,0,231.5599
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,51.25509,51.25509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.3898,207.7074,0,0,0,302.943,72.12914,0.1088861,0,0,0,207.7074
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,49.60224,49.60224,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,123.3898,207.7074,0,16.77062,-16.77062,285.2652,67.92015,0.1088861,17.5253,0,0,207.7074
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.01651,48.01651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.0238,190.9368,0,0,0,285.2652,67.92015,0.1088861,0,0,0,190.9368
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,46.46434,46.46434,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,142.0238,190.9368,0,35.2634,-35.2634,248.0943,59.06995,0.1088861,36.85025,0,0,190.9368
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.2054,155.6734,0,0,0,248.0943,59.06995,0.1088861,0,0,0,155.6734
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,44.5514,44.5514,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,181.2054,155.6734,0,16.09968,-16.09968,231.1238,55.02935,0.1088861,16.82416,0,0,155.6734
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,43.58654,43.58654,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,199.0939,139.5737,0,17.08871,-17.08871,213.1107,50.74054,0.1088861,17.8577,0,0,139.5737
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.89856,42.89856,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,218.0814,122.485,0,27.1758,-27.1758,184.4649,43.92012,0.1088861,28.39871,0,0,122.485
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,42.21896,42.21896,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,248.2767,95.30918,0,43.75032,-43.75032,138.348,32.93993,0.1088861,45.71908,0,0,95.30918
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,41.64843,41.64843,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,296.8882,51.55886,0,6.551065,-6.551065,131.4426,31.29578,0.1088861,6.845863,0,0,51.55886
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.15342,41.15342,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,304.1671,45.0078,0,13.8192,-13.8192,116.8758,27.82752,0.1088861,14.44106,0,0,45.0078
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9654354,41.22426,40.94366,0,0,0,0,0,0,0,0,0,0,0.9654354,0,0,0,0,319.5218,31.1886,0.9654354,0,0.9654354,117.7917,28.04559,0.1088842,0,0.7723483,0,32.15403
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.6458,47.09678,40.5661,37.94039,37.94039,81,0,22.761,37.94039,57.05214,0,0,0,21.6458,0,0,43.05961,40.90663,318.5564,32.05749,62.55244,0,62.55244,177.1342,42.17472,0.1090697,41.73442,17.31664,81,53.70329
