Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.483663,39.68635,38.10781,37.47267,37.47267,81,0,22.761,37.47267,14.63377,7.105427E-15,0,0,5.483663,0,0,43.52733,41.35097,354.1758,0,46.83463,0,46.83463,128.4314,30.57884,0.1119536,41.21993,4.38693,81,5.483663
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.02203,42.76909,39.82778,41.34347,41.34347,0,-1,0,41.34347,24.24091,0,0,3.530026,10.02203,43.51944,41.34347,0,0,307.3412,42.15117,0,33.49741,-33.49741,93.12202,22.17187,0.1119536,45.47782,8.017626,0,52.1732
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.601837,43.27256,41.62326,61.0574,61.0574,47.51459,0,14.28919,61.0574,9.174706,1.776357E-15,0,0,5.601837,14.25559,13.54281,0,0,344.5605,8.653753,0,8.653753,-8.653753,84.00017,20,0.1119536,67.16314,4.48147,81,14.25559
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.551576,44.44706,43.39357,0,0,72.31579,0,20.56389,0,0,0,0,0,3.551576,0,0,72.31579,68.7,354.1758,0,72.25158,0,72.25158,152.544,36.31993,0.1120536,0,2.84126,81,3.551576
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.506261,47.07626,45.11354,44.36779,44.36779,81,0,22.761,44.36779,14.66438,0,0,0,6.506261,0,0,36.63221,34.8006,281.9242,65.02642,41.30686,0,41.30686,191.7312,45.65018,0.1121667,48.80457,5.205009,81,71.53268
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.7138,50.4798,46.86707,0,0,72.31579,0,20.56389,0,0,0,0,0,11.7138,0,0,72.31579,68.7,240.6174,102.2026,80.4138,0,80.4138,268.0184,63.81377,0.1122523,0,9.371041,81,113.9164
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.78655,52.27719,47.97456,16.94857,16.94857,0,-1,0,16.94857,81.34343,0,0,0,13.78655,17.8406,16.94857,0,0,160.2036,174.575,0,4.054052,-4.054052,263.7451,62.79631,0.1122523,18.64343,11.02924,0,188.3616
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.087818,50.5645,48.37729,23.67962,23.67962,0,0,0,23.67962,29.93215,0,3.552714E-15,0,7.087818,24.92591,23.67962,0,0,164.7081,170.521,0,17.83809,-17.83809,244.942,58.31942,0.1122523,26.04758,5.670255,0,177.6088
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.306253,50.88961,48.93942,60.7947,60.7947,0,0,0,60.7947,10.37303,0,7.105427E-15,0,6.306253,63.99442,60.7947,0,0,184.5282,152.6829,0,57.68816,-57.68816,184.1334,43.84119,0.1122523,66.87417,5.045003,0,158.9891
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.698724,50.17329,48.41924,0,0,0,0,0,0,0,0,0,0,5.698724,0,0,0,0,248.6261,94.99471,5.698724,0,5.698724,189.5397,45.1284,0.1122426,0,4.558979,0,100.6934
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.466728,48.34308,46.98453,40.83445,40.83445,0,0,0,40.83445,10.93863,0,0,0,4.466728,42.98363,40.83445,0,0,242.9274,100.1236,0,38.5169,-38.5169,148.9393,35.46167,0.1122426,44.91789,3.573383,0,104.5903
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,45.61694,45.61694,80.24735,58.52633,0,-1,0,58.52633,0,0,21.72103,29.74576,0,61.60666,58.52633,0,0,285.724,61.60666,0,61.60666,-61.60666,84.00017,20,0.1122426,88.27209,0,0,61.60666
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,44.43394,44.43394,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,43.15865,43.15865,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.02599,42.02599,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.17859,41.17859,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,40.44865,40.44865,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.811,39.811,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.17335,39.17335,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,38.70351,38.70351,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,38.30078,38.30078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122426,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.96518,37.96518,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1123747,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1175177,37.72172,37.6883,40.09943,40.09943,81,0,22.761,40.09943,0.2930658,0,0,0,0.1175177,0,0,40.90057,38.85555,285.4758,61.83,38.97306,0,38.97306,186.1478,44.32082,0.1124835,44.10937,0.09401418,81,61.94752
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.714267,38.1518,37.37787,58.89505,58.89505,81,0,22.761,58.89505,4.608651,0,0,0,2.714267,0,0,22.10495,20.9997,246.5027,96.90575,23.71397,0,23.71397,208.6449,49.67725,0.1125485,64.78456,2.171414,81,99.62003
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.94291,39.19743,38.06586,54.93367,54.93367,81,0,22.761,54.93367,7.177583,0,0,0,3.94291,0,0,26.06633,24.76301,222.7888,118.2483,28.70592,0,28.70592,235.8777,56.16124,0.1126268,60.42704,3.154328,81,122.1912
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.51206,42.82164,39.73549,42.48557,42.48557,0,-1,0,42.48557,24.74265,0,0,0,10.51206,44.72165,42.48557,0,0,194.0829,144.0837,0,34.20959,-34.20959,199.8176,47.57552,0.1126268,46.73413,8.409646,0,154.5957
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.11936,46.37162,41.53097,55.28209,55.28209,0,0,0,55.28209,29.15838,0,0,0,16.11936,58.19167,55.28209,0,0,232.0935,109.8741,0,42.07231,-42.07231,155.4695,37.01647,0.1126268,60.8103,12.89549,0,125.9934
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.11003,48.51094,43.30128,0,0,0,0,0,0,0,0,0,0,17.11003,0,0,0,0,278.8405,67.80175,17.11003,0,17.11003,171.7015,40.88123,0.1125975,0,13.68803,0,84.91178
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.86913,48.92503,44.99608,40.43776,40.43776,0,0,0,40.43776,31.82454,0,7.105427E-15,0,12.86913,42.56606,40.43776,0,0,261.7305,83.20078,0,29.69693,-29.69693,140.3982,33.42807,0.1125975,44.48153,10.29531,0,96.06992
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.532536,48.74162,46.74961,12.94179,12.94179,0,0,0,12.94179,50.47629,0,1.776357E-15,0,6.532536,13.62294,12.94179,0,0,294.7271,53.50385,0,7.090402,-7.090402,132.9242,31.64857,0.1125975,14.23597,5.226028,0,60.03639
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.298657,48.55721,47.8571,13.82694,13.82694,0,-1,0,13.82694,16.62448,0,0,0,2.298657,14.55468,13.82694,0,0,302.6053,46.41345,0,12.25602,-12.25602,120.0053,28.57262,0.1125975,15.20963,1.838926,0,48.71211
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.932561,50.0848,48.25982,0,0,0,0,0,0,0,0,0,0,5.932561,0,0,0,0,316.2231,34.15743,5.932561,0,5.932561,125.6334,29.91265,0.1125874,0,4.746049,0,40.08999
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.265019,49.7993,48.79679,18.79799,18.79799,0,0,0,18.79799,17.36898,0,0,0,3.265019,19.78736,18.79799,0,0,310.2906,39.49674,0,16.52234,-16.52234,108.2173,25.76597,0.1125874,20.67779,2.612015,0,42.76176
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.043593,48.95938,48.33533,26.38806,26.38806,20.25,0,7.39125,26.38806,7.744387,0,0,0,2.043593,6.461115,6.13806,0,0,328.6487,22.9744,0,4.417522,-4.417522,103.5608,24.65729,0.1125874,29.02687,1.634875,81,25.01799
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.612105,48.28609,46.88385,0,0,72.31579,0,20.56389,0,0,0,0,0,4.612105,0,0,72.31579,68.7,333.5571,18.55688,73.3121,0,73.3121,173.1108,41.21677,0.1126843,0,3.689684,81,23.16898
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,45.54144,45.54144,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,260.2449,84.53777,0,31.74212,-31.74212,139.6517,33.25033,0.1126843,33.17052,0,0,84.53777
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.514,52.79565,0,0,0,139.6517,33.25033,0.1126843,0,0,0,52.79565
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.10831,43.10831,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,295.514,52.79565,0,29.70083,-29.70083,108.3442,25.7962,0.1126843,31.03737,0,0,52.79565
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.97564,41.97564,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,328.5149,23.09482,0,7.582328,-7.582328,100.3518,23.89323,0.1126843,7.923532,0,0,23.09482
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.12824,41.12824,18.83975,14.73687,0,-1,0,14.73687,0,0,4.102886,5.986861,0,15.51249,14.73687,0,0,336.9397,15.51249,0,15.51249,-15.51249,84.00017,20,0.1126843,20.72373,0,0,15.51249
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,40.3983,40.3983,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126843,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,39.76066,39.76066,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126843,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.12301,39.12301,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126843,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,38.65316,38.65316,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126843,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,38.25044,38.25044,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126843,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.92323,37.92323,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1128181,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.373513,38.0293,37.63796,39.74725,39.74725,81,0,22.761,39.74725,3.455618,0,0,0,1.373513,0,0,41.25275,39.19012,306.0442,43.31847,40.56363,0,40.56363,168.1439,40.03418,0.1129301,43.72197,1.09881,81,44.69198
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.9164,41.97543,37.32753,14.76473,14.76473,81,0,22.761,14.76473,107.8001,0,0,0,15.9164,0,0,66.23527,62.9235,265.4806,79.82574,78.8399,0,78.8399,242.938,57.84226,0.113054,16.24121,12.73312,81,95.74213
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.11352,44.86469,37.99035,15.83543,15.83543,81,0,22.761,15.83543,145.9608,0,0,0,23.11352,0,0,65.16457,61.90634,186.6406,150.7816,85.01987,0,85.01987,323.5949,77.04625,0.1131669,17.41897,18.49082,81,173.8952
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,40.62827,52.35449,39.66837,43.52613,43.52613,0,-1,0,43.52613,93.34225,0,0,0,40.62827,45.81699,43.52613,0,0,101.6208,227.2995,0,5.188711,-5.188711,318.1255,75.74402,0.1131669,47.87875,32.50262,0,267.9278
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,46.4113,56.34772,41.46385,48.60161,48.60161,0,0,0,48.60161,95.49333,0,7.105427E-15,0,46.4113,51.15959,48.60161,0,0,107.386,222.1108,0,4.748292,-4.748292,313.1204,74.55232,0.1131669,53.46177,37.12904,0,268.5221
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,54.23173,61.20488,43.22577,13.13545,13.13545,0,0,0,13.13545,412.8654,0,0,0,54.23173,13.82679,13.13545,0,0,112.6619,217.3625,40.40494,0,40.40494,351.4519,83.67885,0.1130978,14.44899,43.38539,0,271.5943
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,60.76537,65.72211,44.92896,21.34213,21.34213,0,0,0,21.34213,284.7202,0,0,0,60.76537,22.4654,21.34213,0,0,72.25695,253.727,38.29996,0,38.29996,387.7864,92.32992,0.1130323,23.47634,48.61229,0,314.4923
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,52.18105,64.35854,46.6741,60.73307,60.73307,0,0,0,60.73307,85.91869,0,0,0,52.18105,63.92955,60.73307,0,0,33.95698,288.1969,0,11.74849,-11.74849,375.4024,89.38135,0.1130323,66.80637,41.74484,0,340.378
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,45.48426,63.05622,47.78159,38.09405,38.09405,0,-1,0,38.09405,119.3999,0,0,0,45.48426,40.099,38.09405,0,0,47.01086,276.4485,5.385259,0,5.385259,380.5113,90.59776,0.1130231,41.90345,36.38741,0,321.9327
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,35.50882,59.84652,48.18431,34.02632,34.02632,0,0,0,34.02632,104.3569,0,0,0,35.50882,35.81718,34.02632,0,0,41.6256,281.2952,0,0.3083618,-0.3083618,380.1863,90.52036,0.1130231,37.42896,28.40705,0,316.804
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.38592,54.25251,48.75484,22.22107,22.22107,0,0,0,22.22107,78.24068,0,0,0,17.38592,23.3906,22.22107,0,0,41.96823,280.9868,0,6.004685,-6.004685,373.8568,89.01334,0.1130231,24.44318,13.90873,0,298.3727
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.4021,54.77583,48.30178,30.81764,30.81764,0,0,0,30.81764,66.20267,0,7.105427E-15,0,20.4021,32.43962,30.81764,0,0,48.6401,274.9821,0,12.03752,-12.03752,361.1681,85.99224,0.1130231,33.8994,16.32168,0,295.3842
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.591465,48.23743,46.8419,61.42607,61.42607,0,0,0,61.42607,7.474783,0,1.421085E-14,0,4.591465,64.65902,61.42607,0,0,62.01513,262.9446,0,60.06755,-60.06755,297.8513,70.91685,0.1130231,67.56868,3.673172,0,267.5361
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.7569,202.8771,0,0,0,297.8513,70.91685,0.1130231,0,0,0,202.8771
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,44.31648,44.31648,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,128.7569,202.8771,0,30.14715,-30.14715,266.0735,63.3507,0.1130231,31.50377,0,0,202.8771
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.04118,43.04118,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,162.2537,172.7299,0,25.37953,-25.37953,239.3211,56.9811,0.1130231,26.5216,0,0,172.7299
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.93369,41.93369,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,190.4532,147.3504,0,27.11962,-27.11962,210.7345,50.17479,0.1130231,28.34,0,0,147.3504
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,41.08629,41.08629,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,220.5861,120.2308,0,14.12829,-14.12829,195.842,46.62896,0.1130231,14.76406,0,0,120.2308
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.2842,106.1025,0,0,0,195.842,46.62896,0.1130231,0,0,0,106.1025
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,39.71032,39.71032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.2842,106.1025,0,0,0,195.842,46.62896,0.1130231,0,0,0,106.1025
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,39.07267,39.07267,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,236.2842,106.1025,0,2.245555,-2.245555,193.475,46.06538,0.1130231,2.346606,0,0,106.1025
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,38.60283,38.60283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.7792,103.8569,0,0,0,193.475,46.06538,0.1130231,0,0,0,103.8569
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,38.2001,38.2001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.7792,103.8569,0,0,0,193.475,46.06538,0.1130231,0,0,0,103.8569
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.87289,37.87289,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,238.7792,103.8569,0,30.38512,-30.38512,161.4462,38.43951,0.1130231,31.75245,0,0,103.8569
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6616283,37.77584,37.58762,13.71317,13.71317,0,0,0,13.71317,4.824764,0,1.776357E-15,0,0.6616283,14.43492,13.71317,0,0,272.5405,73.4718,0,13.77329,-13.77329,146.9279,34.98277,0.1130231,15.08449,0.5293027,0,74.13343
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.71789,43.08401,37.28558,39.21354,39.21354,0,0,0,39.21354,50.28337,0,7.105427E-15,0,19.71789,41.27742,39.21354,0,0,287.8441,59.69851,0,21.55952,-21.55952,124.2022,29.57189,0.1130231,43.1349,15.77431,0,79.4164
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,41.90892,50.92873,37.96518,0,0,0,0,0,0,0,0,0,0,41.90892,0,0,0,0,311.7992,38.13899,41.90892,0,41.90892,163.9605,39.03813,0.1129516,0,33.52714,0,80.04791
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,60.4057,59.36673,39.59286,28.77551,28.77551,0,-1,0,28.77551,209.9205,0,0,0,60.4057,30.29001,28.77551,0,0,269.8902,75.85702,30.11569,0,30.11569,192.5307,45.84056,0.1129003,31.65306,48.32456,0,136.2627
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,66.33663,63.77872,41.38834,29.92185,29.92185,0,0,0,29.92185,221.6996,0,0,0,66.33663,31.49669,29.92185,0,0,239.7745,102.9611,34.83994,0,34.83994,225.5828,53.71009,0.1128409,32.91404,53.06931,0,169.2978
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,82.26003,72.81451,43.18382,12.26832,12.26832,0,0,0,12.26832,670.5079,0,0,0,82.26003,12.91402,12.26832,0,0,204.9346,134.3171,69.34601,0,69.34601,291.3702,69.37372,0.112723,13.49515,65.80802,0,216.5771
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,85.02644,76.31617,44.87862,37.7233,37.7233,0,0,0,37.7233,225.395,0,0,0,85.02644,39.70874,37.7233,0,0,135.5886,196.7285,45.31771,0,45.31771,334.3624,79.60992,0.1126461,41.49563,68.02116,0,281.7549
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,83.92053,78.06651,46.62376,51.79306,51.79306,0,0,0,51.79306,162.0304,0,0,0,83.92053,54.51901,51.79306,0,0,90.27088,237.5144,29.40152,0,29.40152,362.2551,86.25104,0.1125963,56.97237,67.13642,0,321.435
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,67.0618,71.72873,47.76481,4.957988,4.957988,0,-1,0,4.957988,1352.601,0.9734982,0,0,67.0618,5.218935,4.957988,0,0,60.86936,263.9758,60.86936,0,60.86936,420.0009,100,0.1124932,5.453787,53.64944,0,331.0376
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,56.37754,67.7095,48.14236,41.35411,41.35411,0,0,0,41.35411,136.3288,12.8469,0,0,56.37754,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1124932,45.48952,45.10204,0,375.1358
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,41.47244,62.58623,48.7045,0,0,0,0,0,0,0,41.47244,0,0,41.47244,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124932,0,33.17795,0,360.2307
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.84196,55.21103,48.25982,17.80194,17.80194,0,0,0,17.80194,122.6943,3.103077,0,0,21.84196,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1124932,19.58213,17.47357,0,340.6002
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.547483,48.19854,46.81673,25.71441,25.71441,0,0,0,25.71441,17.68457,0,3.552714E-15,0,4.547483,27.0678,25.71441,0,0,0,318.7582,0,22.52032,-22.52032,396.2623,94.34798,0.1124932,28.28586,3.637986,0,323.3057
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.02258,296.2379,0,0,0,396.2623,94.34798,0.1124932,0,0,0,296.2379
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,44.31648,44.31648,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.02258,296.2379,0,7.892084,-7.892084,387.9434,92.36728,0.1124932,8.247228,0,0,296.2379
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.04118,43.04118,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.79156,288.3458,0,19.25372,-19.25372,367.6482,87.5351,0.1124932,20.12013,0,0,288.3458
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.90852,41.90852,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.18458,269.0921,0,24.41105,-24.41105,341.9166,81.40856,0.1124932,25.50955,0,0,269.0921
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.08629,41.08629,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.30798,244.681,0,1.965245,-1.965245,339.8451,80.91534,0.1124932,2.053681,0,0,244.681
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,40.34797,40.34797,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.49158,242.7158,0,9.681235,-9.681235,329.6402,78.4856,0.1124932,10.11689,0,0,242.7158
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,39.71032,39.71032,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.2485,233.0346,0,59.96168,-59.96168,266.435,63.43678,0.1124932,62.65995,0,0,233.0346
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.05589,39.05589,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.8726,173.0729,0,14.30658,-14.30658,251.3546,59.8462,0.1124932,14.95038,0,0,173.0729
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,38.60283,38.60283,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.7688,158.7663,0,29.83142,-29.83142,219.9095,52.35929,0.1124932,31.17384,0,0,158.7663
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.9148,128.9349,0,0,0,219.9095,52.35929,0.1124932,0,0,0,128.9349
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.82255,37.82255,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.9148,128.9349,0,5.855585,-5.855585,213.7372,50.88969,0.1124932,6.119086,0,0,128.9349
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.294896,37.93117,37.56245,26.93542,26.93542,0,0,0,26.93542,4.807412,0,3.552714E-15,0,1.294896,28.35307,26.93542,0,0,217.421,123.0793,0,27.05817,-27.05817,185.2153,44.0988,0.1124932,29.62896,1.035917,0,124.3742
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.25309,42.00758,37.26041,7.006083,7.006083,0,0,0,7.006083,231.9854,0,0,0,16.25309,7.374825,7.006083,0,0,247.4857,96.02113,8.878264,0,8.878264,193.638,46.10419,0.1124782,7.706691,13.00247,0,112.2742
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.16874,48.3316,37.94001,37.30363,37.30363,0,0,0,37.30363,91.59629,0,7.105427E-15,0,34.16874,39.26698,37.30363,0,0,238.6074,104.0116,0,5.098238,-5.098238,188.264,44.82467,0.1124782,41.03399,27.33499,0,138.1803
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,52.6876,56.48884,39.57608,19.55316,19.55316,0,-1,0,19.55316,269.4582,0,0,0,52.6876,20.58228,19.55316,0,0,244.2721,98.91333,32.10532,0,32.10532,218.7218,52.0765,0.1124239,21.50848,42.15007,0,151.6009
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.72641,52.19501,41.36317,20.16213,20.16213,0,0,0,20.16213,172.2358,0,0,0,34.72641,21.22329,20.16213,0,0,212.1668,127.8081,13.50311,0,13.50311,231.5319,55.12654,0.1124011,22.17834,27.78112,0,162.5345
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,36.62972,54.75533,43.13348,6.386946,6.386946,0,0,0,6.386946,573.5092,0,0,0,36.62972,6.723101,6.386946,0,0,198.6637,139.9609,29.90662,0,29.90662,259.9038,61.88174,0.1123506,7.02564,29.30378,0,176.5906
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,64.23289,67.0504,44.86184,19.11358,19.11358,0,0,0,19.11358,336.059,0,0,0,64.23289,20.11955,19.11358,0,0,168.757,166.8769,44.11334,0,44.11334,301.7534,71.84591,0.1122762,21.02493,51.38631,0,231.1098
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,66.34084,70.01923,46.60698,8.879584,8.879584,0,0,0,8.879584,747.1165,0,0,0,66.34084,9.346931,8.879584,0,0,124.6437,206.5789,56.9939,0,56.9939,355.8226,84.7195,0.1121803,9.767543,53.07267,0,272.9197
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,59.78963,68.59899,47.71447,20.17204,20.17204,0,-1,0,20.17204,296.3985,0,0,0,59.78963,21.23373,20.17204,0,0,67.64981,257.8734,38.5559,0,38.5559,392.3999,93.42837,0.1121155,22.18924,47.8317,0,317.663
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,41.50856,61.9217,48.09202,3.787237,3.787237,0,0,0,3.787237,1096.011,8.428082,0,0,41.50856,3.986566,3.787237,0,0,29.09391,292.5737,29.09391,0,29.09391,420.0009,100,0.1120666,4.165961,33.20684,0,334.0823
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.91032,56.95575,48.61221,10.72566,10.72566,0,0,0,10.72566,241.5731,14.62015,0,0,25.91032,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1120666,11.79823,20.72826,0,344.6685
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.13846,52.31076,48.20948,23.82555,23.82555,0,0,0,23.82555,55.14442,0,3.552714E-15,0,13.13846,25.07953,23.82555,0,0,0,318.7582,0,11.94106,-11.94106,407.4138,97.00311,0.1120666,26.20811,10.51077,0,331.8967
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.502331,48.13391,46.76639,18.18513,18.18513,0,0,0,18.18513,24.75831,0,0,0,4.502331,19.14224,18.18513,0,0,13.26785,306.8172,0,14.63991,-14.63991,391.982,93.32887,0.1120666,20.00364,3.601865,0,311.3195
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,45.47431,45.47431,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.53442,292.1772,0,32.18213,-32.18213,358.0591,85.25199,0.1120666,33.63032,0,0,292.1772
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,44.31648,44.31648,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.29234,259.9951,0,37.87194,-37.87194,318.1385,75.74712,0.1120666,39.57618,0,0,259.9951
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.04118,43.04118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3723,222.1232,0,0,0,318.1385,75.74712,0.1120666,0,0,0,222.1232
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.88335,41.88335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3723,222.1232,0,0,0,318.1385,75.74712,0.1120666,0,0,0,222.1232
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3723,222.1232,0,0,0,318.1385,75.74712,0.1120666,0,0,0,222.1232
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,40.33118,40.33118,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.3723,222.1232,0,42.09295,-42.09295,273.7687,65.18289,0.1120666,43.98714,0,0,222.1232
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.1422,180.0302,0,0,0,273.7687,65.18289,0.1120666,0,0,0,180.0302
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.00555,39.00555,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.1422,180.0302,0,4.660444,-4.660444,268.8561,64.01324,0.1120666,4.870164,0,0,180.0302
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,38.56087,38.56087,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.3205,175.3698,0,11.71533,-11.71533,256.5071,61.073,0.1120666,12.24252,0,0,175.3698
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.15815,38.15815,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.3375,163.6545,0,15.97177,-15.97177,239.6714,57.0645,0.1120666,16.69049,0,0,163.6545
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.82255,37.82255,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.0839,147.6827,0,1.146669,-1.146669,238.4627,56.77672,0.1120666,1.198269,0,0,147.6827
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.106758,37.86068,37.54567,55.98735,55.98735,0,0,0,55.98735,1.9768,0,7.105427E-15,0,1.106758,58.93406,55.98735,0,0,191.358,146.536,0,57.8273,-57.8273,177.5074,42.26358,0.1120666,61.58609,0.8854063,0,147.6428
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.80713,41.57346,37.26041,10.13104,10.13104,0,0,0,10.13104,146.1561,0,0,0,14.80713,10.66425,10.13104,0,0,255.6105,88.70872,4.142877,0,4.142877,181.4377,43.19936,0.1120596,11.14414,11.8457,0,103.5159
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.91842,44.73385,37.92323,83.17715,83.17715,20.25,0,7.39125,83.17715,27.55375,0,0,0,22.91842,66.2391,62.92714,0,0,251.4677,92.43732,0,43.32067,-43.32067,135.7737,32.327,0.1120596,91.49486,18.33474,81,115.3557
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.75846,46.41224,39.57608,48.75929,48.75929,0,-1,0,48.75929,46.67511,0,0,2.650307,22.75846,51.32557,48.75929,0,0,299.6017,49.11664,0,28.56712,-28.56712,105.6613,25.15739,0.1120596,53.63522,18.20676,0,71.8751
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.28222,49.09015,41.36317,46.61585,46.61585,20.25,0,7.39125,46.61585,54.23525,0,0,0,25.28222,27.75353,26.36585,0,0,331.343,20.54952,0,2.471305,-2.471305,103.0563,24.53716,0.1120596,51.27744,20.22578,81,45.83175
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.39522,54.70197,43.15865,0,0,72.31579,0,20.56389,0,0,0,0,0,36.39522,0,0,72.31579,68.7,334.0889,18.07822,105.0952,0,105.0952,202.7584,48.2757,0.1121024,0,29.11617,81,54.47344
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,49.78062,61.38602,44.86184,26.76307,26.76307,81,0,22.761,26.76307,186.0048,0,0,0,49.78062,0,0,54.23692,51.52508,228.9937,112.6639,101.3057,0,101.3057,298.8654,71.15828,0.1121878,29.43938,39.82449,81,162.4445
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,39.36241,59.50449,46.60698,22.82511,22.82511,81,0,22.761,22.82511,172.4522,0,0,0,39.36241,0,0,58.17489,55.26614,127.688,203.839,94.62856,0,94.62856,388.6379,92.53265,0.1122842,25.10762,31.48993,81,243.2014
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,28.02479,56.69801,47.6893,17.23635,17.23635,0,-1,0,17.23635,162.5912,0,0,0,28.02479,18.14352,17.23635,0,0,33.05943,289.0047,9.881268,0,9.881268,398.0121,94.7646,0.1122676,18.95998,22.41983,0,317.0295
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,32.95745,58.81481,48.06685,40.37199,40.37199,0,0,0,40.37199,81.63445,0,7.105427E-15,0,32.95745,42.49683,40.37199,0,0,23.17816,297.8979,0,9.539381,-9.539381,387.9567,92.37046,0.1122676,44.40919,26.36596,0,330.8553
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,23.09635,56.00183,48.61221,13.30793,13.30793,0,0,0,13.30793,173.5532,0,0,0,23.09635,14.00835,13.30793,0,0,33.77747,288.3585,9.087998,0,9.087998,396.5783,94.42323,0.1122524,14.63873,18.47708,0,311.4549
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.28982,53.27683,48.15915,50.11358,50.11358,0,0,0,50.11358,32.50581,0,7.105427E-15,0,16.28982,52.75114,50.11358,0,0,24.68947,296.5377,0,36.46131,-36.46131,358.1447,85.27239,0.1122524,55.12494,13.03186,0,312.8275
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.522437,48.12314,46.74961,39.56275,39.56275,0,0,0,39.56275,11.43105,0,0,0,4.522437,41.645,39.56275,0,0,65.20204,260.0764,0,37.12256,-37.12256,319.0141,75.9556,0.1122524,43.51902,3.61795,0,264.5988
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,45.42397,45.42397,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,106.4493,222.9538,0,15.65948,-15.65948,302.5076,72.02547,0.1122524,16.36416,0,0,222.9538
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,44.26614,44.26614,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,123.8488,207.2943,0,28.32499,-28.32499,272.6504,64.91664,0.1122524,29.59961,0,0,207.2943
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.99084,42.99084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.321,178.9694,0,0,0,272.6504,64.91664,0.1122524,0,0,0,178.9694
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.85818,41.85818,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,155.321,178.9694,0,0.2560087,-0.2560087,272.3806,64.85239,0.1122524,0.267529,0,0,178.9694
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.01078,41.01078,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,155.6054,178.7133,0,0.6726205,-0.6726205,271.6716,64.68358,0.1122524,0.7028884,0,0,178.7133
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,40.28085,40.28085,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,156.3528,178.0407,0,20.65913,-20.65913,249.8949,59.49868,0.1122524,21.58879,0,0,178.0407
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,39.6432,39.6432,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,179.3074,157.3816,0,0.9026933,-0.9026933,248.9434,59.27212,0.1122524,0.9433145,0,0,157.3816
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.98038,38.98038,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,180.3104,156.4789,0,34.60258,-34.60258,212.4691,50.58778,0.1122524,36.1597,0,0,156.4789
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,38.53571,38.53571,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,218.7577,121.8763,0,23.36728,-23.36728,187.8378,44.7232,0.1122524,24.41881,0,0,121.8763
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.13298,38.13298,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,244.7213,98.50904,0,27.97734,-27.97734,158.3471,37.70162,0.1122524,29.23632,0,0,98.50904
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.80577,37.80577,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,275.8073,70.5317,0,19.51593,-19.51593,137.7755,32.80363,0.1122524,20.39415,0,0,70.5317
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.228791,37.87026,37.5205,49.94359,49.94359,20.25,0,7.39125,49.94359,2.460359,0,7.105427E-15,0,1.228791,31.25641,29.69359,0,0,297.4916,51.01577,0,30.02762,-30.02762,106.1236,25.26748,0.1122524,54.93795,0.9830332,81,52.24456
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.79733,42.14564,37.23524,25.62382,25.62382,81,0,22.761,25.62382,65.55357,0,0,0,16.79733,0,0,55.37618,52.60737,330.8557,20.98815,69.4047,0,69.4047,171.9667,40.94437,0.1123907,28.1862,13.43786,81,37.78548
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.60642,47.77907,37.89806,0,0,72.31579,0,20.56389,0,0,0,0,0,32.60642,0,0,72.31579,68.7,261.4509,83.45238,101.3064,0,101.3064,268.0744,63.82711,0.1124391,0,26.08513,81,116.0588
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.59916,51.8493,39.52573,9.142092,9.142092,0,-1,0,9.142092,433.152,0,0,0,39.59916,9.623254,9.142092,0,0,160.1445,174.6282,29.9759,0,29.9759,296.5121,70.59796,0.112389,10.0563,31.67932,0,214.2273
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.96159,45.81495,41.338,52.27996,52.27996,0,0,0,52.27996,28.61821,0,0,0,14.96159,55.03154,52.27996,0,0,130.1686,201.6065,0,40.06995,-40.06995,254.2746,60.54145,0.112389,57.50795,11.96927,0,216.5681
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.52539,49.42014,43.13348,20.14142,20.14142,0,0,0,20.14142,101.9064,0,0,0,20.52539,21.20149,20.14142,0,0,174.6908,161.5365,0,0.6761069,-0.6761069,253.5619,60.37177,0.112389,22.15556,16.42031,0,182.0619
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,44.94353,59.56946,44.83667,1.922468,1.922468,0,0,0,1.922468,2337.803,0,0,0,44.94353,2.023651,1.922468,0,0,175.442,160.8604,42.91988,0,42.91988,294.2793,70.06636,0.1123173,2.114715,35.95482,0,205.8039
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,57.43231,66.31779,46.58181,64.40176,64.40176,81,0,22.761,64.40176,89.17817,0,0,0,57.43231,0,0,16.59824,15.76833,132.5221,199.4883,73.20064,0,73.20064,363.7235,86.60067,0.1124487,70.84193,45.94585,81,256.9206
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,64.00299,70.26688,47.63896,41.04605,41.04605,0,-1,0,41.04605,155.9297,0,0,0,64.00299,43.20637,41.04605,0,0,59.3215,265.3689,20.79663,0,20.79663,383.4529,91.29813,0.112414,45.15065,51.20239,0,329.3719
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.76852,57.30223,48.01651,23.47267,23.47267,0,0,0,23.47267,122.5618,0,0,0,28.76852,24.70807,23.47267,0,0,38.52487,284.0858,4.060442,0,4.060442,387.305,92.21529,0.1124073,25.81994,23.01481,0,312.8544
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.82771,55.52312,48.56187,24.46334,24.46334,0,0,0,24.46334,89.22621,0,0,0,21.82771,25.75089,24.46334,0,0,34.46443,287.7402,0,3.923173,-3.923173,383.1696,91.23068,0.1124073,26.90967,17.46217,0,309.568
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.198,53.52928,48.11719,46.98751,46.98751,0,0,0,46.98751,36.60122,0,7.105427E-15,0,17.198,49.46053,46.98751,0,0,38.82351,283.8171,0,32.26254,-32.26254,349.1619,83.13362,0.1124073,51.68626,13.7584,0,301.0151
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.415354,48.03955,46.69926,0,0,0,0,0,0,0,0,0,0,4.415354,0,0,0,0,74.67078,251.5545,4.415354,0,4.415354,353.3507,84.13095,0.1123999,0,3.532283,0,255.9699
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,45.3988,45.3988,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,70.25542,255.5284,0,2.220405,-2.220405,351.0102,83.57368,0.1123999,2.320323,0,0,255.5284
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,44.22419,44.22419,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,72.72253,253.3079,0,60.17191,-60.17191,287.5834,68.47211,0.1123999,62.87965,0,0,253.3079
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.94889,42.94889,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,139.5802,193.136,0,72.31579,-72.31579,211.3559,50.32273,0.1123999,95.68427,0,0,193.136
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,41.81623,41.81623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9311,120.8202,0,0,0,211.3559,50.32273,0.1123999,0,0,0,120.8202
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.96044,40.96044,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,219.9311,120.8202,0,3.21465,-3.21465,207.9673,49.51593,0.1123999,3.359309,0,0,120.8202
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,40.2305,40.2305,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,223.5029,117.6056,0,26.33858,-26.33858,180.204,42.90564,0.1123999,27.52381,0,0,117.6056
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,39.59286,39.59286,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,252.768,91.26701,0,49.12102,-49.12102,128.4259,30.57755,0.1123999,51.33146,0,0,91.26701
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.91326,38.91326,60.08877,40.0387,0,-1,0,40.0387,0,0,20.05007,26.05895,0,42.14599,40.0387,0,0,307.3469,42.14599,0,42.14599,-42.14599,84.00017,20,0.1123999,66.09765,0,0,42.14599
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,38.48536,38.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123999,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.10781,38.10781,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123999,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.75542,37.75542,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1125259,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4207443,37.6149,37.49533,58.69251,58.69251,81,0,22.761,58.69251,0.7168621,0,0,0,0.4207443,0,0,22.30749,21.19212,285.4758,61.83,21.61286,0,21.61286,169.6785,40.39956,0.1125844,64.56176,0.3365955,81,62.25074
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.9737,42.17288,37.21007,4.874839,4.874839,77.19063,0,21.79723,4.874839,348.1899,0,0,0,16.9737,0,0,72.31579,68.7,263.8629,81.28158,85.6737,0,85.6737,250.9557,59.75123,0.1126785,5.362323,13.57896,81,98.25527
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.45192,47.72907,37.89806,53.96777,53.96777,81,0,22.761,53.96777,60.13205,0,0,0,32.45192,0,0,27.03223,25.68062,178.1892,158.3879,58.13254,0,58.13254,306.105,72.88201,0.1128221,59.36455,25.96154,81,190.8398
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,48.6431,54.95464,39.50056,18.18315,18.18315,0,-1,0,18.18315,267.5174,0,0,0,48.6431,19.14016,18.18315,0,0,120.0567,210.7072,29.50294,0,29.50294,334.094,79.54603,0.1127729,20.00147,38.91448,0,259.3503
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,64.99438,63.16429,41.32122,0,0,0,0,0,0,0,0,0,0,64.99438,0,0,0,0,90.55376,237.2598,64.99438,0,64.99438,395.7531,94.22673,0.1126648,0,51.9955,0,302.2542
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,66.18349,65.76186,43.10831,60.0935,60.0935,0,0,0,60.0935,110.1342,0,0,0,66.18349,63.25632,60.0935,0,0,25.55939,295.7548,2.927164,0,2.927164,398.53,94.88791,0.1126599,66.10285,52.94679,0,361.9383
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,76.24411,72.13882,44.8115,0,0,0,0,0,0,0,53.61189,0,0,76.24411,0,0,0,0,22.63223,298.3892,22.63223,0,22.63223,420.0009,100,0.1126223,0,60.99529,0,374.6333
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,83.21743,77.60051,46.53146,80.82772,80.82772,20.25,0,7.39125,80.82772,102.9566,19.45141,0,0,83.21743,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1126223,88.91049,66.57394,81,401.9756
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,68.62886,72.20728,47.59701,0,0,0,-1,0,0,0,68.62886,0,0,68.62886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126223,0,54.90309,0,387.3871
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,48.67182,64.45585,47.94939,18.24184,18.24184,0,0,0,18.24184,266.8142,29.46988,0,0,48.67182,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1126223,20.06602,38.93745,0,367.4301
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,31.13328,58.60833,48.46958,47.24889,47.24889,0,0,0,47.24889,65.89209,0,7.105427E-15,0,31.13328,49.73568,47.24889,0,0,0,318.7582,0,18.60239,-18.60239,400.3922,95.33128,0.1126223,51.97378,24.90663,0,349.8915
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.10012,54.07422,48.04168,25.14718,25.14718,0,0,0,25.14718,75.95332,0,0,0,19.10012,26.47072,25.14718,0,0,20.66933,300.1558,0,7.370601,-7.370601,392.6229,93.48145,0.1126223,27.6619,15.2801,0,319.256
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.415986,47.98896,46.64893,39.2862,39.2862,0,0,0,39.2862,11.24055,0,0,0,4.415986,41.35389,39.2862,0,0,28.85888,292.7852,0,36.93791,-36.93791,353.6869,84.21101,0.1126223,43.21482,3.532789,0,297.2012
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,45.35685,45.35685,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,69.901,255.8473,0,33.38485,-33.38485,318.4962,75.83228,0.1126223,34.88717,0,0,255.8473
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9953,222.4625,0,0,0,318.4962,75.83228,0.1126223,0,0,0,222.4625
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.89856,42.89856,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,106.9953,222.4625,0,38.92232,-38.92232,277.4685,66.06379,0.1126223,40.67382,0,0,222.4625
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,41.76589,41.76589,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,150.2423,183.5401,0,25.55874,-25.55874,250.5272,59.64921,0.1126223,26.70889,0,0,183.5401
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.89332,40.89332,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,178.6409,157.9814,0,27.01793,-27.01793,222.0478,52.86842,0.1126223,28.23373,0,0,157.9814
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.18855,40.18855,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,208.6608,130.9635,0,53.18063,-53.18063,165.9905,39.52147,0.1126223,55.57375,0,0,130.9635
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,39.55091,39.55091,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,267.7504,77.78285,0,14.27227,-14.27227,150.9462,35.9395,0.1126223,14.91452,0,0,77.78285
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.88809,38.88809,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,283.6085,63.51059,0,17.83648,-17.83648,132.1449,31.46301,0.1126223,18.63912,0,0,63.51059
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,38.46019,38.46019,47.58597,43.3904,0,-1,0,43.3904,0,0,4.195571,8.954168,0,45.67411,43.3904,0,0,303.4268,45.67411,0,45.67411,-45.67411,84.00017,20,0.1126223,52.34457,0,0,45.67411
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.08264,38.08264,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126223,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,37.73026,37.73026,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1127444,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.323944,37.56219,37.47016,42.40114,42.40114,81,0,22.761,42.40114,0.7639983,0,0,0,0.323944,0,0,38.59886,36.66891,285.4758,61.83,36.99286,0,36.99286,184.2692,43.87354,0.1128441,46.64126,0.2591552,81,62.15394
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.819317,39.72425,37.1849,42.05334,42.05334,81,0,22.761,42.05334,20.97174,0,0,0,8.819317,0,0,38.94666,36.99932,248.4829,95.12357,45.81864,0,45.81864,227.7366,54.22289,0.1129638,46.25868,7.055453,81,103.9429
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.70804,45.23906,37.87289,32.71544,32.71544,81,0,22.761,32.71544,75.5241,0,0,0,24.70804,0,0,48.28456,45.87033,202.6643,136.3604,70.57838,0,70.57838,294.6931,70.16489,0.1130977,35.98698,19.76643,81,161.0684
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.726086,41.40737,39.45023,26.50667,26.50667,0,-1,0,26.50667,25.37507,0,0,0,6.726086,27.90176,26.50667,0,0,132.0859,199.8809,0,21.17567,-21.17567,272.372,64.85035,0.1130977,29.15734,5.380868,0,206.607
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.75513,44.76482,41.27087,52.47958,52.47958,0,0,0,52.47958,22.39943,0,0,0,11.75513,55.24167,52.47958,0,0,155.6145,178.7052,0,43.48654,-43.48654,226.5332,53.93636,0.1130977,57.72754,9.4041,0,190.4603
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,46.56282,58.21429,43.09153,31.86869,31.86869,0,0,0,31.86869,146.1084,0,0,0,46.56282,33.54599,31.86869,0,0,203.9328,135.2187,13.01683,0,13.01683,238.882,56.87656,0.1130761,35.05556,37.25026,0,181.7815
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,62.16856,66.11981,44.78632,63.29692,63.29692,81,0,22.761,63.29692,98.21735,0,0,0,62.16856,0,0,17.70308,16.81792,190.916,146.9338,78.98648,0,78.98648,313.8152,74.71775,0.1131957,69.62662,49.73485,81,209.1024
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,69.19211,71.12181,46.50629,21.61458,21.61458,62.21511,0,18.00842,21.61458,320.1178,0,0,0,69.19211,0,0,40.60054,38.57051,111.9295,218.0217,107.7626,0,107.7626,416.0478,99.05879,0.1131898,23.77603,55.35369,81,287.2138
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,54.18775,66.1448,47.54667,0,0,0,-1,0,0,0,50.02085,0,0,54.18775,0,0,0,0,4.166897,315.008,4.166897,0,4.166897,420.0009,100,0.1131829,0,43.3502,0,369.1958
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.2328,59.79481,47.89905,25.36672,25.36672,0,0,0,25.36672,142.836,9.530987,0,0,36.2328,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1131829,27.9034,28.98624,0,354.991
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,33.81194,59.49755,48.41924,28.85829,28.85829,0,0,0,28.85829,117.1655,3.434801,0,0,33.81194,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1131829,31.74412,27.04955,0,352.5702
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.37049,52.49095,47.99973,63.62864,63.62864,20.25,0,7.39125,63.62864,22.58494,0,7.105427E-15,0,14.37049,45.66172,43.37864,0,0,0,318.7582,0,31.29123,-31.29123,387.017,92.14672,0.1131829,69.9915,11.49639,81,333.1287
