Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.721033,47.73426,46.60698,74.59638,74.59638,20.25,0,7.39125,74.59638,4.988221,0,0,0,3.721033,57.20671,54.34638,0,0,34.76804,287.467,0,53.48568,-53.48568,330.6381,78.72321,0.1131829,82.05602,2.976826,81,291.188
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,45.33168,45.33168,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,94.19657,233.9813,0,55.84982,-55.84982,271.7672,64.70636,0.1131829,58.36306,0,0,233.9813
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,44.14868,44.14868,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,156.2519,178.1315,0,39.47361,-39.47361,230.1584,54.79951,0.1131829,41.24992,0,0,178.1315
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,42.84821,42.84821,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,200.1115,138.6579,0,58.27871,-58.27871,168.7272,40.17307,0.1131829,60.90126,0,0,138.6579
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,41.71555,41.71555,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,264.8656,80.37917,0,30.29572,-30.29572,136.7928,32.56964,0.1131829,31.65903,0,0,80.37917
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.84298,40.84298,56.77171,47.57927,0,-1,0,47.57927,0,0,9.192431,14.8696,0,50.08345,47.57927,0,0,298.5275,50.08345,0,50.08345,-50.08345,84.00017,20,0.1131829,62.44888,0,0,50.08345
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131829,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,39.50056,39.50056,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131829,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.86292,38.86292,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131829,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,38.44341,38.44341,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131829,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.04069,38.04069,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131829,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,37.70509,37.70509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131829,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.197992,37.78581,37.44499,31.70906,31.70906,81,0,22.761,31.70906,3.778076,0,0,0,1.197992,0,0,49.29094,46.82639,354.1758,0,48.02439,0,48.02439,129.5601,30.84758,0.113311,34.87997,0.9583939,81,1.197992
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.01965,42.14344,37.16812,36.16314,36.16314,81,0,22.761,36.16314,47.06352,0,0,0,17.01965,0,0,44.83686,42.59502,306.1514,43.22195,59.61466,0,59.61466,186.1155,44.31313,0.1134621,39.77945,13.61572,81,60.24159
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.16235,46.61914,37.84772,9.640553,9.640553,81,0,22.761,9.640553,302.4966,0,0,0,29.16235,0,0,71.35945,67.79147,246.5368,96.87514,96.95382,0,96.95382,278.094,66.21272,0.1135509,10.60461,23.32988,81,126.0375
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,52.92213,56.43172,39.45023,56.72165,56.72165,0,-1,0,56.72165,93.30147,0,0,0,52.92213,59.707,56.72165,0,0,149.5829,184.1336,0,6.784869,-6.784869,270.9421,64.5099,0.1135509,62.39381,42.3377,0,237.0557
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,73.23547,66.46358,41.27087,17.10107,17.10107,0,0,0,17.10107,428.2509,0,0,0,73.23547,18.00112,17.10107,0,0,157.1217,177.3487,55.23434,0,55.23434,323.342,76.98605,0.1134593,18.81117,58.58837,0,250.5842
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,73.25542,68.66704,43.06636,0.430848,0.430848,0,0,0,0.430848,17002.62,0,0,0,73.25542,0.4535242,0.430848,0,0,101.8873,227.0596,72.8019,0,72.8019,392.408,93.43028,0.1133388,0.4739328,58.60434,0,300.315
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,68.72295,68.80111,44.76115,55.20314,55.20314,0,0,0,55.20314,124.491,0,0,0,68.72295,58.10857,55.20314,0,0,29.08544,292.5813,10.61438,0,10.61438,402.4777,95.82782,0.1133212,60.72346,54.97837,0,361.3043
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,45.89525,61.76399,46.48951,44.51097,44.51097,0,0,0,44.51097,103.11,7.105427E-15,0,0,45.89525,46.85365,44.51097,0,0,18.47105,302.1343,0,0.9583976,-0.9583976,401.4674,95.58729,0.1133212,48.96206,36.7162,0,348.0295
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,43.94576,62.17192,47.50471,34.84002,34.84002,0,-1,0,34.84002,126.1359,0,0,0,43.94576,36.6737,34.84002,0,0,19.53594,301.1759,7.272055,0,7.272055,408.3663,97.22987,0.1133092,38.32402,35.1566,0,345.1216
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,47.18734,63.78476,47.8571,38.87034,38.87034,0,0,0,38.87034,121.3968,0,0,0,47.18734,40.91615,38.87034,0,0,12.26389,307.7207,6.271194,0,6.271194,414.3157,98.64639,0.1132988,42.75737,37.74987,0,354.9081
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,42.81157,62.7207,48.37729,23.14341,23.14341,0,0,0,23.14341,184.9838,12.45739,0,0,42.81157,24.36149,23.14341,0,0,5.992692,313.3648,5.992692,0,5.992692,420.0009,100,0.1132889,25.45775,34.24925,0,356.1764
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.66467,55.5481,47.99973,54.54517,54.54517,0,0,0,54.54517,43.38546,0,7.105427E-15,0,23.66467,57.41597,54.54517,0,0,0,318.7582,0,33.7513,-33.7513,384.4239,91.5293,0.1132889,59.99969,18.93174,0,342.4229
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.338096,47.89742,46.58181,27.80659,27.80659,0,0,0,27.80659,15.60096,0,0,0,4.338096,29.27009,27.80659,0,0,37.50145,285.0069,0,24.932,-24.932,358.1432,85.27203,0.1132889,30.58725,3.470477,0,289.345
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,45.30651,45.30651,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.20367,260.0749,0,40.47126,-40.47126,315.4828,75.11479,0.1132889,42.29247,0,0,260.0749
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,44.14868,44.14868,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.1717,219.6037,0,26.4844,-26.4844,287.5657,68.4679,0.1132889,27.6762,0,0,219.6037
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,42.84821,42.84821,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.5988,193.1193,0,20.46564,-20.46564,265.9931,63.33156,0.1132889,21.38659,0,0,193.1193
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,41.69877,41.69877,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.3384,172.6536,0,47.32334,-47.32334,216.1099,51.45463,0.1132889,49.45289,0,0,172.6536
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.84298,40.84298,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,214.9199,125.3303,0,1.015146,-1.015146,215.0398,51.19986,0.1132889,1.060827,0,0,125.3303
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.16338,40.16338,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.0479,124.3151,0,14.01404,-14.01404,200.2677,47.6827,0.1132889,14.64467,0,0,124.3151
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,39.50056,39.50056,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.619,110.3011,0,40.7169,-40.7169,157.3484,37.46382,0.1132889,42.54916,0,0,110.3011
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.83775,38.83775,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,276.86,69.58421,0,30.1735,-30.1735,125.5427,29.89106,0.1132889,31.53131,0,0,69.58421
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,38.44341,38.44341,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.3861,39.41071,0,10.44003,-10.44003,114.5379,27.27088,0.1132889,10.90983,0,0,39.41071
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.04069,38.04069,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,321.9862,28.97067,0,12.27042,-12.27042,101.6038,24.19133,0.1132889,12.82259,0,0,28.97067
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,37.66314,37.66314,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.62,16.70025,0,8.464705,-8.464705,92.6812,22.06691,0.1132889,8.845616,0,0,16.70025
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,37.42821,37.42821,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.0252,8.235549,0,7.200119,-7.200119,85.09161,20.25987,0.1132889,29.79912,0,81,8.235549
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.803229,38.22789,37.14295,65.93813,65.93813,81,0,22.761,65.93813,5.767876,0,0,0,3.803229,0,0,15.06188,14.30878,353.0253,1.035431,18.11201,0,18.11201,102.2742,24.35094,0.1133355,72.53194,3.042583,81,4.83866
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.37682,41.12714,37.82255,52.80217,52.80217,81,0,22.761,52.80217,21.54612,0,0,0,11.37682,0,0,28.19783,26.78794,334.9133,17.33624,38.16476,0,38.16476,138.4804,32.97147,0.1134323,58.08239,9.101456,81,28.71306
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.1587,42.38243,39.40828,33.9691,33.9691,0,-1,0,33.9691,29.90572,0,7.105427E-15,0,10.1587,35.75694,33.9691,0,0,296.7486,51.68452,0,25.59824,-25.59824,111.4975,26.54698,0.1134323,37.366,8.126964,0,61.84323
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.20012,45.45998,41.22054,18.45578,18.45578,0,0,0,18.45578,76.94131,0,3.552714E-15,0,14.20012,19.42713,18.45578,0,0,325.191,26.08628,0,5.227015,-5.227015,105.9878,25.23513,0.1134323,20.30136,11.36009,0,40.2864
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.74752,48.39038,42.99084,18.05743,18.05743,0,0,0,18.05743,98.28374,0,0,0,17.74752,19.00782,18.05743,0,0,330.9988,20.85927,0,1.260303,-1.260303,104.6593,24.91883,0.1134323,19.86317,14.19801,0,38.60678
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.41103,49.09871,44.69403,44.21514,44.21514,20.25,0,7.39125,44.21514,32.59298,0,0,0,14.41103,25.22646,23.96514,0,0,332.3992,19.59897,0,10.81543,-10.81543,93.25883,22.20444,0.1134323,48.63665,11.52883,81,34.01
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.77721,53.28099,46.43917,15.46254,15.46254,81,0,22.761,15.46254,140.8385,0,0,0,21.77721,0,0,65.53746,62.26059,344.4163,8.783536,84.0378,0,84.0378,172.9841,41.1866,0.1135421,17.00879,17.42177,81,30.56074
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.45435,52.92512,47.45438,7.086549,7.086549,0,-1,0,7.086549,246.3025,0,0,0,17.45435,7.459525,7.086549,0,0,260.3785,84.41755,9.994822,0,9.994822,182.466,43.4442,0.1135256,7.795203,13.96348,0,101.8719
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.29347,53.56495,47.80676,2.73882,2.73882,0,0,0,2.73882,667.9324,0,0,0,18.29347,2.882969,2.73882,0,0,250.3837,93.41289,15.4105,0,15.4105,197.0857,46.92507,0.1135001,3.012702,14.63478,0,111.7064
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.081437,50.83358,48.33533,55.89733,55.89733,0,0,0,55.89733,14.45765,0,7.105427E-15,0,8.081437,58.83929,55.89733,0,0,234.9732,107.2823,0,50.75786,-50.75786,143.5822,34.18617,0.1135001,61.48706,6.46515,0,115.3638
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.11897,51.03123,47.89905,44.05044,44.05044,0,0,0,44.05044,22.97132,0,7.105427E-15,0,10.11897,46.36889,44.05044,0,0,291.3708,56.52449,0,36.24992,-36.24992,105.3714,25.08839,0.1135001,48.45549,8.095176,0,66.64346
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.309031,47.81238,46.50629,72.78109,72.78109,49.42667,0,14.77295,72.78109,5.920536,0,0,0,4.309031,24.5836,23.35442,0,0,331.6485,20.27457,0,20.27457,-20.27457,84.00017,20,0.1135001,80.0592,3.447224,81,24.5836
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,45.23939,45.23939,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.08156,44.08156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,42.80626,42.80626,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.8262,40.8262,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.11304,40.11304,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,39.4754,39.4754,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.82097,38.82097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,38.41824,38.41824,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.01552,38.01552,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,37.66314,37.66314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135001,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,37.42821,37.42821,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1136463,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.489126,39.003,37.14295,11.89183,11.89183,81,0,22.761,11.89183,54.56793,0,0,0,6.489126,0,0,69.10817,65.65276,292.2979,55.69012,72.14188,0,72.14188,211.1425,50.27193,0.1137752,13.08101,5.1913,81,62.17925
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.29327,41.97979,37.80577,2.14068,2.14068,74.45647,0,21.10549,2.14068,667.6978,0,0,0,14.29327,0,0,72.31579,68.7,220.156,120.6178,82.99327,0,82.99327,289.8768,69.01816,0.1138593,2.354748,11.43462,81,134.9111
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.98642,49.8199,39.3831,39.13499,39.13499,0,-1,0,39.13499,86.84408,0,0,0,33.98642,41.19473,39.13499,0,0,137.1627,195.3118,0,7.208306,-7.208306,282.2786,67.20906,0.1138593,43.04849,27.18913,0,229.2982
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,55.76804,59.44399,41.17859,37.18899,37.18899,0,0,0,37.18899,149.9585,0,0,0,55.76804,39.1463,37.18899,0,0,145.172,188.1035,16.62174,0,16.62174,298.0474,70.96352,0.1138318,40.90789,44.61443,0,243.8715
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.37628,52.81819,42.99084,0,0,0,0,0,0,0,0,0,0,31.37628,0,0,0,0,128.5502,203.063,31.37628,0,31.37628,327.8135,78.05069,0.1137801,0,25.10102,0,234.4393
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.73861,59.3362,44.69403,67.3921,67.3921,20.25,0,7.39125,67.3921,66.38554,0,1.421085E-14,0,44.73861,49.62326,47.1421,0,0,97.17395,231.3017,0,4.884653,-4.884653,322.6647,76.82477,0.1137801,74.13131,35.79089,81,276.0403
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,27.13663,55.04036,46.41401,0,0,72.31579,0,20.56389,0,0,0,0,0,27.13663,0,0,72.31579,68.7,102.6013,226.417,95.83663,0,95.83663,413.5833,98.47201,0.1138341,0,21.70931,81,253.5536
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.87084,53.6628,47.40403,0,0,0,-1,0,0,0,13.10613,0,0,19.87084,0,0,0,0,6.764708,312.67,6.764708,0,6.764708,420.0009,100,0.1138229,0,15.89667,0,332.5408
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.77264,59.84169,47.76481,51.60344,51.60344,0,0,0,51.60344,71.26007,0,0,0,36.77264,54.31941,51.60344,0,0,0,318.7582,0,17.54676,-17.54676,401.5049,95.59622,0.1138229,56.76378,29.41812,0,355.5309
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,24.11102,55.99026,48.2766,45.29703,45.29703,0,0,0,45.29703,53.22869,0,7.105427E-15,0,24.11102,47.68108,45.29703,0,0,19.4964,301.2115,0,23.57007,-23.57007,376.6599,89.68075,0.1138229,49.82673,19.28881,0,325.3225
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.592414,49.59713,47.88227,0,0,0,0,0,0,0,0,0,0,5.592414,0,0,0,0,45.68537,277.6414,5.592414,0,5.592414,381.9653,90.94394,0.1138137,0,4.473931,0,283.2338
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.635541,46.95735,46.46434,25.13037,25.13037,0,0,0,25.13037,6.508226,0,3.552714E-15,0,1.635541,26.45302,25.13037,0,0,40.09295,282.6746,0,24.81748,-24.81748,355.8054,84.7154,0.1138137,27.64341,1.308433,0,284.3101
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,45.21422,45.21422,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,67.66793,257.8571,0,47.76478,-47.76478,305.4569,72.72769,0.1138137,49.9142,0,0,257.8571
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.05639,44.05639,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,120.7399,210.0923,0,1.209879,-1.209879,304.1816,72.42404,0.1138137,1.264324,0,0,210.0923
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,42.75592,42.75592,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,122.0842,208.8824,0,22.17742,-22.17742,280.8045,66.85809,0.1138137,23.1754,0,0,208.8824
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,41.59809,41.59809,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,146.7258,186.705,0,6.787423,-6.787423,273.65,65.15462,0.1138137,7.092856,0,0,186.705
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,40.75069,40.75069,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,154.2674,179.9176,0,32.20803,-32.20803,239.6997,57.07125,0.1138137,33.65739,0,0,179.9176
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.07109,40.07109,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,190.0541,147.7096,0,14.58827,-14.58827,224.3223,53.40997,0.1138137,15.24474,0,0,147.7096
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,39.43344,39.43344,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,206.2633,133.1213,0,0.6344528,-0.6344528,223.6536,53.25074,0.1138137,0.6630032,0,0,133.1213
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.7958,38.7958,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,206.9682,132.4868,0,36.06526,-36.06526,185.6374,44.1993,0.1138137,37.68819,0,0,132.4868
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,38.39307,38.39307,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,247.0407,96.42159,0,12.73854,-12.73854,172.2098,41.00226,0.1138137,13.31177,0,0,96.42159
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.99035,37.99035,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,261.1946,83.68304,0,16.63725,-16.63725,154.6727,36.82675,0.1138137,17.38592,0,0,83.68304
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,37.63796,37.63796,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,279.6805,67.0458,0,28.85537,-28.85537,124.2564,29.5848,0.1138137,30.15386,0,0,67.0458
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,37.40304,37.40304,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,311.742,38.19043,0,26.32559,-26.32559,96.50681,22.97777,0.1138137,27.51024,0,0,38.19043
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.66126,41.70867,37.14295,6.646585,6.646585,0,0,0,6.646585,235.6287,0,0,0,15.66126,6.996406,6.646585,0,0,340.9926,11.86484,8.664857,0,8.664857,104.727,24.93495,0.1137995,7.311244,12.52901,0,27.5261
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.44551,47.30587,37.80577,35.87885,35.87885,81,0,22.761,35.87885,87.64359,0,0,0,31.44551,0,0,45.12115,42.8651,332.3278,19.66321,74.31061,0,74.31061,175.2242,41.71997,0.1139241,39.46673,25.15641,81,51.10872
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,57.72945,58.09176,39.35793,20.0097,20.0097,0,-1,0,20.0097,288.5073,0,0,0,57.72945,21.06285,20.0097,0,0,258.0172,86.54276,36.6666,0,36.6666,210.0092,50.0021,0.1138637,22.01067,46.18356,0,144.2722
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,55.31902,59.24734,41.15342,2.011888,2.011888,0,0,0,2.011888,2749.607,0,0,0,55.31902,2.117777,2.011888,0,0,221.3506,119.5427,53.20124,0,53.20124,260.4804,62.01901,0.1137763,2.213077,44.25522,0,174.8617
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,77.86002,70.55984,42.97406,54.55552,54.55552,0,0,0,54.55552,142.717,0,0,0,77.86002,57.42686,54.55552,0,0,168.1493,167.4238,20.43316,0,20.43316,279.865,66.63438,0.1137427,60.01107,62.28802,0,245.2838
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,82.93488,75.04096,44.66887,13.93261,13.93261,0,0,0,13.93261,595.2574,0,0,0,82.93488,14.6659,13.93261,0,0,147.7162,185.8137,68.26898,0,68.26898,344.6306,82.05474,0.1136308,15.32587,66.34791,0,268.7485
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,70.6035,71.59331,46.38883,21.77094,21.77094,0,0,0,21.77094,324.3016,0,0,0,70.6035,22.91677,21.77094,0,0,79.4472,247.2557,47.68673,0,47.68673,389.8702,92.82606,0.1135527,23.94803,56.4828,0,317.8593
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,70.72109,72.86211,47.37886,33.35923,33.35923,0,-1,0,33.35923,211.9986,3.845642,0,0,70.72109,35.11497,33.35923,0,0,31.76048,290.1738,31.76048,0,31.76048,420.0009,100,0.1135008,36.69515,56.57687,0,360.8949
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,53.90118,66.22476,47.71447,7.358097,7.358097,0,0,0,7.358097,732.5424,46.15581,0,0,53.90118,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1135008,8.093906,43.12094,0,372.6594
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,45.12367,63.42764,48.23465,75.96091,75.96091,20.25,0,7.39125,75.96091,59.4038,0,0,0,45.12367,58.64307,55.71091,0,0,0,318.7582,0,13.5194,-13.5194,405.7502,96.60699,0.1135008,83.55701,36.09894,81,363.8819
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.65664,56.35588,47.80676,26.41158,26.41158,0,0,0,26.41158,100.9279,0,0,0,26.65664,27.80166,26.41158,0,0,15.02155,305.2388,0,1.145017,-1.145017,404.5432,96.31962,0.1135008,29.05273,21.32531,0,331.8955
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.236337,47.67172,46.38883,56.68465,56.68465,0,0,0,56.68465,7.473516,0,7.105427E-15,0,4.236337,59.66806,56.68465,0,0,16.29379,304.0938,0,55.43172,-55.43172,346.113,82.4077,0.1135008,62.35312,3.389069,0,308.3301
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,45.13871,45.13871,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,77.88459,248.6621,0,26.82531,-26.82531,317.8367,75.67525,0.1135008,28.03245,0,0,248.6621
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.98927,43.98927,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,107.6905,221.8368,0,26.00211,-26.00211,290.428,69.14939,0.1135008,27.1722,0,0,221.8368
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,42.71397,42.71397,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,136.5817,195.8347,0,22.18882,-22.18882,267.039,63.58058,0.1135008,23.18732,0,0,195.8347
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,41.55614,41.55614,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,161.236,173.6458,0,13.40297,-13.40297,252.911,60.21678,0.1135008,14.0061,0,0,173.6458
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,40.72552,40.72552,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,176.1282,160.2429,0,10.78612,-10.78612,241.5414,57.50975,0.1135008,11.27149,0,0,160.2429
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.04592,40.04592,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,188.1127,149.4568,0,25.45256,-25.45256,214.7121,51.12182,0.1135008,26.59792,0,0,149.4568
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,39.3831,39.3831,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,216.3934,124.0042,0,13.08733,-13.08733,200.9168,47.83724,0.1135008,13.67626,0,0,124.0042
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.9348,110.9169,0,0,0,200.9168,47.83724,0.1135008,0,0,0,110.9169
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,38.3679,38.3679,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,230.9348,110.9169,0,18.795,-18.795,181.1051,43.12019,0.1135008,19.64077,0,0,110.9169
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.99035,37.99035,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,251.8182,92.12187,0,32.30395,-32.30395,147.0538,35.01274,0.1135008,33.75763,0,0,92.12187
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,37.61279,37.61279,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,287.7115,59.81792,0,21.29806,-21.29806,124.6037,29.66748,0.1135008,22.25648,0,0,59.81792
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,37.37787,37.37787,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,311.3759,38.51986,0,4.493703,-4.493703,119.8669,28.53968,0.1135008,4.69592,0,0,38.51986
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.60507,42.57126,37.11778,0,0,0,0,0,0,0,0,0,0,18.60507,0,0,0,0,316.369,34.02616,18.60507,0,18.60507,137.5172,32.74213,0.1134704,0,14.88406,0,52.63123
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.90607,50.72602,37.78059,42.65447,42.65447,0,0,0,42.65447,98.24545,0,0,0,41.90607,44.89944,42.65447,0,0,297.7639,50.77072,0,2.993367,-2.993367,134.3619,31.99087,0.1134704,46.91991,33.52486,0,92.6768
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,58.32197,58.28364,39.33276,60.29796,60.29796,0,-1,0,60.29796,96.72296,0,0,9.858091,58.32197,63.47153,60.29796,0,0,301.0898,47.77736,0,5.149565,-5.149565,128.9338,30.69846,0.1134704,66.32775,46.65757,0,106.0993
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,67.76632,64.04382,41.12824,40.42746,40.42746,0,0,0,40.42746,167.6245,0,0,0,67.76632,42.55522,40.42746,0,0,306.8116,42.62779,25.2111,0,25.2111,152.8512,36.39306,0.1134292,44.4702,54.21305,0,110.3941
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,65.78322,65.40923,42.94889,20.90261,20.90261,0,0,0,20.90261,314.7129,0,0,0,65.78322,22.00275,20.90261,0,0,281.6005,65.31778,43.78047,0,43.78047,194.3849,46.28204,0.1133578,22.99287,52.62657,0,131.101
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,72.99767,70.49442,44.64369,64.37227,64.37227,81,0,22.761,64.37227,113.3992,0,0,0,72.99767,0,0,16.62773,15.79635,237.82,104.7202,88.79401,0,88.79401,278.6223,66.33852,0.1134585,70.80949,58.39813,81,177.7179
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,69.32311,71.01491,46.37205,8.383232,8.383232,80.69902,0,22.68485,8.383232,826.9258,0,0,0,69.32311,0,0,72.31579,68.7,149.026,184.6348,138.0231,0,138.0231,409.5626,97.5147,0.1134776,9.221555,55.45849,81,253.9579
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,76.22292,75.33836,47.36208,13.91725,13.91725,0,-1,0,13.91725,547.6868,50.57029,0,0,76.22292,14.64973,13.91725,0,0,11.0029,308.8556,11.0029,0,11.0029,420.0009,100,0.1134597,15.30897,60.97834,0,385.0786
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.99358,63.52239,47.6893,31.4561,31.4561,0,0,0,31.4561,149.3942,13.8819,0,0,46.99358,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1134597,34.6017,37.59487,0,365.7518
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.588,58.83869,48.20948,24.57748,24.57748,0,0,0,24.57748,132.5929,6.716963,0,0,32.588,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1134597,27.03523,26.0704,0,351.3462
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.6157,54.99372,47.80676,71.67152,71.67152,20.25,0,7.39125,71.67152,31.55465,0,0,0,22.6157,54.12791,51.42152,0,0,0,318.7582,0,31.51222,-31.51222,386.7841,92.09126,0.1134597,78.83867,18.09256,81,341.3739
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.128014,47.63865,46.38883,0,0,0,0,0,0,0,0,0,0,4.128014,0,0,0,0,35.01357,287.246,4.128014,0,4.128014,390.7002,93.02367,0.113453,0,3.302411,0,291.374
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,45.13871,45.13871,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,30.88556,290.9612,0,28.21577,-28.21577,360.9582,85.94225,0.113453,29.48548,0,0,290.9612
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.00605,44.00605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.23641,262.7455,0,0,0,360.9582,85.94225,0.113453,0,0,0,262.7455
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,42.71397,42.71397,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,62.23641,262.7455,0,31.62015,-31.62015,327.6276,78.00642,0.113453,33.04306,0,0,262.7455
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.36992,231.1253,0,0,0,327.6276,78.00642,0.113453,0,0,0,231.1253
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,40.70874,40.70874,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,97.36992,231.1253,0,18.22375,-18.22375,308.4181,73.43273,0.113453,19.04382,0,0,231.1253
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.04592,40.04592,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,117.6185,212.9016,0,20.36446,-20.36446,286.9521,68.32178,0.113453,21.28086,0,0,212.9016
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,39.40828,39.40828,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,140.2457,192.5371,0,25.89872,-25.89872,259.6524,61.82188,0.113453,27.06416,0,0,192.5371
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.77063,38.77063,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,169.0221,166.6384,0,9.770117,-9.770117,249.3538,59.36984,0.113453,10.20977,0,0,166.6384
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8778,156.8682,0,0,0,249.3538,59.36984,0.113453,0,0,0,156.8682
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.8778,156.8682,0,0,0,249.3538,59.36984,0.113453,0,0,0,156.8682
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,37.61279,37.61279,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,179.8778,156.8682,0,9.550313,-9.550313,239.2869,56.97296,0.113453,9.980078,0,0,156.8682
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,37.37787,37.37787,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,190.4892,147.3179,0,4.737201,-4.737201,234.2935,55.78405,0.113453,4.950375,0,0,147.3179
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.900288,38.78155,37.09261,32.26182,32.26182,0,0,0,32.26182,18.28876,0,0,0,5.900288,33.95981,32.26182,0,0,195.7528,142.5807,0,28.05952,-28.05952,204.7161,48.74184,0.113453,35.488,4.72023,0,148.481
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.835667,40.62862,37.78059,10.46316,10.46316,0,0,0,10.46316,94.00283,0,0,0,9.835667,11.01385,10.46316,0,0,226.93,114.5212,0,1.178186,-1.178186,203.4742,48.44614,0.113453,11.50948,7.868533,0,124.3569
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.20348,45.65416,39.31598,0,0,0,-1,0,0,0,0,0,0,21.20348,0,0,0,0,228.2391,113.343,21.20348,0,21.20348,223.5896,53.23551,0.1134186,0,16.96278,0,134.5465
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.36112,51.8196,41.12824,0,0,0,0,0,0,0,0,0,0,34.36112,0,0,0,0,207.0356,132.4261,34.36112,0,34.36112,256.1874,60.99688,0.1133628,0,27.4889,0,166.7873
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,43.42142,56.90094,42.92373,12.22552,12.22552,0,0,0,12.22552,355.1703,0,0,0,43.42142,12.86897,12.22552,0,0,172.6745,163.3512,30.55246,0,30.55246,285.172,67.89796,0.1133132,13.44807,34.73714,0,206.7726
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.31417,57.30865,44.61852,0,0,0,0,0,0,0,0,0,0,39.31417,0,0,0,0,142.1221,190.8484,39.31417,0,39.31417,322.4687,76.77811,0.1132495,0,31.45134,0,230.1626
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.82362,58.31472,46.34688,0,0,0,0,0,0,0,0,0,0,36.82362,0,0,0,0,102.8079,226.2311,36.82362,0,36.82362,357.4027,85.0957,0.1131898,0,29.45889,0,263.0547
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.80345,53.24296,47.33691,15.8206,15.8206,0,-1,0,15.8206,118.8542,0,0,0,18.80345,16.65326,15.8206,0,0,65.98427,259.3724,2.15018,0,2.15018,359.4425,85.58138,0.1131863,17.40266,15.04276,0,278.1758
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.70879,55.57197,47.6893,33.73047,33.73047,0,0,0,33.73047,73.25362,0,7.105427E-15,0,24.70879,35.50576,33.73047,0,0,63.83409,261.3076,0,10.79697,-10.79697,348.0615,82.87162,0.1131863,37.10352,19.76703,0,286.0163
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.30426,50.75003,48.18431,63.61089,63.61089,20.25,0,7.39125,63.61089,13.05478,0,0,0,8.30426,45.64304,43.36089,0,0,75.83072,250.5106,0,37.33878,-37.33878,308.703,73.50056,0.1131863,69.97197,6.643408,81,258.8148
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.01337,51.81372,47.76481,25.31031,25.31031,81,0,22.761,25.31031,51.41527,0,0,0,13.01337,0,0,55.68969,52.9052,117.3182,213.1718,65.91857,0,65.91857,371.2388,88.39002,0.1133237,27.84134,10.41069,81,226.1852
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.196278,47.31256,46.34688,26.51565,26.51565,0,0,0,26.51565,12.05431,0,3.552714E-15,0,3.196278,27.91121,26.51565,0,0,51.39968,272.4985,0,24.71493,-24.71493,345.187,82.18722,0.1133237,29.16721,2.557023,0,275.6948
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.09676,45.09676,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,78.86071,247.7836,0,7.959939,-7.959939,336.7965,80.18948,0.1133237,8.318136,0,0,247.7836
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.9641,43.9641,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,87.70509,239.8237,0,6.355628,-6.355628,330.0971,78.59438,0.1133237,6.641632,0,0,239.8237
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,42.6888,42.6888,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,94.7669,233.468,0,36.11792,-36.11792,292.0255,69.52973,0.1133237,37.74322,0,0,233.468
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,41.53097,41.53097,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,134.8979,197.3501,0,17.45749,-17.45749,273.6236,65.14835,0.1133237,18.24308,0,0,197.3501
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,40.70874,40.70874,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,154.2951,179.8926,0,11.45096,-11.45096,261.5533,62.27446,0.1133237,11.96626,0,0,179.8926
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.02075,40.02075,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,167.0184,168.4417,0,38.36345,-38.36345,221.1146,52.64624,0.1133237,40.0898,0,0,168.4417
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.6445,130.0782,0,0,0,221.1146,52.64624,0.1133237,0,0,0,130.0782
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.6445,130.0782,0,0,0,221.1146,52.64624,0.1133237,0,0,0,130.0782
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,38.3679,38.3679,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,209.6445,130.0782,0,31.80968,-31.80968,187.5843,44.66283,0.1133237,33.24112,0,0,130.0782
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.9886,98.26852,0,0,0,187.5843,44.66283,0.1133237,0,0,0,98.26852
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,37.61279,37.61279,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,244.9886,98.26852,0,1.049067,-1.049067,186.4785,44.39954,0.1133237,1.096274,0,0,98.26852
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,37.37787,37.37787,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,246.1542,97.21945,0,45.32769,-45.32769,138.6989,33.02348,0.1133237,47.36744,0,0,97.21945
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.43837,40.39998,37.09261,37.91512,37.91512,0,0,0,37.91512,30.16837,0,7.105427E-15,0,11.43837,39.91065,37.91512,0,0,296.5183,51.89176,0,28.47228,-28.47228,108.6865,25.87768,0.1133237,41.70663,9.150697,0,63.33013
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.38065,48.55648,37.78059,11.42126,11.42126,0,0,0,11.42126,309.779,0,0,0,35.38065,12.02238,11.42126,0,0,328.1542,23.41948,23.35828,0,23.35828,130.8461,31.15376,0.1132859,12.56338,28.30452,0,58.80013
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.9158,52.38129,39.29081,52.47615,52.47615,0,-1,0,52.47615,79.8759,0,7.105427E-15,7.539932,41.9158,55.23806,52.47615,0,0,304.7959,44.44193,0,13.32226,-13.32226,116.8032,27.81023,0.1132859,57.72377,33.53264,0,86.35773
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,57.13427,59.8709,41.10307,42.41109,42.41109,81,0,22.761,42.41109,134.7154,0,0,0,57.13427,0,0,38.58891,36.65947,319.5984,31.11967,93.79373,0,93.79373,205.7837,48.99603,0.1133779,46.6522,45.70741,81,88.25394
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,55.02279,61.15934,42.92373,12.17745,12.17745,81,0,22.761,12.17745,451.8416,0,0,0,55.02279,0,0,68.82255,65.38142,225.8047,115.534,120.4042,0,120.4042,320.0092,76.19251,0.1134267,13.3952,44.01823,81,170.5568
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,60.75337,65.35331,44.61852,35.25957,35.25957,77.67429,0,21.9196,35.25957,172.3032,0,0,0,60.75337,0,0,42.41472,40.29399,105.4004,223.8978,101.0474,0,101.0474,415.8711,99.01674,0.1134932,38.78553,48.6027,81,284.6512
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,48.80143,62.69408,46.34688,74.37369,74.37369,20.25,0,7.39125,74.37369,65.61653,0,0,0,48.80143,56.9723,54.12369,0,0,4.35309,314.8405,0,8.170869,-8.170869,407.2583,96.96606,0.1134932,81.81106,39.04115,81,363.6419
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,57.01376,67.02865,47.33691,47.60876,47.60876,0,-1,0,47.60876,119.7548,0,0,0,57.01376,50.11448,47.60876,0,0,13.43183,306.6696,6.899272,0,6.899272,413.8035,98.52444,0.1134821,52.36963,45.611,0,363.6833
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,56.79102,67.31982,47.66413,32.10323,32.10323,0,0,0,32.10323,176.9013,16.46558,0,0,56.79102,33.79287,32.10323,0,0,6.532561,312.8789,6.532561,0,6.532561,420.0009,100,0.1134716,35.31355,45.43281,0,369.6699
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.51869,60.90231,48.15915,35.35835,35.35835,0,0,0,35.35835,108.938,1.299375,0,0,38.51869,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1134716,38.89418,30.81495,0,357.2769
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.85654,53.05266,47.76481,2.877764,2.877764,0,0,0,2.877764,585.7515,13.82732,0,0,16.85654,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1134716,3.16554,13.48523,0,335.6148
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.061728,47.57613,46.34688,59.35794,59.35794,0,0,0,59.35794,6.842772,0,0,0,4.061728,62.48204,59.35794,0,0,0,318.7582,0,58.42031,-58.42031,358.4204,85.33803,0.1134716,65.29373,3.249382,0,322.8199
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.07159,45.07159,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.91146,260.3379,0,13.58643,-13.58643,344.0991,81.92818,0.1134716,14.19782,0,0,260.3379
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.9641,43.9641,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.00749,246.7515,0,13.72049,-13.72049,329.6364,78.4847,0.1134716,14.33791,0,0,246.7515
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,42.66363,42.66363,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.25248,233.031,0,23.82961,-23.82961,304.5178,72.50409,0.1134716,24.90194,0,0,233.031
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,41.5058,41.5058,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.7298,209.2014,0,27.91213,-27.91213,275.0958,65.49887,0.1134716,29.16817,0,0,209.2014
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,40.70874,40.70874,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.7433,181.2893,0,13.75399,-13.75399,260.5978,62.04698,0.1134716,14.37292,0,0,181.2893
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.02075,40.02075,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.0255,167.5353,0,50.23664,-50.23664,207.6438,49.43889,0.1134716,52.4973,0,0,167.5353
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,39.3831,39.3831,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.844,117.2986,0,44.09843,-44.09843,161.1599,38.37134,0.1134716,46.08286,0,0,117.2986
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.77063,38.77063,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.8423,73.20019,0,16.23416,-16.23416,144.0476,34.29699,0.1134716,16.9647,0,0,73.20019
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,38.39307,38.39307,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.8802,56.96603,0,20.43222,-20.43222,122.5102,29.16903,0.1134716,21.35167,0,0,56.96603
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.99035,37.99035,44.47166,34.70712,0,-1,0,34.70712,0,0,9.764545,14.21171,0,36.53381,34.70712,0,0,313.5827,36.53381,0,36.53381,-36.53381,84.00017,20,0.1134716,48.91883,0,0,36.53381
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,37.61279,37.61279,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1135835,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,37.37787,37.37787,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1136917,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.66616,42.56374,37.09261,0,0,72.31579,0,20.56389,0,0,0,0,0,18.66616,0,0,72.31579,68.7,243.6343,99.48738,87.36616,0,87.36616,271.7519,64.70271,0.1137584,0,14.93293,81,118.1535
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,44.09248,51.46807,37.78059,28.4241,28.4241,81,0,22.761,28.4241,155.1236,0,0,0,44.09248,0,0,52.5759,49.94711,156.2681,178.1169,94.03958,0,94.03958,360.9657,85.94404,0.1138487,31.26651,35.27398,81,222.2094
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,52.37332,56.02498,39.26564,7.19158,7.19158,0,-1,0,7.19158,728.2589,0,0,0,52.37332,7.570085,7.19158,0,0,62.22853,262.7526,44.80324,0,44.80324,403.4698,96.06403,0.1137765,7.910738,41.89866,0,315.1259
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,73.80716,66.49882,41.10307,65.56667,65.56667,20.25,0,7.39125,65.56667,112.5681,8.680111,0,0,73.80716,47.70176,45.31667,0,0,17.42529,303.0755,17.42529,0,17.42529,420.0009,100,0.1137485,72.12334,59.04573,81,376.8826
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,69.57177,66.9371,42.92373,0,0,0,0,0,0,0,69.57177,0,0,69.57177,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137485,0,55.65742,0,388.33
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,77.82025,72.60712,44.61852,5.890276,5.890276,0,0,0,5.890276,1321.165,71.61996,0,0,77.82025,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1137485,6.479304,62.2562,0,396.5785
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,69.37557,71.00695,46.34688,4.28737,4.28737,0,0,0,4.28737,1618.138,64.86255,0,0,69.37557,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1137485,4.716107,55.50045,0,388.1338
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,58.45673,67.61142,47.33691,50.67619,50.67619,0,-1,0,50.67619,115.3535,5.113377,0,0,58.45673,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1137485,55.74381,46.76539,0,377.215
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,52.79848,65.73244,47.66413,56.97773,56.97773,0,0,0,56.97773,92.66512,0,0,0,52.79848,59.97656,56.97773,0,0,0,318.7582,0,7.178079,-7.178079,412.4345,98.19849,0.1137485,62.67551,42.23879,0,371.5567
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.93894,59.97288,48.15915,15.47133,15.47133,0,0,0,15.47133,232.2939,11.67769,0,0,35.93894,16.28561,15.47133,0,0,7.975643,311.5801,7.975643,0,7.975643,420.0009,100,0.1137357,17.01846,28.75115,0,347.5191
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.4779,52.90359,47.73964,0,0,0,0,0,0,0,16.4779,0,0,16.4779,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137357,0,13.18232,0,335.2361
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.381391,47.34352,46.32171,11.55053,11.55053,0,0,0,11.55053,29.27477,0,1.776357E-15,0,3.381391,12.15845,11.55053,0,0,0,318.7582,0,8.777059,-8.777059,410.749,97.79719,0.1137357,12.70558,2.705113,0,322.1396
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.07159,45.07159,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.752288,309.9812,0,6.160401,-6.160401,404.2554,96.25108,0.1137357,6.437619,0,0,309.9812
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.59718,303.8208,0,0,0,404.2554,96.25108,0.1137357,0,0,0,303.8208
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,42.61329,42.61329,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.59718,303.8208,0,6.200449,-6.200449,397.7195,94.69494,0.1137357,6.479469,0,0,303.8208
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,41.46385,41.46385,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.48657,297.6203,0,10.23084,-10.23084,386.9353,92.12726,0.1137357,10.69123,0,0,297.6203
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,40.6584,40.6584,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.85417,287.3895,0,21.28499,-21.28499,364.4989,86.78529,0.1137357,22.24282,0,0,287.3895
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.99558,39.99558,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.50416,266.1045,0,41.01576,-41.01576,321.2645,76.4914,0.1137357,42.86147,0,0,266.1045
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,39.33276,39.33276,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0772,225.0887,0,23.94551,-23.94551,296.0237,70.4817,0.1137357,25.02306,0,0,225.0887
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,38.74546,38.74546,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.6833,201.1432,0,6.015042,-6.015042,289.6833,68.97208,0.1137357,6.285719,0,0,201.1432
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,38.34273,38.34273,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3667,195.1282,0,27.49868,-27.49868,260.6972,62.07063,0.1137357,28.73612,0,0,195.1282
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.96518,37.96518,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9208,167.6295,0,11.31637,-11.31637,248.7687,59.23052,0.1137357,11.8256,0,0,167.6295
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,37.58762,37.58762,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.4946,156.3131,0,21.80252,-21.80252,225.7868,53.75866,0.1137357,22.78363,0,0,156.3131
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,37.3527,37.3527,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7196,134.5106,0,8.144214,-8.144214,217.202,51.71467,0.1137357,8.510703,0,0,134.5106
