Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.75292,41.06054,37.06744,41.81172,41.81172,0,0,0,41.81172,32.8925,0,7.105427E-15,0,13.75292,44.01234,41.81172,0,0,213.7687,126.3664,0,30.25942,-30.25942,185.3058,44.12035,0.1137357,45.99289,11.00234,0,140.1193
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.57816,41.71399,37.75542,17.07118,17.07118,0,0,0,17.07118,79.53852,0,0,0,13.57816,17.96966,17.07118,0,0,247.3903,96.10698,0,4.391499,-4.391499,180.6768,43.01819,0.1137357,18.7783,10.86253,0,109.6851
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.7264,43.30789,39.26564,40.06491,40.06491,0,-1,0,40.06491,34.26041,0,0,0,13.7264,42.17359,40.06491,0,0,252.2697,91.71548,0,28.44718,-28.44718,150.6908,35.87869,0.1137357,44.0714,10.98112,0,105.4419
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,48.65096,56.7474,41.10307,33.29953,33.29953,0,0,0,33.29953,146.101,0,0,0,48.65096,35.05214,33.29953,0,0,283.8777,63.2683,13.59882,0,13.59882,163.5918,38.95035,0.1137138,36.62949,38.92077,0,111.9193
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,50.21552,59.36121,42.92373,31.11189,31.11189,0,0,0,31.11189,161.403,0,0,0,50.21552,32.74936,31.11189,0,0,270.2789,75.50723,17.46616,0,17.46616,180.1616,42.89554,0.1136857,34.22308,40.17242,0,125.7228
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,54.47075,62.88975,44.61852,20.80181,20.80181,0,0,0,20.80181,261.8559,0,0,0,54.47075,21.89664,20.80181,0,0,252.8127,91.22678,32.57411,0,32.57411,211.0641,50.25327,0.1136334,22.88199,43.5766,0,145.6975
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,70.40701,71.48676,46.37205,16.57012,16.57012,0,0,0,16.57012,424.9035,0,0,0,70.40701,17.44223,16.57012,0,0,220.2386,120.5435,52.96478,0,52.96478,261.3109,62.21677,0.1135485,18.22713,56.32561,0,190.9505
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,26.30157,55.73705,47.33691,9.799058,9.799058,0,-1,0,9.799058,268.4092,0,0,0,26.30157,10.3148,9.799058,0,0,167.2738,168.2118,15.98677,0,15.98677,276.4774,65.8278,0.1135228,10.77896,21.04126,0,194.5134
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.02428,51.07757,47.66413,102.1797,102.1797,33.47966,0,10.73835,102.1797,10.78912,0,1.421085E-14,0,11.02428,72.31579,68.7,0,0,151.287,182.5999,0,61.2915,-61.2915,211.8704,50.44524,0.1135228,112.3976,8.819427,81,193.6242
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.98979,52.85524,48.15915,87.61714,87.61714,81,0,22.761,87.61714,17.10828,0,0,0,14.98979,6.965408,6.617138,0,0,219.3887,121.3084,8.024377,0,8.024377,219.483,52.25776,0.1135402,96.37885,11.99183,81,136.2982
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.1747,52.80527,47.73964,16.31285,16.31285,81,0,22.761,16.31285,99.15308,0,0,0,16.1747,0,0,64.68714,61.45279,211.3643,128.5303,77.62749,0,77.62749,293.1269,69.79198,0.1136567,17.94414,12.93976,81,144.705
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.854676,47.48763,46.32171,28.15929,28.15929,81,0,22.761,28.15929,13.68882,0,0,0,3.854676,0,0,52.84071,50.19867,133.7369,198.3951,54.05335,0,54.05335,344.4064,82.00137,0.1137939,30.97522,3.08374,81,202.2497
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.04642,45.04642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.68351,247.0431,0,0,0,344.4064,82.00137,0.1137939,0,0,0,247.0431
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.88858,43.88858,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,79.68351,247.0431,0,42.4753,-42.4753,299.6335,71.34117,0.1137939,44.38668,0,0,247.0431
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,42.59651,42.59651,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,126.8783,204.5678,0,72.31579,-72.31579,223.406,53.1918,0.1137939,82.68775,0,0,204.5678
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,41.43867,41.43867,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,207.2292,132.252,0,18.63058,-18.63058,203.7676,48.51601,0.1137939,19.46896,0,0,132.252
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,40.63323,40.63323,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,227.9298,113.6214,0,26.38015,-26.38015,175.9605,41.89528,0.1137939,27.56725,0,0,113.6214
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.97041,39.97041,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,257.2411,87.24125,0,49.99377,-49.99377,123.2625,29.34815,0.1137939,52.24348,0,0,87.24125
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,39.33276,39.33276,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,312.7897,37.24748,0,13.53915,-13.53915,108.9909,25.95017,0.1137939,14.14841,0,0,37.24748
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,38.74546,38.74546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.8332,23.70833,0,0,0,108.9909,25.95017,0.1137939,0,0,0,23.70833
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,38.34273,38.34273,39.17992,22.52291,0,-1,0,22.52291,0,0,16.65701,20.575,0,23.70833,22.52291,0,0,327.8332,23.70833,0,23.70833,-23.70833,84.00017,20,0.1137939,43.09791,0,0,23.70833
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.96518,37.96518,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137939,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,37.56245,37.56245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137939,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137939,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.46054,40.08615,37.06744,70.37093,70.37093,81,0,22.761,70.37093,14.86486,0,0,0,10.46054,0,0,10.62907,10.09762,354.1758,0,20.55816,0,20.55816,103.5034,24.64361,0.1138424,77.40802,8.368434,81,10.46054
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.52157,43.53783,37.78059,19.24736,19.24736,81,0,22.761,19.24736,101.4247,0,0,0,19.52157,0,0,61.75264,58.665,333.6176,18.50235,78.18658,0,78.18658,177.6777,42.30412,0.1139574,21.1721,15.61726,81,38.02392
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.93743,48.72367,39.29081,44.65429,44.65429,0,-1,0,44.65429,69.28211,0,7.105427E-15,0,30.93743,47.00451,44.65429,0,0,255.4311,88.87027,0,16.06708,-16.06708,160.7415,38.2717,0.1139574,49.11972,24.74994,0,119.8077
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.79487,57.57956,41.15342,19.49692,19.49692,0,0,0,19.49692,260.5277,0,0,0,50.79487,20.52307,19.49692,0,0,273.2834,72.80318,30.2718,0,30.2718,189.4598,45.10939,0.1139089,21.44661,40.6359,0,123.5981
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,46.27041,57.97765,42.97406,59.73156,59.73156,0,0,0,59.73156,77.46392,7.105427E-15,0,0,46.27041,62.87532,59.73156,0,0,243.0116,100.0478,0,16.60492,-16.60492,171.9567,40.94199,0.1139089,65.70471,37.01633,0,146.3182
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,46.18665,59.83702,44.66887,28.07421,28.07421,0,0,0,28.07421,164.5163,0,0,0,46.18665,29.55181,28.07421,0,0,261.4615,83.44289,16.63484,0,16.63484,187.7379,44.69941,0.1138823,30.88164,36.94932,0,129.6295
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,54.46241,64.94859,46.41401,30.6886,30.6886,0,0,0,30.6886,177.4679,0,0,0,54.46241,32.30379,30.6886,0,0,244.8266,98.41425,22.15862,0,22.15862,208.7594,49.70452,0.1138468,33.75746,43.56993,0,152.8767
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,60.20683,68.37524,47.37886,64.47544,64.47544,0,-1,0,64.47544,93.37948,0,0,2.222983,60.20683,67.86888,64.47544,0,0,222.668,118.357,0,7.662054,-7.662054,200.6829,47.78155,0.1138468,70.92298,48.16546,0,178.5638
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,44.22069,62.50803,47.71447,27.35479,27.35479,0,0,0,27.35479,161.6561,0,0,0,44.22069,28.79451,27.35479,0,0,231.1814,110.695,15.42618,0,15.42618,215.3175,51.26596,0.1138221,30.09027,35.37655,0,154.9156
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,22.05996,55.2046,48.18431,0,0,0,0,0,0,0,0,0,0,22.05996,0,0,0,0,215.7552,124.5785,22.05996,0,22.05996,236.2454,56.24879,0.1137868,0,17.64797,0,146.6385
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.47862,51.64297,47.76481,30.57266,30.57266,0,0,0,30.57266,40.81626,0,3.552714E-15,0,12.47862,32.18175,30.57266,0,0,193.6953,144.4325,0,19.70313,-19.70313,215.4765,51.30381,0.1137868,33.62993,9.982894,0,156.9111
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.144808,47.27159,46.32171,22.31883,22.31883,0,0,0,22.31883,14.09038,0,0,0,3.144808,23.49351,22.31883,0,0,215.5876,124.7294,0,20.3487,-20.3487,194.027,46.19682,0.1137868,24.55071,2.515846,0,127.8742
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.04642,45.04642,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,238.1973,104.3807,0,41.77537,-41.77537,149.9919,35.7123,0.1137868,43.65526,0,0,104.3807
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,43.86341,43.86341,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,284.6144,62.60529,0,40.05269,-40.05269,107.7727,25.66011,0.1137868,41.85506,0,0,62.60529
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,42.57134,42.57134,36.00927,21.42497,0,-1,0,21.42497,0,0,14.5843,18.18523,0,22.5526,21.42497,0,0,329.1174,22.5526,0,22.5526,-22.5526,84.00017,20,0.1137868,39.6102,0,0,22.5526
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,41.41351,41.41351,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137868,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,40.60806,40.60806,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137868,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.97041,39.97041,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137868,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,39.31598,39.31598,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137868,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,38.74546,38.74546,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137868,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,38.34273,38.34273,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137868,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.96518,37.96518,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137868,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,37.56245,37.56245,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1139043,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,37.3527,37.3527,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1139997,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.83296,41.1102,37.09261,27.58422,27.58422,81,0,22.761,27.58422,50.14811,0,0,0,13.83296,0,0,53.41578,50.745,216.7758,123.66,64.57796,0,64.57796,275.6133,65.62208,0.1141358,30.34264,11.06637,81,137.493
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.46162,47.60677,37.78059,24.81789,24.81789,81,0,22.761,24.81789,130.7993,0,0,0,32.46162,0,0,56.18211,53.373,152.1978,181.7802,85.83463,0,85.83463,357.0432,85.01011,0.1142377,27.29968,25.9693,81,214.2418
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,56.22376,57.45749,39.29081,0,0,0,-1,0,0,0,0,0,0,56.22376,0,0,0,0,66.36323,259.0313,56.22376,0,56.22376,410.3817,97.70973,0.1141479,0,44.97901,0,315.2551
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,77.23657,68.01997,41.15342,44.21872,44.21872,0,0,0,44.21872,174.6694,20.55109,0,0,77.23657,46.54602,44.21872,0,0,10.13947,309.6327,10.13947,0,10.13947,420.0009,100,0.1141317,48.64059,61.78925,0,386.8693
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,86.65428,74.6271,42.99084,2.88473,2.88473,0,0,0,2.88473,3003.896,83.61773,0,0,86.65428,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1141317,3.173203,69.32343,0,405.4125
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,87.18188,77.12641,44.69403,35.33255,35.33255,0,0,0,35.33255,246.7466,49.98973,0,0,87.18188,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1141317,38.86581,69.74551,0,405.9401
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,89.0501,80.37426,46.41401,15.69809,15.69809,0,0,0,15.69809,567.267,72.52579,0,0,89.0501,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1141317,17.2679,71.24008,0,407.8083
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,81.39249,77.84922,47.40403,47.70924,47.70924,0,-1,0,47.70924,170.6011,31.17223,0,0,81.39249,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1141317,52.48017,65.11399,0,400.1507
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,70.04005,73.00393,47.73964,52.98373,52.98373,0,0,0,52.98373,132.1916,14.26771,0,0,70.04005,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1141317,58.2821,56.03205,0,388.7983
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,48.3442,64.62431,48.20948,3.785007,3.785007,0,0,0,3.785007,1277.255,44.35998,0,0,48.3442,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1141317,4.163507,38.67536,0,367.1024
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.42215,53.5809,47.78159,59.04846,59.04846,0,0,0,59.04846,31.19836,0,7.105427E-15,0,18.42215,62.15627,59.04846,0,0,0,318.7582,0,43.73412,-43.73412,373.901,89.02388,0.1141317,64.9533,14.73772,0,337.1804
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.058468,47.27068,46.34688,67.69714,67.69714,20.25,0,7.39125,67.69714,4.517868,0,0,0,3.058468,49.94436,47.44715,0,0,48.59346,275.0241,0,46.88589,-46.88589,324.4789,77.25674,0.1141317,74.46686,2.446774,81,278.0826
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.07159,45.07159,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,100.6889,228.1382,0,50.1584,-50.1584,271.6074,64.66829,0.1141317,52.41553,0,0,228.1382
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,43.86341,43.86341,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,156.4205,177.9798,0,18.90597,-18.90597,251.6787,59.92339,0.1141317,19.75674,0,0,177.9798
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.4271,159.0738,0,0,0,251.6787,59.92339,0.1141317,0,0,0,159.0738
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,41.38834,41.38834,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,177.4271,159.0738,0,8.96407,-8.96407,242.2298,57.67364,0.1141317,9.367454,0,0,159.0738
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,40.5661,40.5661,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,187.3872,150.1098,0,7.801401,-7.801401,234.0064,55.71569,0.1141317,8.152464,0,0,150.1098
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.92846,39.92846,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,196.0554,142.3084,0,24.7295,-24.7295,207.9392,49.50923,0.1141317,25.84233,0,0,142.3084
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,39.29081,39.29081,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,223.5326,117.5789,0,21.26405,-21.26405,185.5249,44.17251,0.1141317,22.22093,0,0,117.5789
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,38.74546,38.74546,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,247.1593,96.31482,0,12.93684,-12.93684,171.8883,40.9257,0.1141317,13.519,0,0,96.31482
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.5336,83.37798,0,0,0,171.8883,40.9257,0.1141317,0,0,0,83.37798
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.96518,37.96518,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,261.5336,83.37798,0,48.91865,-48.91865,120.3235,28.64839,0.1141317,51.11998,0,0,83.37798
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,37.56245,37.56245,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,315.8877,34.45933,0,14.03035,-14.03035,105.5342,25.12714,0.1141317,14.66172,0,0,34.45933
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,37.37787,37.37787,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,331.4769,20.42898,0,2.994803,-2.994803,102.3774,24.37552,0.1141317,25.40457,0,81,20.42898
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.27902,40.05843,37.09261,26.93072,26.93072,81,0,22.761,26.93072,38.16837,0,0,0,10.27902,0,0,54.06928,51.36581,334.8045,17.43418,61.64483,0,61.64483,160.8588,38.29964,0.1142719,29.62379,8.223215,81,27.71319
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.25926,42.28731,37.82255,4.681004,4.681004,76.9968,0,21.74819,4.681004,325.9827,0,0,0,15.25926,0,0,72.31579,68.7,273.1597,72.91453,83.95927,0,83.95927,240.5096,57.26407,0.1143606,5.149105,12.20741,81,88.17379
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,32.2714,49.2031,39.33276,0,0,0,-1,0,0,0,0,0,0,32.2714,0,0,0,0,189.2004,148.4779,32.2714,0,32.2714,271.1249,64.55342,0.1143091,0,25.81712,0,180.7493
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.35753,48.96418,41.22054,46.1475,46.1475,0,0,0,46.1475,54.94887,0,0,0,25.35753,48.57631,46.1475,0,0,156.929,177.5221,0,23.21878,-23.21878,246.6502,58.72612,0.1143091,50.76225,20.28602,0,202.8797
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.94237,55.83113,43.06636,22.78106,22.78106,0,0,0,22.78106,175.3315,0,0,0,39.94237,23.98007,22.78106,0,0,182.7276,154.3033,15.9623,0,15.9623,261.7933,62.33162,0.1142837,25.05917,31.95389,0,194.2457
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,38.08604,57.05925,44.78632,35.03469,35.03469,0,0,0,35.03469,108.7095,0,0,0,38.08604,36.87862,35.03469,0,0,166.7654,168.6694,1.207424,0,1.207424,262.9388,62.60435,0.1142818,38.53815,30.46883,0,206.7554
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.89045,50.48198,46.50629,5.426258,5.426258,0,0,0,5.426258,237.5568,0,0,0,12.89045,5.711851,5.426258,0,0,165.5579,169.7561,7.178596,0,7.178596,269.749,64.22583,0.1142704,5.968884,10.31236,0,182.6465
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.912079,48.97974,47.47955,42.4992,42.4992,0,-1,0,42.4992,11.55805,0,0,0,4.912079,44.736,42.4992,0,0,158.3793,176.2168,0,39.82392,-39.82392,227.7709,54.23106,0.1142704,46.74911,3.929663,0,181.1289
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.18486,52.90407,47.83193,16.24533,16.24533,0,0,0,16.24533,99.62774,0,0,0,16.18486,17.10035,16.24533,0,0,202.6281,136.3929,0,0.9154921,-0.9154921,226.8059,54.0013,0.1142704,17.86987,12.94789,0,152.5778
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.86594,55.63309,48.33533,0,0,0,0,0,0,0,0,0,0,22.86594,0,0,0,0,203.6453,135.4774,22.86594,0,22.86594,248.4984,59.16618,0.114234,0,18.29275,0,158.3434
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,17.23744,53.29844,47.88227,52.82075,52.82075,0,0,0,52.82075,32.63384,0,7.105427E-15,0,17.23744,55.60079,52.82075,0,0,180.7794,156.0568,0,38.36335,-38.36335,208.0599,49.53798,0.114234,58.10282,13.78995,0,173.2942
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.704694,47.56025,46.43917,25.75865,25.75865,0,0,0,25.75865,14.38233,0,0,0,3.704694,27.11437,25.75865,0,0,223.4053,117.6934,0,23.40967,-23.40967,183.384,43.66276,0.114234,28.33451,2.963755,0,121.3981
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,45.13871,45.13871,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,249.4161,94.28374,0,52.2308,-52.2308,128.3279,30.55419,0.114234,54.58119,0,0,94.28374
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.4503,42.05294,0,0,0,128.3279,30.55419,0.114234,0,0,0,42.05294
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,42.59651,42.59651,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,307.4503,42.05294,0,12.40222,-12.40222,115.2548,27.44156,0.114234,12.96031,0,0,42.05294
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,41.38834,41.38834,54.23389,28.16819,0,-1,0,28.16819,0,0,26.0657,31.48909,0,29.65073,28.16819,0,0,321.2306,29.65073,0,29.65073,-29.65073,84.00017,20,0.114234,59.65728,0,0,29.65073
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,40.59128,40.59128,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114234,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.95363,39.95363,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114234,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,39.29081,39.29081,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114234,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,38.74546,38.74546,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114234,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,38.3679,38.3679,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114234,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.96518,37.96518,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114234,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,37.56245,37.56245,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1143585,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,37.37787,37.37787,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1144543,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.93818,42.67245,37.11778,10.19639,10.19639,81,0,22.761,10.19639,185.7342,0,0,0,18.93818,0,0,70.8036,67.26343,247.5375,95.97449,86.20161,0,86.20161,266.9442,63.55801,0.1145545,11.21603,15.15055,81,114.9127
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,40.34111,50.24532,37.82255,41.02812,41.02812,81,0,22.761,41.02812,98.32552,0,0,0,40.34111,0,0,39.97188,37.97329,161.3359,173.5559,78.3144,0,78.3144,341.2397,81.2474,0.114667,45.13093,32.27289,81,213.8971
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,61.93169,59.67417,39.35793,2.090213,2.090213,0,-1,0,2.090213,2962.938,0,0,0,61.93169,2.200224,2.090213,0,0,83.02147,244.0389,59.73147,0,59.73147,397.906,94.73933,0.114572,2.299234,49.54536,0,305.9706
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,75.95578,67.58426,41.2457,0,0,0,0,0,0,0,52.66578,0,0,75.95578,0,0,0,0,23.29,297.7972,23.29,0,23.29,420.0009,100,0.114535,0,60.76463,0,373.753
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,73.17508,68.66347,43.09153,20.79474,20.79474,0,0,0,20.79474,351.8922,51.28587,0,0,73.17508,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.114535,22.87422,58.54006,0,391.9333
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,85.44788,76.46567,44.83667,66.35017,66.35017,20.25,0,7.39125,66.35017,128.7832,36.92139,0,0,85.44788,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.114535,72.98518,68.35831,81,404.2061
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,82.87252,77.49802,46.58181,0,0,0,0,0,0,0,82.87252,0,0,82.87252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114535,0,66.29801,0,401.6307
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,67.66697,71.69584,47.5215,0,0,0,-1,0,0,0,67.66697,0,0,67.66697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114535,0,54.13358,0,386.4252
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,36.79949,59.97943,47.88227,0,0,0,0,0,0,0,36.79949,0,0,36.79949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114535,0,29.43959,0,355.5577
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,33.06005,59.18614,48.37729,18.12457,18.12457,0,0,0,18.12457,182.4046,13.98155,0,0,33.06005,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.114535,19.93703,26.44804,0,351.8183
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.63326,51.56292,47.94939,7.694574,7.694574,0,0,0,7.694574,151.1878,3.533707,0,0,11.63326,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.114535,8.464031,9.306607,0,330.3915
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.529533,47.53222,46.46434,76.58162,76.58162,20.25,0,7.39125,76.58162,4.608852,0,1.421085E-14,0,3.529533,59.29644,56.33162,0,0,0,318.7582,0,55.76691,-55.76691,361.2173,86.00396,0.114535,84.23978,2.823627,81,322.2878
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,45.13871,45.13871,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.96323,262.9913,0,48.93847,-48.93847,309.6317,73.72168,0.114535,51.14069,0,0,262.9913
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.88858,43.88858,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.3393,214.0529,0,49.47922,-49.47922,257.476,61.30369,0.114535,51.70578,0,0,214.0529
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,42.57134,42.57134,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.3162,164.5736,0,43.54405,-43.54405,211.5766,50.37527,0.114535,45.50353,0,0,164.5736
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,41.36317,41.36317,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.6985,121.0296,0,19.89714,-19.89714,190.6031,45.38161,0.114535,20.79251,0,0,121.0296
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,40.5661,40.5661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8064,101.1324,0,0,0,190.6031,45.38161,0.114535,0,0,0,101.1324
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8064,101.1324,0,0,0,190.6031,45.38161,0.114535,0,0,0,101.1324
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,39.29081,39.29081,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.8064,101.1324,0,19.56911,-19.56911,169.9755,40.47027,0.114535,20.44973,0,0,101.1324
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.77063,38.77063,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.5499,81.56333,0,42.26572,-42.26572,125.4235,29.86268,0.114535,44.16767,0,0,81.56333
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,38.3679,38.3679,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.5118,39.29762,0,27.7882,-27.7882,96.13216,22.88857,0.114535,29.03867,0,0,39.29762
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.96518,37.96518,31.75523,10.93395,0,-1,0,10.93395,0,0,20.82128,23.9968,0,11.50942,10.93395,0,0,341.3876,11.50942,0,11.50942,-11.50942,84.00017,20,0.114535,34.93075,0,0,11.50942
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,37.58762,37.58762,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1146653,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,37.40304,37.40304,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1147397,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.213511,38.0587,37.14295,4.919581,4.919581,77.23537,0,21.80855,4.919581,65.32082,0,0,0,3.213511,0,0,72.31579,68.7,257.5503,86.96296,71.91351,0,71.91351,243.8903,58.06901,0.1148472,5.411539,2.570808,81,90.17648
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.657225,39.47407,37.84772,8.96653,8.96653,81,0,22.761,8.96653,63.09269,0,0,0,5.657225,0,0,72.03347,68.43179,185.6368,151.6851,74.08902,0,74.08902,314.1773,74.80398,0.1149656,9.863183,4.52578,81,157.3423
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.6279,43.07112,39.35793,17.36462,17.36462,0,-1,0,17.36462,72.72202,0,0,0,12.6279,18.27855,17.36462,0,0,111.5478,218.3652,0,5.650646,-5.650646,308.221,73.38581,0.1149656,19.10109,10.10232,0,230.9931
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.844909,44.18628,41.27087,26.35493,26.35493,0,0,0,26.35493,37.35509,0,3.552714E-15,0,9.844909,27.74203,26.35493,0,0,117.8263,212.7146,0,17.89712,-17.89712,289.3558,68.8941,0.1149656,28.99042,7.875927,0,222.5595
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.247007,44.99296,43.13348,0,0,0,0,0,0,0,0,0,0,6.247007,0,0,0,0,137.7119,194.8175,6.247007,0,6.247007,295.2823,70.30515,0.1149556,0,4.997605,0,201.0645
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.56584,49.02291,44.87862,0,0,0,0,0,0,0,0,0,0,13.56584,0,0,0,0,131.4649,200.4398,13.56584,0,13.56584,308.1519,73.36936,0.1149341,0,10.85267,0,214.0056
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,35.34973,58.09541,46.62376,17.5331,17.5331,0,0,0,17.5331,201.617,0,0,0,35.34973,18.4559,17.5331,0,0,117.8991,212.649,16.89383,0,16.89383,324.1788,77.18528,0.1149073,19.28642,28.27978,0,247.9988
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,25.34882,55.6903,47.59701,20.42271,20.42271,0,-1,0,20.42271,124.1207,0,0,0,25.34882,21.49759,20.42271,0,0,101.0053,227.8535,3.851223,0,3.851223,327.8324,78.05518,0.1149012,22.46498,20.27905,0,253.2023
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.26735,52.37993,47.92422,77.73674,77.73674,20.25,0,7.39125,77.73674,18.35342,0,0,0,14.26735,60.51236,57.48674,0,0,97.15405,231.3196,0,46.245,-46.245,279.0859,66.44889,0.1149012,85.51041,11.41388,81,245.5869
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.1603,51.89342,48.41924,31.54328,31.54328,81,0,22.761,31.54328,35.38092,0,0,0,11.1603,0,0,49.45672,46.98388,148.5374,185.0746,58.14419,0,58.14419,334.2463,79.5823,0.1150419,34.69761,8.928244,81,196.2349
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.47236,51.8304,47.94939,18.68519,18.68519,81,0,22.761,18.68519,66.74999,0,0,0,12.47236,0,0,62.31481,59.19907,90.3932,237.4043,71.67143,0,71.67143,402.2398,95.77119,0.1151637,20.55371,9.97789,81,249.8767
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.525339,47.53094,46.46434,56.68181,56.68181,0,0,0,56.68181,6.219524,0,0,0,3.525339,59.66506,56.68181,0,0,18.72177,301.9086,0,56.13972,-56.13972,343.0634,81.68159,0.1151637,62.34999,2.820271,0,305.434
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,45.13871,45.13871,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,81.09924,245.7689,0,12.69644,-12.69644,329.6801,78.49511,0.1151637,13.26779,0,0,245.7689
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.91375,43.91375,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,95.2064,233.0725,0,22.88577,-22.88577,305.5564,72.75138,0.1151637,23.91562,0,0,233.0725
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,42.57134,42.57134,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,120.635,210.1867,0,37.30345,-37.30345,266.2351,63.38919,0.1151637,38.98211,0,0,210.1867
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,41.36317,41.36317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.0833,172.8832,0,0,0,266.2351,63.38919,0.1151637,0,0,0,172.8832
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,40.5661,40.5661,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,162.0833,172.8832,0,20.0269,-20.0269,245.1249,58.36296,0.1151637,20.92811,0,0,172.8832
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.95363,39.95363,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,184.3354,152.8564,0,56.83259,-56.83259,185.2181,44.09946,0.1151637,59.39006,0,0,152.8564
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,39.31598,39.31598,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,247.4827,96.02376,0,7.384845,-7.384845,177.4338,42.24606,0.1151637,7.717163,0,0,96.02376
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.7958,38.7958,34.31843,34.31843,0,-1,0,34.31843,0,0,7.105427E-15,0,0,36.12466,34.31843,0,0,255.6881,88.63891,0,36.12466,-36.12466,139.355,33.17971,0.1151637,37.75027,0,0,88.63891
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,38.39307,38.39307,17.73225,17.73225,0,-1,0,17.73225,0,0,3.552714E-15,0,0,18.66553,17.73225,0,0,295.8266,52.51425,0,18.66553,-18.66553,119.6798,28.49515,0.1151637,19.50548,0,0,52.51425
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.99035,37.99035,11.83828,11.83828,0,-1,0,11.83828,0,0,1.776357E-15,0,0,12.46134,11.83828,0,0,316.5661,33.84872,0,12.46134,-12.46134,106.5444,25.36767,0.1151637,13.0221,0,0,33.84872
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,37.61279,37.61279,9.482785,9.482785,0,0,0,9.482785,0,0,1.776357E-15,0,0,9.981879,9.482785,0,0,330.412,21.38737,0,9.981879,-9.981879,96.02261,22.86248,0.1151637,10.43106,0,0,21.38737
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,37.42821,37.42821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.503,11.4055,0,0,0,96.02261,22.86248,0.1151637,0,0,0,11.4055
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8769529,37.41703,37.16812,24.57924,24.57924,20.25,0,7.39125,24.57924,3.56786,8.881784E-16,0,0,0.8769529,4.557092,4.329238,0,0,341.503,11.4055,0,3.68014,-3.68014,92.14341,21.93886,0.1151637,27.03716,0.7015623,81,12.28245
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.620952,40.36507,37.87289,39.66845,39.66845,81,0,22.761,39.66845,21.73251,0,0,0,8.620952,0,0,41.33155,39.26497,345.5921,7.725356,47.88592,0,47.88592,137.572,32.75517,0.1152795,43.6353,6.896761,81,16.34631
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.863733,41.70067,39.40828,39.15752,39.15752,0,-1,0,39.15752,20.08231,0,0,0,7.863733,41.21844,39.15752,0,0,297.7061,50.82269,0,33.35471,-33.35471,102.413,24.38401,0.1152795,43.07327,6.290986,0,58.68642
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.53942,48.4874,41.32122,22.91892,22.91892,81,0,22.761,22.91892,102.7074,0,0,0,23.53942,0,0,58.08108,55.17702,334.7669,17.46798,78.71645,0,78.71645,177.09,42.1642,0.1153896,25.21081,18.83154,81,41.0074
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.63529,49.21498,43.20899,48.58831,48.58831,81,0,22.761,48.58831,40.41154,0,0,0,19.63529,0,0,32.41169,30.7911,256.0505,88.31278,50.42639,0,50.42639,224.9287,53.55434,0.115507,53.44715,15.70823,81,107.9481
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.952129,46.74586,44.95413,0,0,72.31579,0,20.56389,0,0,0,0,0,5.952129,0,0,72.31579,68.7,205.6241,133.6965,74.65213,0,74.65213,295.7499,70.4165,0.1155896,0,4.761703,81,139.6487
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.81698,52.25908,46.69926,10.34,10.34,81,0,22.761,10.34,172.3113,0,0,0,17.81698,0,0,70.66,67.12701,130.972,200.8835,84.94398,0,84.94398,376.3348,89.60336,0.1156892,11.374,14.25358,81,218.7004
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.80614,54.2429,47.66413,18.04633,18.04633,0,-1,0,18.04633,115.2929,0,0,0,20.80614,18.99614,18.04633,0,0,46.02799,277.333,1.810007,0,1.810007,378.052,90.01219,0.1156863,19.85096,16.64491,0,298.1392
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.66211,51.306,47.99973,32.84217,32.84217,0,0,0,32.84217,32.4647,0,7.105427E-15,0,10.66211,34.57071,32.84217,0,0,44.21799,278.962,0,23.90859,-23.90859,352.8501,84.01176,0.1156863,36.12639,8.52969,0,289.6241
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.81847,54.09822,48.46958,24.98429,24.98429,0,0,0,24.98429,71.3187,0,0,0,17.81847,26.29925,24.98429,0,0,70.78309,255.0534,0,8.480782,-8.480782,343.9106,81.88331,0.1156863,27.48272,14.25477,0,272.8719
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.23906,52.12741,47.99973,28.24646,28.24646,0,0,0,28.24646,46.86981,0,3.552714E-15,0,13.23906,29.73312,28.24646,0,0,80.20618,246.5727,0,16.49406,-16.49406,326.5243,77.74373,0.1156863,31.07111,10.59125,0,259.8117
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.478052,47.55878,46.50629,0,0,0,0,0,0,0,0,0,0,3.478052,0,0,0,0,98.53291,230.0786,3.478052,0,3.478052,329.8239,78.52934,0.1156808,0,2.782442,0,233.5567
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,45.16388,45.16388,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,95.05486,233.2088,0,10.68942,-10.68942,318.5562,75.84657,0.1156808,11.17045,0,0,233.2088
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.93893,43.93893,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,106.932,222.5194,0,29.42478,-29.42478,287.5398,68.46172,0.1156808,30.7489,0,0,222.5194
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,42.59651,42.59651,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,139.6262,193.0947,0,49.29202,-49.29202,235.5814,56.09071,0.1156808,51.51017,0,0,193.0947
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,41.41351,41.41351,39.76243,39.76243,0,-1,0,39.76243,0,0,7.105427E-15,0,0,41.85519,39.76243,0,0,194.3951,143.8026,0,41.85519,-41.85519,191.4622,45.58615,0.1156808,43.73867,0,0,143.8026
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,40.59128,40.59128,22.09724,22.09724,0,-1,0,22.09724,0,0,0,0,0,23.26026,22.09724,0,0,240.9009,101.9474,0,23.26026,-23.26026,166.9437,39.74843,0.1156808,24.30697,0,0,101.9474
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.7456,78.68718,0,0,0,166.9437,39.74843,0.1156808,0,0,0,78.68718
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,39.33276,39.33276,9.111598,9.111598,0,-1,0,9.111598,0,0,1.776357E-15,0,0,9.591156,9.111598,0,0,266.7456,78.68718,0,9.591156,-9.591156,156.8338,37.3413,0.1156808,10.02276,0,0,78.68718
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.83775,38.83775,7.30955,7.30955,0,-1,0,7.30955,0,0,8.881784E-16,0,0,7.694263,7.30955,0,0,277.4024,69.09602,0,7.694263,-7.694263,148.7233,35.41024,0.1156808,8.040504,0,0,69.09602
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,38.44341,38.44341,28.1107,28.1107,0,-1,0,28.1107,0,0,3.552714E-15,0,0,29.59021,28.1107,0,0,285.9516,61.40176,0,29.59021,-29.59021,117.5325,27.98387,0.1156808,30.92177,0,0,61.40176
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.04069,38.04069,14.18348,14.18348,0,-1,0,14.18348,0,0,1.776357E-15,0,0,14.92998,14.18348,0,0,318.8297,31.81155,0,14.92998,-14.92998,101.7949,24.23683,0.1156808,15.60183,0,0,31.81155
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,37.63796,37.63796,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,0,1.559716,1.481731,0,0,335.4185,16.88157,0,1.559716,-1.559716,100.1508,23.84539,0.1156808,1.629904,0,0,16.88157
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,37.44499,37.44499,22.11988,22.11988,20.25,0,7.39125,22.11988,0,0,0,0,0,1.968294,1.869879,0,0,337.1515,15.32185,0,1.968294,-1.968294,98.07606,23.35139,0.1156808,24.33187,0,81,15.32185
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.78318,42.69489,37.1849,0,0,72.31579,0,20.56389,0,0,0,0,0,18.78318,0,0,72.31579,68.7,339.3385,13.35356,87.48318,0,87.48318,181.0699,43.11179,0.1157427,0,15.02654,81,32.13674
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.60411,46.84021,37.92323,0,0,72.31579,0,20.56389,0,0,0,0,0,29.60411,0,0,72.31579,68.7,251.8553,92.08842,98.30412,0,98.30412,274.3293,65.31638,0.1157873,0,23.68329,81,121.6925
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,48.24274,54.75681,39.45023,9.218734,9.218734,0,-1,0,9.218734,523.3121,0,0,0,48.24274,9.70393,9.218734,0,0,153.5512,180.5621,38.53881,0,38.53881,310.8905,74.02139,0.1157263,10.14061,38.59419,0,228.8049
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,62.78452,62.37238,41.38834,32.00353,32.00353,0,0,0,32.00353,196.18,0,0,0,62.78452,33.68793,32.00353,0,0,115.0124,215.2471,29.0966,0,29.0966,338.4939,80.59364,0.1156802,35.20388,50.22762,0,278.0316
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,65.74643,65.78353,43.27611,59.21216,59.21216,0,0,0,59.21216,111.0354,0,0,0,65.74643,62.32859,59.21216,0,0,85.91582,241.434,3.417846,0,3.417846,341.7364,81.36565,0.1156748,65.13338,52.59715,0,307.1804
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,72.70509,70.8628,45.04642,0,0,0,0,0,0,0,0,0,0,72.70509,0,0,0,0,82.49797,244.5101,72.70509,0,72.70509,410.7105,97.78802,0.1155599,0,58.16407,0,317.2151
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,83.97591,78.31458,46.79156,0,0,0,0,0,0,0,74.18303,0,0,83.97591,0,0,0,0,9.792875,309.9446,9.792875,0,9.792875,420.0009,100,0.1155445,0,67.18073,0,393.9205
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,80.12175,77.72263,47.78159,4.289934,4.289934,0,-1,0,4.289934,1867.669,75.60603,0,0,80.12175,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1155445,4.718927,64.0974,0,398.88
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,66.84206,72.06094,48.11719,20.07126,20.07126,0,0,0,20.07126,333.0238,45.71442,0,0,66.84206,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1155445,22.07838,53.47365,0,385.6003
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,49.62148,65.51706,48.56187,47.84818,47.84818,0,0,0,47.84818,103.7061,0,0,0,49.62148,50.3665,47.84818,0,0,0,318.7582,0,0.7450214,-0.7450214,419.2155,99.81302,0.1155445,52.633,39.69719,0,368.3797
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,22.26438,55.176,48.09202,4.819645,4.819645,0,0,0,4.819645,461.9506,16.36327,0,0,22.26438,5.07331,4.819645,0,0,0.8278015,318.0132,0.8278015,0,0.8278015,420.0009,100,0.1155432,5.30161,17.8115,0,340.2776
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.413229,47.61505,46.58181,55.1703,55.1703,0,0,0,55.1703,6.186715,0,0,0,3.413229,58.074,55.1703,0,0,0,318.7582,0,54.66077,-54.66077,362.3833,86.28157,0.1155432,60.68733,2.730583,0,322.1714
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,45.21422,45.21422,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.73419,264.0974,0,4.857421,-4.857421,357.2632,85.06248,0.1155432,5.076005,0,0,264.0974
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.9641,43.9641,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.13132,259.24,0,8.20692,-8.20692,348.6123,83.00276,0.1155432,8.576231,0,0,259.24
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,42.61329,42.61329,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.25012,251.0331,0,6.962453,-6.962453,341.2732,81.25537,0.1155432,7.275763,0,0,251.0331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,41.41351,41.41351,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.98618,244.0707,0,37.63225,-37.63225,301.6054,71.81066,0.1155432,39.3257,0,0,244.0707
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,40.60806,40.60806,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.7998,206.4384,0,19.80779,-19.80779,280.7261,66.83942,0.1155432,20.69914,0,0,206.4384
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.99558,39.99558,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.8084,186.6306,0,14.04623,-14.04623,265.9201,63.31418,0.1155432,14.67831,0,0,186.6306
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,39.33276,39.33276,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.4154,172.5844,0,11.73989,-11.73989,253.5452,60.36777,0.1155432,12.26819,0,0,172.5844
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.83775,38.83775,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.4597,160.8445,0,18.23822,-18.23822,234.3204,55.79045,0.1155432,19.05894,0,0,160.8445
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,38.44341,38.44341,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.7244,142.6063,0,46.34785,-46.34785,185.4655,44.15836,0.1155432,48.4335,0,0,142.6063
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.04069,38.04069,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.222,96.25843,0,31.47404,-31.47404,152.2889,36.25919,0.1155432,32.89037,0,0,96.25843
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,37.63796,37.63796,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.1931,64.78439,0,0.4430655,-0.4430655,151.8219,36.14799,0.1155432,0.4630034,0,0,64.78439
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,37.47016,37.47016,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.6854,64.34133,0,27.02184,-27.02184,123.3384,29.36622,0.1155432,28.23783,0,0,64.34133
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.64749,42.04852,37.1849,21.68943,21.68943,0,0,0,21.68943,76.75392,0,0,0,16.64749,22.83098,21.68943,0,0,312.7097,37.31948,0,6.18349,-6.18349,116.8204,27.81432,0.1155432,23.85837,13.31799,0,53.96697
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.88817,46.62955,37.94001,0,0,0,0,0,0,0,0,0,0,28.88817,0,0,0,0,319.5803,31.136,28.88817,0,28.88817,144.2261,34.33948,0.1154976,0,23.11053,0,60.02416
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.50618,49.43241,39.4754,11.88907,11.88907,0,-1,0,11.88907,273.4122,0,0,0,32.50618,12.51481,11.88907,0,0,290.6921,57.13535,19.99137,0,19.99137,163.1916,38.85506,0.1154661,13.07798,26.00494,0,89.64153
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,46.11535,56.18637,41.41351,0.639008,0.639008,0,0,0,0.639008,7216.708,0,0,0,46.11535,0.6726401,0.639008,0,0,270.7007,75.12757,45.4427,0,45.4427,206.3023,49.1195,0.1153945,0.7029089,36.89228,0,121.2429
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,58.04906,62.81264,43.35162,11.2886,11.2886,0,0,0,11.2886,514.2274,0,0,0,58.04906,11.88274,11.2886,0,0,225.258,116.026,46.16633,0,46.16633,250.0995,59.54739,0.1153219,12.41746,46.43925,0,174.0751
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,67.00454,68.48167,45.09676,0,0,0,0,0,0,0,0,0,0,67.00454,0,0,0,0,179.0917,157.5757,67.00454,0,67.00454,313.6656,74.68214,0.1152167,0,53.60363,0,224.5802
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.75984,57.80082,46.86707,45.20899,45.20899,0,0,0,45.20899,74.67507,0,0,0,33.75984,47.58841,45.20899,0,0,112.0872,217.8798,0,13.82856,-13.82856,299.0891,71.21153,0.1152167,49.72989,27.00787,0,251.6396
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,57.82161,67.93239,47.83193,73.88554,68.7,0,-1,0,68.7,84.16537,0,5.185545,12.5741,57.82161,72.31579,68.7,0,0,127.4522,204.0512,0,14.49418,-14.49418,283.8108,67.57388,0.1152167,81.2741,46.25729,0,261.8728
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,41.13284,61.83899,48.14236,32.88232,32.88232,0,0,0,32.88232,125.0911,0,0,0,41.13284,34.61296,32.88232,0,0,143.5569,189.557,6.519878,0,6.519878,289.9961,69.04656,0.1152065,36.17055,32.90627,0,230.6899
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.78423,56.91273,48.61221,0,0,0,0,0,0,0,0,0,0,25.78423,0,0,0,0,137.037,195.4249,25.78423,0,25.78423,314.4572,74.87061,0.1151661,0,20.62738,0,221.2092
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.51726,52.33746,48.11719,0,0,0,0,0,0,0,0,0,0,13.51726,0,0,0,0,111.2528,218.6307,13.51726,0,13.51726,327.2808,77.92384,0.1151449,0,10.81381,0,232.148
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.259599,47.56824,46.58181,32.48818,32.48818,0,0,0,32.48818,10.03318,0,7.105427E-15,0,3.259599,34.19808,32.48818,0,0,97.7355,230.7963,0,30.93848,-30.93848,294.6688,70.1591,0.1151449,35.737,2.607679,0,234.0559
