Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.63433,49.80645,38.25044,33.68288,33.68288,81,0,22.761,33.68288,111.7313,0,0,0,37.63433,0,0,47.31712,44.95126,245.8864,97.46051,82.58559,0,82.58559,265.0801,63.11419,0.1174701,37.05117,30.10747,81,135.0948
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.67527,49.74294,40.02075,31.34713,31.34713,0,-1,0,31.34713,101.0468,0,0,0,31.67527,32.99697,31.34713,0,0,163.3008,171.7876,0,1.321706,-1.321706,263.687,62.78248,0.1174701,34.48184,25.34021,0,203.4628
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.91143,58.06296,42.19379,82.57185,82.57185,20.25,0,7.39125,82.57185,59.23499,0,1.421085E-14,0,48.91143,65.60194,62.32185,0,0,164.7693,170.4658,0,16.69052,-16.69052,246.0936,58.59359,0.1174701,90.82903,39.12914,81,219.3773
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,70.93983,69.17361,44.29131,0,0,72.31579,0,20.56389,0,0,0,0,0,70.93983,0,0,72.31579,68.7,183.3143,153.7753,139.6398,0,139.6398,378.5676,90.13496,0.117447,0,56.75186,81,224.7151
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,78.65752,74.93723,46.15391,25.07064,25.07064,0,0,0,25.07064,313.7435,8.592854,0,0,78.65752,26.39015,25.07064,0,0,43.67451,279.4512,43.67451,0,43.67451,420.0009,100,0.1173798,27.57771,62.92601,0,358.1087
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,63.39681,70.46198,48.01651,0,0,0,0,0,0,0,63.39681,0,0,63.39681,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173798,0,50.71745,0,382.155
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,63.42973,71.5809,48.93942,40.28464,40.28464,0,-1,0,40.28464,157.4539,21.02484,0,0,63.42973,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1173798,44.31311,50.74378,0,382.188
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,50.09624,66.50458,49.26664,11.41676,11.41676,0,0,0,11.41676,438.7956,38.0786,0,0,50.09624,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1173798,12.55844,40.07699,0,368.8545
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,31.89895,60.15118,49.65258,43.34573,43.34573,0,0,0,43.34573,73.59192,0,7.105427E-15,0,31.89895,45.62708,43.34573,0,0,0,318.7582,0,13.72813,-13.72813,405.5301,96.5546,0.1173798,47.6803,25.51916,0,350.6572
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.03574,52.16136,49.03172,41.29757,41.29757,0,0,0,41.29757,24.30104,0,7.105427E-15,0,10.03574,43.47112,41.29757,0,0,15.25347,305.0301,0,33.43539,-33.43539,370.2861,88.16319,0.1173798,45.42732,8.02859,0,315.0658
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.461939,47.7547,47.31174,35.07912,35.07912,0,0,0,35.07912,4.167548,0,0,0,1.461939,36.92539,35.07912,0,0,52.4039,271.5947,0,35.46345,-35.46345,332.9044,79.26279,0.1173798,38.58703,1.169551,0,273.0566
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,45.75119,45.75119,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,91.80774,236.1313,0,6.674186,-6.674186,325.8692,77.58774,0.1173798,6.974524,0,0,236.1313
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,44.34165,44.34165,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,99.2235,229.4571,0,13.22621,-13.22621,311.9275,74.26831,0.1173798,13.82139,0,0,229.4571
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.94889,42.94889,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,113.9193,216.2309,0,19.6178,-19.6178,291.2485,69.34475,0.1173798,20.5006,0,0,216.2309
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,41.6736,41.6736,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,135.7168,196.6131,0,30.99544,-30.99544,258.5765,61.5657,0.1173798,32.39023,0,0,196.6131
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.86815,40.86815,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,170.1562,165.6176,0,18.86237,-18.86237,238.6938,56.83175,0.1173798,19.71117,0,0,165.6176
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,40.28085,40.28085,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,191.1144,146.7553,0,40.82224,-40.82224,195.6634,46.58643,0.1173798,42.65924,0,0,146.7553
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,39.59286,39.59286,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,236.4724,105.933,0,5.066536,-5.066536,190.3228,45.31486,0.1173798,5.29453,0,0,105.933
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.14818,39.14818,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,242.1019,100.8665,0,27.15738,-27.15738,161.6964,38.49907,0.1173798,28.37947,0,0,100.8665
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,38.72029,38.72029,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,272.2768,73.70911,0,10.83965,-10.83965,150.2704,35.77859,0.1173798,11.32743,0,0,73.70911
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,38.32595,38.32595,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,284.3209,62.86946,0,9.492642,-9.492642,140.2643,33.39619,0.1173798,9.919811,0,0,62.86946
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.94001,37.94001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.8682,53.37682,0,0,0,140.2643,33.39619,0.1173798,0,0,0,53.37682
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.319862,38.13171,37.75542,10.03142,10.03142,0,0,0,10.03142,13.15729,0,1.776357E-15,0,1.319862,10.55939,10.03142,0,0,294.8682,53.37682,0,9.239525,-9.239525,130.525,31.07731,0.1173798,11.03456,1.05589,0,54.69668
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.05357,41.29086,37.49533,8.043242,8.043242,0,0,0,8.043242,162.2924,0,0,0,13.05357,8.46657,8.043242,0,0,305.1344,44.13729,4.587,0,4.587,134.8766,32.11341,0.1173728,8.847566,10.44286,0,57.19086
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.71766,43.5256,38.30078,40.37662,40.37662,0,0,0,40.37662,43.881,0,0,0,17.71766,42.5017,40.37662,0,0,300.5474,48.26559,0,24.78404,-24.78404,108.7519,25.89326,0.1173728,44.41428,14.17413,0,65.98326
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,36.89362,51.54655,40.08787,53.62101,53.62101,0,-1,0,53.62101,68.8044,0,0,29.66585,36.89362,56.44317,53.62101,0,0,328.0852,23.48156,0,19.54955,-19.54955,88.14487,20.98683,0.1173728,58.98312,29.51489,0,60.37518
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,26.04981,50.31141,42.28608,40.37295,40.37295,81,0,22.761,40.37295,64.52293,0,0,0,26.04981,0,0,40.62705,38.5957,349.8069,3.932004,64.64551,0,64.64551,149.473,35.58873,0.1174969,44.41024,20.83985,81,29.98181
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.97787,49.90754,44.3836,45.39214,45.39214,81,0,22.761,45.39214,39.6057,0,0,0,17.97787,0,0,35.60786,33.82747,285.1614,62.11296,51.80534,0,51.80534,198.6198,47.29034,0.117611,49.93135,14.3823,81,80.09084
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,19.36576,52.3168,46.27137,0,0,72.31579,0,20.56389,0,0,0,0,0,19.36576,0,0,72.31579,68.7,233.3561,108.7378,88.06576,0,88.06576,282.1664,67.18233,0.1176669,0,15.49261,81,128.1035
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,39.23851,61.14552,48.14236,0,0,72.31579,0,20.56389,0,0,0,0,0,39.23851,0,0,72.31579,68.7,145.2903,187.9969,107.9385,0,107.9385,384.5658,91.56311,0.1176921,0,31.39081,81,227.2355
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,35.80882,60.93106,49.08205,11.85505,11.85505,0,-1,0,11.85505,302.0554,0,0,0,35.80882,12.479,11.85505,0,0,37.35179,285.1416,23.32981,0,23.32981,406.6984,96.83276,0.1176563,13.04056,28.64705,0,320.9504
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,25.56796,57.68332,49.40927,8.906934,8.906934,0,0,0,8.906934,287.0567,2.170261,0,0,25.56796,9.37572,8.906934,0,0,14.02197,306.1385,14.02197,0,14.02197,420.0009,100,0.1176348,9.797627,20.45436,0,331.7064
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,19.26015,55.94678,49.78682,3.48556,3.48556,0,0,0,3.48556,552.5699,15.59114,0,0,19.26015,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1176348,3.834116,15.40812,0,338.0184
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.083812,51.96144,49.13239,53.97056,53.97056,0,0,0,53.97056,16.83105,0,0,0,9.083812,56.81111,53.97056,0,0,0,318.7582,0,47.7273,-47.7273,369.6918,88.02169,0.1176348,59.36761,7.267049,0,327.842
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.430201,48.16751,47.42921,13.97037,13.97037,0,0,0,13.97037,17.39539,0,1.776357E-15,0,2.430201,14.70565,13.97037,0,0,53.03033,271.0309,0,12.27545,-12.27545,356.7524,84.94087,0.1176348,15.36741,1.944161,0,273.4611
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,45.85187,45.85187,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.66972,258.7555,0,37.7412,-37.7412,316.9697,75.46882,0.1176348,39.43956,0,0,258.7555
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,44.3836,44.3836,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.6044,221.0143,0,30.1337,-30.1337,285.206,67.90604,0.1176348,31.48972,0,0,221.0143
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.99084,42.99084,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.0863,190.8806,0,19.92356,-19.92356,264.2047,62.90575,0.1176348,20.82012,0,0,190.8806
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,41.69877,41.69877,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.2236,170.957,0,4.30249,-4.30249,259.6695,61.82594,0.1176348,4.496102,0,0,170.957
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.91849,40.91849,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.0041,166.6545,0,27.50899,-27.50899,230.6724,54.9219,0.1176348,28.74689,0,0,166.6545
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,40.30602,40.30602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.5697,139.1455,0,0,0,230.6724,54.9219,0.1176348,0,0,0,139.1455
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,39.61803,39.61803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.5697,139.1455,0,0,0,230.6724,54.9219,0.1176348,0,0,0,139.1455
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.19852,39.19852,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.5697,139.1455,0,25.61674,-25.61674,203.67,48.49276,0.1176348,26.76949,0,0,139.1455
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.77063,38.77063,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.0327,113.5288,0,6.524429,-6.524429,196.7927,46.8553,0.1176348,6.818029,0,0,113.5288
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2821,107.0044,0,0,0,196.7927,46.8553,0.1176348,0,0,0,107.0044
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.94001,37.94001,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.2821,107.0044,0,12.16472,-12.16472,183.9699,43.80228,0.1176348,12.71213,0,0,107.0044
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.458937,38.1967,37.78059,10.14615,10.14615,0,0,0,10.14615,14.37921,0,0,0,1.458937,10.68016,10.14615,0,0,248.7984,94.83965,0,9.221224,-9.221224,174.2499,41.48799,0.1176348,11.16077,1.167149,0,96.29858
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.799666,39.76686,37.5205,15.78636,15.78636,0,0,0,15.78636,49.40764,0,1.776357E-15,0,7.799666,16.61722,15.78636,0,0,259.0442,85.61842,0,8.817552,-8.817552,164.9554,39.27502,0.1176348,17.36499,6.239733,0,93.41809
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,20.33598,44.35457,38.32595,8.389714,8.389714,0,0,0,8.389714,242.3918,0,0,0,20.33598,8.831278,8.389714,0,0,268.8415,76.80087,11.5047,0,11.5047,175.8697,41.87366,0.1176172,9.228685,16.26878,0,97.13685
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,31.21041,49.74288,40.16338,36.05165,36.05165,0,-1,0,36.05165,86.57137,0,0,0,31.21041,37.94911,36.05165,0,0,257.3368,87.1551,0,6.738701,-6.738701,168.7665,40.18242,0.1176172,39.65682,24.96833,0,118.3655
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,40.78825,55.37341,42.37837,20.51887,20.51887,0,0,0,20.51887,198.7841,0,0,0,40.78825,21.59881,20.51887,0,0,264.8242,80.4164,19.18944,0,19.18944,186.9712,44.51686,0.1175878,22.57076,32.6306,0,121.2047
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.10292,50.71053,44.50106,6.555542,6.555542,0,0,0,6.555542,306.6553,0,0,0,20.10292,6.900571,6.555542,0,0,245.6348,97.6869,13.20235,0,13.20235,199.496,47.49896,0.1175675,7.211097,16.08234,0,117.7898
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.5821,50.24666,46.37205,0,0,0,0,0,0,0,0,0,0,12.5821,0,0,0,0,232.4325,109.569,12.5821,0,12.5821,211.4325,50.34097,0.1175483,0,10.06568,0,122.1511
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,26.24035,56.69473,48.25982,34.10494,34.10494,0,0,0,34.10494,76.94004,0,0,0,26.24035,35.89994,34.10494,0,0,219.8504,120.8929,0,9.659582,-9.659582,201.2504,47.91666,0.1175483,37.51543,20.99228,0,147.1333
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.9505,53.29373,49.22469,3.539213,3.539213,0,-1,0,3.539213,365.9146,0,0,0,12.9505,3.725487,3.539213,0,0,230.5832,111.2333,9.225011,0,9.225011,210.002,50.00037,0.1175342,3.893134,10.3604,0,124.1838
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.85624,54.8619,49.50995,0,0,0,0,0,0,0,0,0,0,16.85624,0,0,0,0,221.3582,119.5358,16.85624,0,16.85624,225.9932,53.8078,0.1175084,0,13.48499,0,136.3921
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,16.3522,55.13074,49.92945,0.1247033,0.1247033,0,0,0,0.1247033,13112.88,0,0,0,16.3522,0.1312666,0.1247033,0,0,204.502,134.7065,16.22093,0,16.22093,241.3818,57.47173,0.1174835,0.1371736,13.08176,0,151.0586
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.53159,50.66596,49.26664,39.04628,39.04628,0,0,0,39.04628,11.60569,0,0,0,4.53159,41.10135,39.04628,0,0,188.2811,149.3053,0,36.56976,-36.56976,202.8338,48.29367,0.1174835,42.95091,3.625272,0,153.8369
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.323323,48.2276,47.5215,65.01453,65.01453,20.25,0,7.39125,65.01453,3.573544,0,1.421085E-14,0,2.323323,47.12056,44.76453,0,0,228.9141,112.7355,0,44.79723,-44.79723,155.6134,37.05074,0.1174835,71.51598,1.858658,81,115.0588
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.91899,45.91899,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,278.6888,67.93829,0,24.06121,-24.06121,130.2507,31.012,0.1174835,25.14396,0,0,67.93829
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,44.45911,44.45911,46.40465,41.68322,0,-1,0,41.68322,0,0,4.721424,9.361889,0,43.87708,41.68322,0,0,305.4235,43.87708,0,43.87708,-43.87708,84.00017,20,0.1174835,51.04511,0,0,43.87708
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.04118,43.04118,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174835,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,41.74072,41.74072,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174835,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.94366,40.94366,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174835,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,40.34797,40.34797,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174835,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,39.66837,39.66837,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174835,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.24047,39.24047,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174835,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.82097,38.82097,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174835,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,38.3679,38.3679,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174835,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.99035,37.99035,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1175801,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.470394,38.24204,37.82255,14.21667,14.21667,81,0,22.761,14.21667,10.34275,0,0,0,1.470394,0,0,66.78333,63.44417,312.5974,37.42052,64.91456,0,64.91456,185.0282,44.05425,0.1177029,15.63833,1.176315,81,38.89091
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.70042,42.7395,37.54567,48.44209,48.44209,81,0,22.761,48.44209,36.53933,0,0,0,17.70042,0,0,32.55791,30.93002,247.6829,95.84362,48.63043,0,48.63043,231.1631,55.03872,0.1178088,53.2863,14.16033,81,113.544
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,38.34993,50.17182,38.3679,34.5968,34.5968,81,0,22.761,34.5968,110.8482,0,0,0,38.34993,0,0,46.4032,44.08304,199.0525,139.611,82.43297,0,82.43297,309.3659,73.65839,0.1179044,38.05648,30.67994,81,177.9609
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,56.54496,58.67876,40.25567,0,0,0,-1,0,0,0,0,0,0,56.54496,0,0,0,0,116.6195,213.8007,56.54496,0,56.54496,363.0091,86.43057,0.117818,0,45.23597,0,270.3456
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,65.1359,64.60988,42.49583,57.8968,57.8968,0,0,0,57.8968,112.5035,0,0,0,65.1359,60.944,57.8968,0,0,60.07453,264.6912,4.191909,0,4.191909,366.9859,87.37743,0.1178116,63.68648,52.10872,0,329.8271
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,70.71289,69.50616,44.64369,20.64212,20.64212,0,0,0,20.64212,342.566,0,0,0,70.71289,21.72855,20.64212,0,0,55.88262,268.4639,48.98434,0,48.98434,413.4566,98.44184,0.1177368,22.70633,56.57031,0,339.1768
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,86.60575,79.31708,46.55664,66.64052,66.64052,20.25,0,7.39125,66.64052,129.9596,30.87535,0,0,86.60575,48.83213,46.39052,0,0,6.898276,312.5498,6.898276,0,6.898276,420.0009,100,0.1177262,73.30457,69.2846,81,399.1555
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,87.76006,82.42509,48.41924,15.77034,15.77034,0,0,0,15.77034,556.4882,71.15971,0,0,87.76006,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1177262,17.34737,70.20805,0,406.5183
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,80.54224,80.04768,49.40927,15.05117,15.05117,0,-1,0,15.05117,535.1229,64.69891,0,0,80.54224,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1177262,16.55629,64.4338,0,399.3005
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,65.6831,73.46888,49.69453,9.853387,9.853387,0,0,0,9.853387,666.6043,55.31112,0,0,65.6831,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1177262,10.83873,52.54648,0,384.4413
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,38.10405,62.90511,50.12243,6.186581,6.186581,0,0,0,6.186581,615.9144,31.59186,0,0,38.10405,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1177262,6.805239,30.48324,0,356.8623
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,20.5246,55.97487,49.40927,0,0,0,0,0,0,0,20.5246,0,0,20.5246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177262,0,16.41968,0,339.2828
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.119985,48.30877,47.66413,27.83154,27.83154,0,0,0,27.83154,7.617202,0,3.552714E-15,0,2.119985,29.29636,27.83154,0,0,0,318.7582,0,27.17637,-27.17637,391.3544,93.17944,0.1177262,30.6147,1.695988,0,320.8782
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.03645,46.03645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19597,291.5818,0,0,0,391.3544,93.17944,0.1177262,0,0,0,291.5818
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.19597,291.5818,0,0,0,391.3544,93.17944,0.1177262,0,0,0,291.5818
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.10831,43.10831,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.19597,291.5818,0,54.80993,-54.80993,333.5797,79.42358,0.1177262,57.27637,0,0,291.5818
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,41.81623,41.81623,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.09589,236.7719,0,32.08632,-32.08632,299.7578,71.37075,0.1177262,33.5302,0,0,236.7719
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.01078,41.01078,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.7474,204.6856,0,6.961823,-6.961823,292.4193,69.62351,0.1177262,7.275106,0,0,204.6856
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,40.3983,40.3983,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.4827,197.7238,0,11.0127,-11.0127,280.8109,66.85961,0.1177262,11.50827,0,0,197.7238
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,39.71032,39.71032,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7191,186.7111,0,24.25588,-24.25588,255.243,60.77202,0.1177262,25.34739,0,0,186.7111
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,39.29081,39.29081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.67,162.4552,0,0,0,255.243,60.77202,0.1177262,0,0,0,162.4552
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.67,162.4552,0,0,0,255.243,60.77202,0.1177262,0,0,0,162.4552
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,38.41824,38.41824,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.67,162.4552,0,47.07342,-47.07342,205.6232,48.95782,0.1177262,49.19172,0,0,162.4552
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.04069,38.04069,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.9738,115.3818,0,22.79833,-22.79833,181.5917,43.23603,0.1177262,23.82426,0,0,115.3818
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.073945,38.15394,37.84772,12.1539,12.1539,0,0,0,12.1539,8.836219,0,1.776357E-15,0,1.073945,12.79358,12.1539,0,0,251.3053,92.58345,0,11.71964,-11.71964,169.2381,40.29471,0.1177262,13.36929,0.8591564,0,93.65739
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.77664,42.50304,37.58762,0,0,0,0,0,0,0,0,0,0,16.77664,0,0,0,0,264.3271,80.86382,16.77664,0,16.77664,185.1538,44.08416,0.1177007,0,13.42131,0,97.64046
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,38.01468,50.11459,38.41824,37.80839,37.80839,0,0,0,37.80839,100.5456,0,0,0,38.01468,39.79831,37.80839,0,0,247.5505,95.96279,0,1.783635,-1.783635,183.2737,43.63651,0.1177007,41.58923,30.41174,0,133.9775
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,59.19901,59.78218,40.34797,17.35512,17.35512,0,-1,0,17.35512,341.1039,0,0,0,59.19901,18.26855,17.35512,0,0,249.5323,94.17915,40.93046,0,40.93046,222.1038,52.88174,0.1176383,19.09064,47.35921,0,153.3782
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,63.99202,64.29008,42.61329,34.54618,34.54618,0,0,0,34.54618,185.2362,0,0,0,63.99202,36.3644,34.54618,0,0,208.6018,131.0166,27.62762,0,27.62762,248.3136,59.12217,0.1175962,38.00079,51.19361,0,195.0086
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,61.84837,65.99043,44.78632,15.88094,15.88094,0,0,0,15.88094,389.4504,0,0,0,61.84837,16.71678,15.88094,0,0,180.9742,155.8814,45.13159,0,45.13159,291.1292,69.31634,0.1175275,17.46903,49.47869,0,217.7298
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,65.85966,69.92597,46.69926,40.38317,40.38317,0,0,0,40.38317,163.0869,0,0,0,65.85966,42.50861,40.38317,0,0,135.8426,196.4999,23.35105,0,23.35105,313.282,74.59079,0.117492,44.42149,52.68773,0,262.3595
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,64.6139,71.69582,48.61221,0,0,0,0,0,0,0,0,0,0,64.6139,0,0,0,0,112.4916,217.5158,64.6139,0,64.6139,374.5801,89.18555,0.1173939,0,51.69112,0,282.1297
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,65.35764,73.15323,49.5519,23.21616,23.21616,0,-1,0,23.21616,281.5179,0,0,0,65.35764,24.43807,23.21616,0,0,47.87769,275.6683,40.91957,0,40.91957,413.3998,98.42833,0.1173319,25.53778,52.28611,0,341.0259
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,63.09114,72.57296,49.8875,10.50301,10.50301,0,0,0,10.50301,600.6959,45.07723,0,0,63.09114,11.0558,10.50301,0,0,6.958109,312.4959,6.958109,0,6.958109,420.0009,100,0.1173213,11.55331,50.47291,0,375.5871
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,45.74398,65.9426,50.26506,32.47963,32.47963,0,0,0,32.47963,140.839,11.55489,0,0,45.74398,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1173213,35.7276,36.59518,0,364.5022
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.73551,55.86021,49.5519,32.64566,32.64566,0,0,0,32.64566,60.45369,0,7.105427E-15,0,19.73551,34.36386,32.64566,0,0,0,318.7582,0,14.62835,-14.62835,404.5812,96.32867,0.1173213,35.91023,15.78841,0,338.4937
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.139934,48.48338,47.83193,8.552386,8.552386,0,0,0,8.552386,25.02149,0,0,0,2.139934,9.002512,8.552386,0,0,16.25372,304.1299,0,6.862578,-6.862578,397.3474,94.60634,0.1173213,9.407625,1.711947,0,306.2698
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,46.15391,46.15391,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,23.87881,297.2673,0,38.65006,-38.65006,356.6067,84.90618,0.1173213,40.38931,0,0,297.2673
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,44.64369,44.64369,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,66.82332,258.6172,0,10.31205,-10.31205,345.7368,82.31812,0.1173213,10.7761,0,0,258.6172
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.28116,248.3052,0,0,0,345.7368,82.31812,0.1173213,0,0,0,248.3052
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.90852,41.90852,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,78.28116,248.3052,0,2.537454,-2.537454,343.0621,81.68129,0.1173213,2.65164,0,0,248.3052
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.10307,41.10307,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,81.10055,245.7677,0,0.4685136,-0.4685136,342.5682,81.56371,0.1173213,0.4895967,0,0,245.7677
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,40.4906,40.4906,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,81.62112,245.2992,0,34.44778,-34.44778,306.2571,72.91821,0.1173213,35.99792,0,0,245.2992
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.78583,39.78583,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,119.8964,210.8514,0,15.84368,-15.84368,289.5564,68.94186,0.1173213,16.55664,0,0,210.8514
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,39.33276,39.33276,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,137.5005,195.0078,0,7.365917,-7.365917,281.7921,67.09321,0.1173213,7.697383,0,0,195.0078
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.91326,38.91326,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,145.6849,187.6418,0,16.20207,-16.20207,264.7136,63.02691,0.1173213,16.93117,0,0,187.6418
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,38.46019,38.46019,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,163.6872,171.4398,0,15.19072,-15.19072,248.7011,59.21444,0.1173213,15.8743,0,0,171.4398
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.08264,38.08264,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,180.5657,156.2491,0,31.1753,-31.1753,215.8395,51.39025,0.1173213,32.57819,0,0,156.2491
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.425826,38.30499,37.89806,34.71851,34.71851,0,0,0,34.71851,4.106818,0,0,0,1.425826,36.5458,34.71851,0,0,215.205,125.0738,0,35.11997,-35.11997,178.8198,42.57605,0.1173213,38.19036,1.140661,0,126.4996
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.13681,42.66402,37.63796,0,0,0,0,0,0,0,0,0,0,17.13681,0,0,0,0,254.2272,89.95378,17.13681,0,17.13681,195.0772,46.44686,0.1172954,0,13.70945,0,107.0906
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,43.02353,51.87708,38.48536,14.73824,14.73824,0,0,0,14.73824,291.9177,0,0,0,43.02353,15.51394,14.73824,0,0,237.0903,105.3769,27.50959,0,27.50959,221.1751,52.66063,0.1172537,16.21206,34.41882,0,148.4004
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,67.92459,63.29784,40.44865,70.22178,68.7,0,-1,0,68.7,98.87132,0,1.521779,8.543957,67.92459,72.31579,68.7,0,0,209.5807,130.1355,0,4.391197,-4.391197,216.5464,51.55855,0.1172537,77.24396,54.33968,0,198.0601
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,76.60752,69.73581,42.75592,37.06856,37.06856,0,0,0,37.06856,206.6644,0,0,0,76.60752,39.01954,37.06856,0,0,214.4599,125.7444,37.58798,0,37.58798,252.2054,60.04879,0.1171969,40.77542,61.28602,0,202.3519
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,86.12991,76.95318,44.95413,47.66659,47.66659,0,0,0,47.66659,180.6924,0,0,0,86.12991,50.17535,47.66659,0,0,176.8719,159.5735,35.95455,0,35.95455,286.3149,68.17008,0.1171425,52.43325,68.90392,0,245.7034
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,76.6479,74.90911,46.86707,0,0,0,0,0,0,0,0,0,0,76.6479,0,0,0,0,140.9173,191.9326,76.6479,0,76.6479,359.0295,85.48305,0.1170269,0,61.31832,0,268.5805
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,61.82915,70.68011,48.75484,22.11208,22.11208,0,0,0,22.11208,279.6171,0,0,0,61.82915,23.27587,22.11208,0,0,64.26943,260.9157,38.55328,0,38.55328,395.6044,94.19132,0.1169688,24.32328,49.46332,0,322.7449
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,61.51368,71.72575,49.74487,22.85834,22.85834,0,-1,0,22.85834,269.1082,11.73612,0,0,61.51368,24.06141,22.85834,0,0,25.71615,295.6137,25.71615,0,25.71615,420.0009,100,0.11693,25.14417,49.21095,0,357.1274
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,37.96614,62.79908,50.07209,8.009946,8.009946,0,0,0,8.009946,473.9875,29.53462,0,0,37.96614,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.11693,8.810941,30.37292,0,356.7244
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,33.44427,61.56492,50.44964,16.00557,16.00557,0,0,0,16.00557,208.954,16.59631,0,0,33.44427,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.11693,17.60612,26.75542,0,352.2025
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.11095,54.20555,49.74487,0.006309424,0.006309424,0,0,0,0.006309424,223648.7,14.10431,0,0,14.11095,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.11693,0.006940367,11.28876,0,332.8692
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.995571,48.58245,47.97456,21.99985,21.99985,0,0,0,21.99985,9.07084,0,0,0,1.995571,23.15773,21.99985,0,0,0,318.7582,0,21.16216,-21.16216,397.694,94.68885,0.11693,24.19983,1.596457,0,320.7538
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,46.29654,46.29654,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.51351,297.5961,0,27.82531,-27.82531,368.3635,87.70542,0.11693,29.07745,0,0,297.5961
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,44.73598,44.73598,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.43053,269.7708,0,22.4496,-22.4496,344.6996,82.07116,0.11693,23.45984,0,0,269.7708
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,43.30128,43.30128,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.37453,247.3212,0,6.570263,-6.570263,337.7739,80.4222,0.11693,6.865925,0,0,247.3212
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.97564,41.97564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.67483,240.7509,0,0,0,337.7739,80.4222,0.11693,0,0,0,240.7509
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.17859,41.17859,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.67483,240.7509,0,13.61619,-13.61619,323.4212,77.00488,0.11693,14.22892,0,0,240.7509
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,40.54094,40.54094,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8039,227.1347,0,1.240376,-1.240376,322.1137,76.69358,0.11693,1.296193,0,0,227.1347
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.82778,39.82778,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.1821,225.8943,0,45.38893,-45.38893,274.2696,65.30215,0.11693,47.43143,0,0,225.8943
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,39.3831,39.3831,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6143,180.5054,0,25.90607,-25.90607,246.9622,58.8004,0.11693,27.07184,0,0,180.5054
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.95521,38.95521,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3988,154.5993,0,20.72104,-20.72104,225.1203,53.59996,0.11693,21.65349,0,0,154.5993
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,38.51053,38.51053,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4221,133.8783,0,11.51395,-11.51395,212.9835,50.71025,0.11693,12.03208,0,0,133.8783
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.13298,38.13298,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2154,122.3643,0,3.222831,-3.222831,209.5863,49.90141,0.11693,3.367859,0,0,122.3643
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.335335,38.32116,37.94001,7.120798,7.120798,0,0,0,7.120798,18.75261,0,0,0,1.335335,7.495576,7.120798,0,0,221.7964,119.1415,0,6.160242,-6.160242,203.0929,48.35535,0.11693,7.832878,1.068268,0,120.4768
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.07549,43.61167,37.6883,52.3695,52.3695,0,0,0,52.3695,38.33431,0,0,0,20.07549,55.12579,52.3695,0,0,228.6411,112.9813,0,35.0503,-35.0503,166.1466,39.55864,0.11693,57.60645,16.06039,0,133.0567
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,38.07167,50.2608,38.53571,36.85159,36.85159,0,0,0,36.85159,103.3108,0,0,0,38.07167,38.79115,36.85159,0,0,267.5858,77.93096,0,0.7194808,-0.7194808,165.3882,39.37807,0.11693,40.53675,30.45733,0,116.0026
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,63.96064,61.83887,40.54094,0,0,0,-1,0,0,0,0,0,0,63.96064,0,0,0,0,268.3853,77.21148,63.96064,0,63.96064,226.0666,53.82528,0.1168338,0,51.16851,0,141.1721
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,68.35751,66.37292,42.87338,20.75638,20.75638,0,0,0,20.75638,329.3325,0,0,0,68.35751,21.84883,20.75638,0,0,204.4246,134.7761,46.50869,0,46.50869,270.1886,64.3305,0.116764,22.83202,54.68601,0,203.1336
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,84.9496,76.56485,45.09676,49.33498,49.33498,0,0,0,49.33498,172.1894,0,0,0,84.9496,51.93155,49.33498,0,0,157.9159,176.6339,33.01804,0,33.01804,301.5123,71.7885,0.1167145,54.26847,67.95968,0,261.5835
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,89.97717,81.69283,47.02648,4.870931,4.870931,0,0,0,4.870931,1847.227,0,0,0,89.97717,5.127295,4.870931,0,0,124.8979,206.3501,84.84988,0,84.84988,382.008,90.95409,0.1165874,5.358024,71.98174,0,296.3273
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,81.5677,80.00902,48.98976,11.01495,11.01495,0,0,0,11.01495,740.5179,29.92498,0,0,81.5677,11.59469,11.01495,0,0,40.04802,282.715,40.04802,0,40.04802,420.0009,100,0.1165275,12.11645,65.25415,0,364.2827
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,74.7583,77.9689,49.97979,44.11586,44.11586,0,-1,0,44.11586,169.459,28.32055,0,0,74.7583,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1165275,48.52745,59.80664,0,393.5165
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,43.5564,65.10446,50.26506,38.34624,38.34624,0,0,0,38.34624,113.5872,3.191941,0,0,43.5564,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1165275,42.18087,34.84512,0,362.3146
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,37.02899,63.07983,50.64261,24.36002,24.36002,0,0,0,24.36002,152.0072,11.38687,0,0,37.02899,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1165275,26.79602,29.62319,0,355.7872
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,18.56396,55.81971,49.8875,38.62798,38.62798,0,0,0,38.62798,48.05832,0,0,0,18.56396,40.66103,38.62798,0,0,0,318.7582,0,22.09707,-22.09707,396.7085,94.45421,0.1165275,42.49077,14.85116,0,337.3222
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.827821,48.67432,48.11719,4.836767,4.836767,0,0,0,4.836767,37.79014,0,0,0,1.827821,5.091334,4.836767,0,0,24.5523,296.6612,0,3.263513,-3.263513,393.2684,93.63515,0.1165275,5.320444,1.462257,0,298.489
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,46.38883,46.38883,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.17842,293.3976,0,0.07662467,-0.07662467,393.1877,93.61592,0.1165275,0.08007278,0,0,293.3976
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,44.8115,44.8115,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,28.26356,293.321,0,38.71127,-38.71127,352.3824,83.90041,0.1165275,40.45327,0,0,293.321
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,43.3684,43.3684,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,71.27608,254.6098,0,20.01458,-20.01458,331.2852,78.87727,0.1165275,20.91524,0,0,254.6098
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.02599,42.02599,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,93.5145,234.5952,0,16.59787,-16.59787,313.7895,74.71163,0.1165275,17.34478,0,0,234.5952
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,41.22054,41.22054,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,111.9566,217.9973,0,32.30206,-32.30206,279.7401,66.60466,0.1165275,33.75565,0,0,217.9973
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,40.59128,40.59128,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,147.8478,185.6952,0,18.991,-18.991,259.7219,61.83842,0.1165275,19.8456,0,0,185.6952
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.87812,39.87812,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,168.9489,166.7042,0,31.27703,-31.27703,226.753,53.9887,0.1165275,32.68449,0,0,166.7042
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,39.40828,39.40828,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,203.7011,135.4272,0,32.6451,-32.6451,192.342,45.79563,0.1165275,34.11413,0,0,135.4272
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.98038,38.98038,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,239.9735,102.7821,0,32.34996,-32.34996,158.2422,37.67663,0.1165275,33.80571,0,0,102.7821
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,38.53571,38.53571,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,275.9179,70.43214,0,19.34431,-19.34431,137.8515,32.82172,0.1165275,20.2148,0,0,70.43214
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.13298,38.13298,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,297.4115,51.08784,0,12.33416,-12.33416,124.8501,29.72616,0.1165275,12.88919,0,0,51.08784
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.30727,38.31313,37.94001,29.55637,29.55637,0,0,0,29.55637,4.422972,0,3.552714E-15,0,1.30727,31.11196,29.55637,0,0,311.1161,38.75368,0,29.8047,-29.8047,93.43323,22.24596,0.1165275,32.512,1.045816,0,40.06095
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.01556,43.5933,37.6883,5.162706,5.162706,0,0,0,5.162706,387.6952,0,0,0,20.01556,5.434427,5.162706,0,0,344.2325,8.948988,14.58113,0,14.58113,107.2661,25.5395,0.1165057,5.678977,16.01245,0,28.96455
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.94736,48.94302,38.57766,38.43821,38.43821,81,0,22.761,38.43821,88.3167,0,0,0,33.94736,0,0,42.56179,40.4337,329.6514,22.07201,74.38106,0,74.38106,177.8302,42.34044,0.1166135,42.28203,27.15789,81,56.01937
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,52.52932,57.62558,40.63323,46.24535,46.24535,0,-1,0,46.24535,113.5883,0,0,0,52.52932,48.67932,46.24535,0,0,255.2703,89.01496,3.850006,0,3.850006,181.4826,43.21006,0.1166077,50.86989,42.02346,0,141.5443
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,64.85022,65.14097,43.04118,42.99913,42.99913,0,0,0,42.99913,150.8175,0,0,0,64.85022,45.26225,42.99913,0,0,251.4203,92.47997,19.58797,0,19.58797,200.0654,47.63452,0.1165785,47.29905,51.88017,0,157.3302
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,80.27374,74.60946,45.30651,85.81429,85.81429,81,0,22.761,85.81429,93.54355,0,0,0,80.27374,5.067677,4.814293,0,0,231.8323,110.1091,75.20606,0,75.20606,271.4121,64.6218,0.1166848,94.39572,64.21899,81,190.3829
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,76.86801,75.48968,47.24462,44.81397,44.81397,81,0,22.761,44.81397,171.5269,0,0,0,76.86801,0,0,36.18603,34.37673,156.6263,177.7946,111.2447,0,111.2447,376.9482,89.74938,0.1167371,49.29537,61.49441,81,254.6626
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,58.62331,69.89465,49.22469,22.45819,22.45819,0,0,0,22.45819,261.0331,0,0,0,58.62331,23.6402,22.45819,0,0,45.38152,277.9149,34.98312,0,34.98312,410.136,97.65125,0.116685,24.70401,46.89865,0,336.5382
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,64.98167,73.79153,50.21472,24.68825,24.68825,0,-1,0,24.68825,263.209,28.59565,0,0,64.98167,25.98763,24.68825,0,0,10.3984,309.3997,10.3984,0,10.3984,420.0009,100,0.1166695,27.15707,51.98534,0,374.3813
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,64.42779,73.89355,50.49998,7.199224,7.199224,0,0,0,7.199224,894.9269,56.84966,0,0,64.42779,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1166695,7.919147,51.54223,0,383.186
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,44.1832,65.9731,50.82719,5.117033,5.117033,0,0,0,5.117033,863.4536,38.79685,0,0,44.1832,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1166695,5.628736,35.34656,0,362.9414
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,18.4627,55.97824,50.07209,43.15353,43.15353,0,0,0,43.15353,42.78376,0,0,0,18.4627,45.42477,43.15353,0,0,0,318.7582,0,26.96206,-26.96206,391.5803,93.23322,0.1166695,47.46888,14.77016,0,337.2209
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.826862,48.85928,48.30178,40.12138,40.12138,0,0,0,40.12138,4.553339,0,7.105427E-15,0,1.826862,42.23303,40.12138,0,0,29.95785,291.7962,0,40.40617,-40.40617,348.9885,83.09233,0.1166695,44.13351,1.46149,0,293.623
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,46.55664,46.55664,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,74.85359,251.39,0,58.61118,-58.61118,287.2069,68.38245,0.1166695,61.24868,0,0,251.39
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.95413,44.95413,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,139.9771,192.7788,0,45.80926,-45.80926,238.9197,56.88552,0.1166695,47.87068,0,0,192.7788
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,43.46908,43.46908,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,190.8763,146.9696,0,71.08476,-71.08476,163.9898,39.0451,0.1166695,74.28358,0,0,146.9696
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.11827,42.11827,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,269.8594,75.88479,0,31.6718,-31.6718,130.6048,31.09631,0.1166695,33.09703,0,0,75.88479
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,41.32122,41.32122,45.29887,42.00234,0,-1,0,42.00234,0,0,3.29653,7.826417,0,44.21299,42.00234,0,0,305.0503,44.21299,0,44.21299,-44.21299,84.00017,20,0.1166695,49.82875,0,0,44.21299
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,40.6584,40.6584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166695,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.92846,39.92846,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166695,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,39.45023,39.45023,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166695,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.03072,39.03072,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166695,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,38.56087,38.56087,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166695,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.15815,38.15815,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1167918,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8054391,38.1949,37.96518,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8054391,0,0,72.31579,68.7,300.6977,48.13029,69.50544,0,69.50544,200.6726,47.77909,0.1168749,0,0.6443513,81,48.93573
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.60393,44.40834,37.70509,63.90025,63.90025,81,0,22.761,63.90025,35.37378,0,0,0,22.60393,0,0,17.09974,16.24476,231.1923,110.6852,38.84869,0,38.84869,237.5277,56.5541,0.1169553,70.29028,18.08315,81,133.2891
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,44.94855,52.69479,38.62799,1.659807,1.659807,73.97559,0,20.98383,1.659807,2708.059,0,0,0,44.94855,0,0,72.31579,68.7,192.3436,145.649,113.6486,0,113.6486,345.3442,82.22464,0.1169783,1.825788,35.95884,81,190.5976
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,64.64748,62.35472,40.75069,58.10276,58.10276,0,-1,0,58.10276,111.2641,0,0,0,64.64748,61.1608,58.10276,0,0,78.69502,247.9327,3.48669,0,3.48669,348.6519,83.0122,0.1169731,63.91303,51.71799,0,312.5802
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,76.05753,70.05789,43.20899,0,0,0,0,0,0,0,0.8491915,0,0,76.05753,0,0,0,0,75.20834,251.0707,75.20834,0,75.20834,420.0009,100,0.1168613,0,60.84602,0,327.1283
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,87.3569,78.25048,45.47431,16.95377,16.95377,0,0,0,16.95377,515.2655,69.51083,0,0,87.3569,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1168613,18.64914,69.88552,0,406.1151
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,77.99434,76.28515,47.45438,0,0,0,0,0,0,0,77.99434,0,0,77.99434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168613,0,62.39547,0,396.7526
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,73.99596,76.88644,49.40927,49.21861,49.21861,0,0,0,49.21861,150.3414,22.18689,0,0,73.99596,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1168613,54.14048,59.19677,0,392.7542
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,54.17768,69.49713,50.44964,9.857065,9.857065,0,-1,0,9.857065,549.6331,43.80183,0,0,54.17768,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1168613,10.84277,43.34215,0,372.9359
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,44.78987,66.10295,50.7349,21.38576,21.38576,0,0,0,21.38576,209.4378,22.27854,0,0,44.78987,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1168613,23.52433,35.83189,0,363.5481
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,33.07269,62.0944,51.06211,20.02336,20.02336,0,0,0,20.02336,165.1705,11.99546,0,0,33.07269,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1168613,22.0257,26.45815,0,351.8309
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.71785,55.93114,50.26506,0,0,0,0,0,0,0,17.71785,0,0,17.71785,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168613,0,14.17428,0,336.4761
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.722713,48.99576,48.46958,0,0,0,0,0,0,0,1.722713,0,0,1.722713,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168613,0,1.37817,0,320.4809
