Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1485,185.4246,0,0,0,279.4548,66.53673,0.1188562,0,0,0,185.4246
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,43.58654,43.58654,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,148.1485,185.4246,0,5.886768,-5.886768,273.2496,65.0593,0.1188562,6.151673,0,0,185.4246
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,42.54617,42.54617,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,154.6894,179.5378,0,39.76554,-39.76554,231.3331,55.07919,0.1188562,41.55499,0,0,179.5378
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,41.6736,41.6736,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,198.8733,139.7723,0,1.243958,-1.243958,230.0218,54.76699,0.1188562,1.299937,0,0,139.7723
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,40.75069,40.75069,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,200.2555,138.5283,0,19.17403,-19.17403,209.8106,49.95481,0.1188562,20.03687,0,0,138.5283
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.02075,40.02075,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,221.56,119.3543,0,18.20505,-18.20505,190.6208,45.38581,0.1188562,19.02427,0,0,119.3543
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,39.43344,39.43344,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,241.7878,101.1492,0,12.32888,-12.32888,177.625,42.29159,0.1188562,12.88368,0,0,101.1492
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.82097,38.82097,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,255.4865,88.82034,0,5.686743,-5.686743,171.6307,40.86436,0.1188562,5.942647,0,0,88.82034
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,38.30078,38.30078,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,261.8051,83.1336,0,7.567601,-7.567601,163.6537,38.96509,0.1188562,7.908143,0,0,83.1336
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.591443,38.73191,37.99035,6.802917,6.802917,0,0,0,6.802917,38.09312,0,0,0,2.591443,7.160964,6.802917,0,0,270.2136,75.56599,0,4.569521,-4.569521,158.837,37.81826,0.1188562,7.483208,2.073154,0,78.15744
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,24.59587,44.95752,37.63796,40.28709,40.28709,0,0,0,40.28709,61.05151,0,0,0,24.59587,42.40746,40.28709,0,0,275.2908,70.99648,0,17.81159,-17.81159,140.062,33.34802,0.1188562,44.3158,19.6767,0,95.59235
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,45.87943,53.4622,39.03072,22.57878,22.57878,0,0,0,22.57878,203.1971,0,0,0,45.87943,23.76714,22.57878,0,0,295.0815,53.18488,22.1123,0,22.1123,161.0395,38.34267,0.1188249,24.83666,36.70354,0,99.06432
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,64.08722,64.11031,42.42871,19.73125,19.73125,0,-1,0,19.73125,324.8005,0,0,0,64.08722,20.76974,19.73125,0,0,272.9692,73.08595,43.31748,0,43.31748,202.1341,48.12707,0.1187637,21.70438,51.26978,0,137.1732
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,59.51093,66.29948,45.85187,7.960692,7.960692,0,0,0,7.960692,747.5596,0,0,0,59.51093,8.379676,7.960692,0,0,229.6517,112.0717,51.13125,0,51.13125,250.6414,59.67642,0.1186915,8.756762,47.60874,0,171.5826
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,67.63213,72.88601,48.51153,27.07984,27.07984,0,0,0,27.07984,249.7509,0,0,0,67.63213,28.50509,27.07984,0,0,178.5205,158.0898,39.12704,0,39.12704,287.7606,68.5143,0.1186363,29.78782,54.10571,0,225.7219
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,82.72075,82.78664,50.64261,9.355835,9.355835,0,0,0,9.355835,884.1622,0,0,0,82.72075,9.848248,9.355835,0,0,139.3934,193.3041,72.87251,0,72.87251,356.8936,84.97449,0.1185336,10.29142,66.17661,0,276.0249
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,60.23328,74.83108,52.80725,42.26951,42.26951,0,0,0,42.26951,142.4982,0,0,0,60.23328,44.49422,42.26951,0,0,66.52092,258.8894,15.73906,0,15.73906,371.8249,88.52957,0.1185115,46.49646,48.18662,0,319.1227
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,66.56588,79.0208,53.89797,64.94879,64.94879,0,-1,0,64.94879,102.4898,0,0,2.743674,66.56588,68.36715,64.94879,0,0,50.78186,273.0545,0,1.80127,-1.80127,369.9262,88.0775,0.1185115,71.44367,53.2527,0,339.6204
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,51.7047,72.74821,54.13289,19.02561,19.02561,0,0,0,19.02561,271.7637,0,0,0,51.7047,20.02696,19.02561,0,0,52.78328,271.2533,31.67774,0,31.67774,399.9784,95.23276,0.1184669,20.92817,41.36376,0,322.958
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,34.96968,66.33598,54.31747,21.53742,21.53742,0,0,0,21.53742,162.3671,0,0,0,34.96968,22.67097,21.53742,0,0,21.10553,299.7632,12.29871,0,12.29871,411.646,98.01074,0.1184496,23.69116,27.97574,0,334.7329
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.53677,57.6656,53.28549,21.1578,21.1578,0,0,0,21.1578,63.98003,0,3.552714E-15,0,13.53677,22.27137,21.1578,0,0,8.806823,310.8321,0,8.734603,-8.734603,402.4389,95.81859,0.1184496,23.27358,10.82941,0,324.3689
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,51.29704,51.29704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.51194,302.0975,0,0,0,402.4389,95.81859,0.1184496,0,0,0,302.0975
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,49.26664,49.26664,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,18.51194,302.0975,0,12.06745,-12.06745,389.7187,92.78997,0.1184496,12.61049,0,0,302.0975
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,47.16911,47.16911,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,31.92022,290.03,0,65.53274,-65.53274,320.6411,76.34296,0.1184496,68.4817,0,0,290.03
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,45.3988,45.3988,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,104.7344,224.4973,0,28.54937,-28.54937,290.5474,69.17782,0.1184496,29.83409,0,0,224.4973
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,43.65366,43.65366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.4559,195.9479,0,0,0,290.5474,69.17782,0.1184496,0,0,0,195.9479
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.4559,195.9479,0,0,0,290.5474,69.17782,0.1184496,0,0,0,195.9479
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,41.69877,41.69877,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,136.4559,195.9479,0,39.56655,-39.56655,248.8406,59.24765,0.1184496,41.34704,0,0,195.9479
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,40.75069,40.75069,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,180.4187,156.3814,0,11.43645,-11.43645,236.7855,56.3774,0.1184496,11.95109,0,0,156.3814
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.02075,40.02075,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,193.1259,144.9449,0,14.21279,-14.21279,221.8039,52.81036,0.1184496,14.85237,0,0,144.9449
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,39.43344,39.43344,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,208.9179,130.7321,0,32.78666,-32.78666,187.2438,44.58176,0.1184496,34.26206,0,0,130.7321
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.77063,38.77063,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,245.3475,97.94548,0,3.537462,-3.537462,183.515,43.69395,0.1184496,3.696648,0,0,97.94548
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.22527,38.22527,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,249.278,94.40802,0,25.27423,-25.27423,156.8736,37.35078,0.1184496,26.41157,0,0,94.40802
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.208139,39.41997,37.92323,50.53479,50.53479,0,0,0,50.53479,10.30605,0,7.105427E-15,0,5.208139,53.19451,50.53479,0,0,277.3605,69.13379,0,47.98637,-47.98637,106.2915,25.30745,0.1184496,55.58826,4.166511,0,74.34193
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,25.09849,45.03529,37.56245,40.32676,40.32676,81,0,22.761,40.32676,62.23781,0,0,0,25.09849,0,0,40.67324,38.63958,330.6787,21.14742,63.73807,0,63.73807,166.7587,39.70438,0.1185626,44.35943,20.07879,81,46.2459
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,48.37629,54.2805,38.98038,21.61378,21.61378,81,0,22.761,21.61378,223.8215,0,0,0,48.37629,0,0,59.38622,56.4169,266.9406,78.51168,104.7932,0,104.7932,266.1743,63.37471,0.1186177,23.77516,38.70103,81,126.888
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,56.13777,61.07309,42.47905,38.12722,38.12722,0,-1,0,38.12722,147.238,0,0,0,56.13777,40.13392,38.12722,0,0,162.1474,172.8256,16.00385,0,16.00385,281.3569,66.9896,0.1185952,41.93995,44.91021,0,228.9633
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,55.79439,64.92948,45.94416,0,0,0,0,0,0,0,0,0,0,55.79439,0,0,0,0,146.1436,187.229,55.79439,0,55.79439,334.2881,79.59224,0.1185169,0,44.63551,0,243.0234
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,47.98808,64.94279,48.61221,0,0,0,0,0,0,0,0,0,0,47.98808,0,0,0,0,90.34917,237.444,47.98808,0,47.98808,379.8136,90.43163,0.1184497,0,38.39046,0,285.432
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,59.54737,72.11621,50.77685,12.10031,12.10031,0,0,0,12.10031,492.1146,4.449115,0,0,59.54737,12.73716,12.10031,0,0,42.36109,280.6332,42.36109,0,42.36109,420.0009,100,0.1183904,13.31034,47.6379,0,340.1806
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,60.21518,74.9939,52.94989,70.13023,70.13023,20.25,0,7.39125,70.13023,85.86194,7.709671,0,0,60.21518,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1183904,77.14326,48.17214,81,378.9734
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,58.37669,75.5413,54.08255,22.3419,22.3419,0,-1,0,22.3419,261.2879,34.8589,0,0,58.37669,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1183904,24.57609,46.70135,0,377.1349
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,45.99707,70.57394,54.27552,4.496573,4.496573,0,0,0,4.496573,1022.936,41.26384,0,0,45.99707,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1183904,4.94623,36.79766,0,364.7553
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,31.2256,65.09799,54.46011,37.84356,37.84356,0,0,0,37.84356,82.51231,0,0,0,31.2256,39.83533,37.84356,0,0,0,318.7582,0,8.609732,-8.609732,410.9254,97.83918,0.1183904,41.62792,24.98048,0,349.9838
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.69141,56.8689,53.42812,26.91027,26.91027,0,0,0,26.91027,39.72984,0,0,0,10.69141,28.3266,26.91027,0,0,9.566369,310.1485,0,17.63519,-17.63519,392.3362,93.41321,0.1183904,29.6013,8.553127,0,320.8399
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,51.39772,51.39772,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,29.16103,292.5133,0,16.19707,-16.19707,375.2631,89.34817,0.1183904,16.92594,0,0,292.5133
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,49.36732,49.36732,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,47.15777,276.3162,0,31.73789,-31.73789,341.8084,81.38278,0.1183904,33.1661,0,0,276.3162
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.4221,244.5783,0,0,0,341.8084,81.38278,0.1183904,0,0,0,244.5783
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.4221,244.5783,0,0,0,341.8084,81.38278,0.1183904,0,0,0,244.5783
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.4221,244.5783,0,0,0,341.8084,81.38278,0.1183904,0,0,0,244.5783
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,42.59651,42.59651,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,82.4221,244.5783,0,29.51948,-29.51948,310.6921,73.97417,0.1183904,30.84785,0,0,244.5783
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,41.69877,41.69877,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,115.2215,215.0589,0,22.38058,-22.38058,287.1009,68.35722,0.1183904,23.3877,0,0,215.0589
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,40.77586,40.77586,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,140.0888,192.6783,0,19.05005,-19.05005,267.0204,63.57616,0.1183904,19.9073,0,0,192.6783
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.2556,173.6282,0,0,0,267.0204,63.57616,0.1183904,0,0,0,173.6282
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,39.43344,39.43344,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,161.2556,173.6282,0,29.42948,-29.42948,235.999,56.19012,0.1183904,30.75381,0,0,173.6282
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.77063,38.77063,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,193.955,144.1987,0,51.49699,-51.49699,181.7164,43.26572,0.1183904,53.81436,0,0,144.1987
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.1739,92.70176,0,0,0,181.7164,43.26572,0.1183904,0,0,0,92.70176
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.306384,38.81956,37.87289,3.201438,3.201438,0,0,0,3.201438,103.2781,0,0,0,3.306384,3.369935,3.201438,0,0,251.1739,92.70176,0,0.06355017,-0.06355017,181.6494,43.24977,0.1183904,3.521582,2.645108,0,96.00814
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.49965,43.87467,37.5205,13.66687,13.66687,0,0,0,13.66687,157.3121,0,0,0,21.49965,14.38618,13.66687,0,0,251.2445,92.63821,7.11347,0,7.11347,188.3978,44.85654,0.1183804,15.03356,17.19972,0,114.1379
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,41.90323,51.99128,38.93843,0,0,0,0,0,0,0,0,0,0,41.90323,0,0,0,0,244.131,99.04033,41.90323,0,41.90323,228.1507,54.3215,0.1183218,0,33.52259,0,140.9436
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,57.25112,61.51705,42.49583,31.76193,31.76193,0,-1,0,31.76193,180.2507,0,0,0,57.25112,33.43362,31.76193,0,0,202.2278,136.7532,23.81751,0,23.81751,250.746,59.70131,0.1182885,34.93813,45.8009,0,194.0044
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,63.57644,68.17622,46.03645,0,0,0,0,0,0,0,0,0,0,63.57644,0,0,0,0,178.4102,158.189,63.57644,0,63.57644,311.0599,74.06174,0.1181998,0,50.86116,0,221.7654
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,83.16417,80.50165,48.75484,6.769398,6.769398,0,0,0,6.769398,1228.531,0,0,0,83.16417,7.125682,6.769398,0,0,114.8338,215.4078,76.03849,0,76.03849,383.1964,91.23705,0.1180938,7.446338,66.53133,0,298.572
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,85.32764,84.53698,50.91948,0,0,0,0,0,0,0,46.53232,0,0,85.32764,0,0,0,0,38.79532,283.8424,38.79532,0,38.79532,420.0009,100,0.1180398,0,68.26211,0,369.1701
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,82.46826,86.01954,53.14286,49.91503,49.91503,0,0,0,49.91503,165.2173,29.92613,0,0,82.46826,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1180398,54.90653,65.97461,0,401.2265
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,71.61799,81.85243,54.22518,0,0,0,-1,0,0,0,71.61799,0,0,71.61799,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180398,0,57.29439,0,390.3762
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,60.14519,76.72481,54.41815,27.6518,27.6518,0,0,0,27.6518,217.5092,31.03804,0,0,60.14519,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1180398,30.41698,48.11615,0,378.9034
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,38.43849,68.02422,54.65308,29.53872,29.53872,0,0,0,29.53872,130.1292,7.345105,0,0,38.43849,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1180398,32.49259,30.75079,0,357.1967
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.43996,58.58985,53.56237,4.232567,4.232567,0,0,0,4.232567,364.7896,10.98463,0,0,15.43996,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1180398,4.655824,12.35197,0,334.1982
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,51.54035,51.54035,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1180398,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,49.45961,49.45961,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1180398,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,47.36208,47.36208,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1180398,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1180398,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,43.74595,43.74595,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1180398,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,42.63846,42.63846,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1180398,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,41.74072,41.74072,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1180398,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,40.80103,40.80103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1180398,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.02075,40.02075,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1180398,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,39.40828,39.40828,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1180398,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,38.72029,38.72029,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1180398,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.15815,38.15815,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1180398,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.180748,38.15923,37.82255,32.00167,32.00167,0,0,0,32.00167,3.689646,0,7.105427E-15,0,1.180748,33.68597,32.00167,0,0,267.835,77.70676,0,32.50522,-32.50522,131.6468,31.34441,0.1180398,35.20184,0.9445986,0,78.8875
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.86442,43.0152,37.47016,36.14183,36.14183,0,0,0,36.14183,52.19552,0,0,0,18.86442,38.04404,36.14183,0,0,303.9519,45.20153,0,19.17962,-19.17962,111.4297,26.53082,0.1180398,39.75602,15.09154,0,64.06596
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,39.63885,51.22359,38.93843,0,0,0,0,0,0,0,0,0,0,39.63885,0,0,0,0,325.2626,26.02192,39.63885,0,39.63885,149.0344,35.48431,0.1179847,0,31.71108,0,65.66077
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,65.18767,64.72018,42.57134,0,0,0,-1,0,0,0,0,0,0,65.18767,0,0,0,0,285.6237,61.69689,65.18767,0,65.18767,210.8768,50.20867,0.1178942,0,52.15014,0,126.8846
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,62.44492,67.8485,46.15391,23.95277,23.95277,0,0,0,23.95277,260.7002,0,0,0,62.44492,25.21345,23.95277,0,0,220.436,120.3658,37.23148,0,37.23148,246.1977,58.61839,0.1178425,26.34805,49.95594,0,182.8107
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,80.43101,79.31281,48.88908,33.25726,33.25726,0,0,0,33.25726,241.8449,0,0,0,80.43101,35.00764,33.25726,0,0,183.2046,153.8741,45.42336,0,45.42336,289.2901,68.87846,0.1177796,36.58299,64.34481,0,234.3051
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,80.93781,82.42422,51.06211,38.83115,38.83115,0,0,0,38.83115,208.4353,0,0,0,80.93781,40.8749,38.83115,0,0,137.7812,194.7551,40.06292,0,40.06292,327.2971,77.92773,0.1177242,42.71427,64.75025,0,275.693
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,68.22961,78.97732,53.23515,22.27019,22.27019,0,0,0,22.27019,306.3719,0,0,0,68.22961,23.4423,22.27019,0,0,97.71828,230.8118,44.7873,0,44.7873,369.7861,88.04414,0.1176622,24.49721,54.58369,0,299.0414
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,50.83135,72.6563,54.36781,0,0,0,-1,0,0,0,0,0,0,50.83135,0,0,0,0,52.93098,271.1203,50.83135,0,50.83135,418.009,99.52574,0.117592,0,40.66508,0,321.9517
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,40.20994,68.60692,54.56078,48.74721,48.74721,0,0,0,48.74721,82.48664,0,0,0,40.20994,51.31285,48.74721,0,0,2.099627,316.8686,0,11.10292,-11.10292,406.3055,96.7392,0.117592,53.62193,32.16795,0,357.0785
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,17.25234,60.43457,54.74537,0,0,0,0,0,0,0,2.816143,0,0,17.25234,0,0,0,0,14.4362,305.7657,14.4362,0,14.4362,420.0009,100,0.1175721,0,13.80188,0,323.018
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.34899,57.65863,53.66304,24.18572,24.18572,0,0,0,24.18572,51.05901,0,3.552714E-15,0,12.34899,25.45866,24.18572,0,0,0,318.7582,0,13.10967,-13.10967,406.182,96.70982,0.1175721,26.6043,9.879192,0,331.1072
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,51.63264,51.63264,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,14.5663,305.6486,0,60.99594,-60.99594,341.8867,81.40143,0.1175721,63.74076,0,0,305.6486
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,49.5519,49.5519,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,82.33956,244.6526,0,50.49398,-50.49398,288.6613,68.72875,0.1175721,52.76621,0,0,244.6526
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,47.42921,47.42921,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,138.444,194.1586,0,57.13673,-57.13673,228.4339,54.38892,0.1175721,59.70788,0,0,194.1586
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,45.59177,45.59177,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,201.9292,137.0219,0,47.6025,-47.6025,178.2565,42.44194,0.1175721,49.74461,0,0,137.0219
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,43.7963,43.7963,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,254.8209,89.41941,0,15.4768,-15.4768,161.9425,38.55767,0.1175721,16.17325,0,0,89.41941
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,42.66363,42.66363,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,272.0173,73.94261,0,9.039165,-9.039165,152.4144,36.28907,0.1175721,9.445927,0,0,73.94261
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,41.74072,41.74072,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,282.0609,64.90345,0,20.5292,-20.5292,130.7747,31.13678,0.1175721,21.45301,0,0,64.90345
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,40.77586,40.77586,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,304.8711,44.37425,0,11.48316,-11.48316,118.6704,28.2548,0.1175721,11.99991,0,0,44.37425
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.99558,39.99558,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,317.6302,32.89109,0,24.34225,-24.34225,93.01143,22.14553,0.1175721,25.43765,0,0,32.89109
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,39.35793,39.35793,17.77752,8.121394,0,-1,0,8.121394,0,0,9.656125,11.43388,0,8.548837,8.121394,0,0,344.6771,8.548837,0,8.548837,-8.548837,84.00017,20,0.1175721,19.55527,0,0,8.548837
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,38.70351,38.70351,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175721,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.10781,38.10781,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1176775,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.690296,38.23764,37.75542,23.82737,23.82737,81,0,22.761,23.82737,7.093924,0,0,0,1.690296,0,0,57.17263,54.314,285.4758,61.83,56.00429,0,56.00429,202.3051,48.16777,0.1177939,26.21011,1.352237,81,63.52029
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.97772,40.55513,37.37787,29.59639,29.59639,81,0,22.761,29.59639,37.09143,0,0,0,10.97772,0,0,51.40361,48.83344,229.4715,112.2339,59.81116,0,59.81116,259.0469,61.67771,0.1179114,32.55603,8.782178,81,123.2116
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,31.43848,48.43029,38.86292,27.56285,27.56285,81,0,22.761,27.56285,114.061,0,0,0,31.43848,0,0,53.43715,50.76529,169.6604,166.0639,82.20377,0,82.20377,337.0322,80.24561,0.1179978,30.31914,25.15078,81,197.5024
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,65.75881,64.98052,42.59651,21.74067,21.74067,0,-1,0,21.74067,302.469,0,0,0,65.75881,22.88492,21.74067,0,0,87.45659,240.0473,42.87389,0,42.87389,377.706,89.92982,0.1179386,23.91474,52.60705,0,305.8061
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,59.86595,66.88506,46.22942,30.26473,30.26473,0,0,0,30.26473,197.8076,0,0,0,59.86595,31.85761,30.26473,0,0,44.58271,278.6338,28.00834,0,28.00834,404.277,96.25624,0.1179,33.29121,47.89276,0,338.4998
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,65.86634,72.69429,48.98976,26.77021,26.77021,0,0,0,26.77021,246.0434,21.1128,0,0,65.86634,28.17917,26.77021,0,0,16.57437,303.8413,16.57437,0,16.57437,420.0009,100,0.1178772,29.44723,52.69307,0,369.7076
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,68.24377,76.46553,51.20475,23.84718,23.84718,0,0,0,23.84718,286.1713,43.14148,0,0,68.24377,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1178772,26.2319,54.59502,0,387.002
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,76.63059,83.26797,53.37778,14.51974,14.51974,0,0,0,14.51974,527.7684,61.34665,0,0,76.63059,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1178772,15.97171,61.30447,0,395.3888
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,40.48871,68.60325,54.46011,27.52184,27.52184,0,-1,0,27.52184,147.1148,11.51834,0,0,40.48871,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1178772,30.27403,32.39097,0,359.2469
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,40.99382,69.0153,54.65308,10.88511,10.88511,0,0,0,10.88511,376.6047,29.53581,0,0,40.99382,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1178772,11.97362,32.79505,0,359.752
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.93701,60.76619,54.83766,15.0501,15.0501,0,0,0,15.0501,119.182,2.094798,0,0,17.93701,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1178772,16.55511,14.34961,0,336.6952
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.808776,56.58479,53.75534,0,0,0,0,0,0,0,8.808776,0,0,8.808776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178772,0,7.04702,0,327.567
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,51.67459,51.67459,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1178772,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,49.65258,49.65258,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1178772,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1178772,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,45.65889,45.65889,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1178772,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1178772,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,42.6888,42.6888,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1178772,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,41.74072,41.74072,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1178772,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,40.77586,40.77586,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1178772,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.97041,39.97041,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1178772,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,39.33276,39.33276,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1178772,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,38.62799,38.62799,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1178772,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.04069,38.04069,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1178772,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.538677,38.38805,37.66314,0,0,0,0,0,0,0,0,0,0,2.538677,0,0,0,0,258.0796,86.48657,2.538677,0,2.538677,177.5734,42.2793,0.1178737,0,2.030941,0,89.02525
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.90704,41.92939,37.28558,30.94904,30.94904,0,0,0,30.94904,51.39753,0,0,0,15.90704,32.57794,30.94904,0,0,255.5409,88.77139,0,16.67089,-16.67089,160.0008,38.09534,0.1178737,34.04395,12.72563,0,104.6784
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.76422,46.54125,38.7958,0,0,0,0,0,0,0,0,0,0,25.76422,0,0,0,0,274.0641,72.10049,25.76422,0,25.76422,184.4428,43.91488,0.1178382,0,20.61138,0,97.86471
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,54.42656,60.55995,42.59651,58.02734,58.02734,0,-1,0,58.02734,93.79467,0,0,0,54.42656,61.08141,58.02734,0,0,248.2999,95.28829,0,6.654856,-6.654856,177.428,42.24468,0.1178382,63.83007,43.54124,0,149.7148
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,60.88145,67.3765,46.29654,15.0455,15.0455,0,0,0,15.0455,404.6489,0,0,0,60.88145,15.83737,15.0455,0,0,255.6942,88.63343,45.04409,0,45.04409,220.1606,52.41908,0.1177762,16.55005,48.70516,0,149.5149
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,28.47054,58.33648,49.08205,52.06107,52.06107,0,0,0,52.06107,54.68682,0,0,0,28.47054,54.80113,52.06107,0,0,210.6501,129.1731,0,26.33059,-26.33059,192.4057,45.81079,0.1177762,57.26718,22.77644,0,157.6437
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,52.68074,69.86814,51.29704,75.92972,75.92972,20.25,0,7.39125,75.92972,69.38092,0,0,0,52.68074,58.61023,55.67972,0,0,239.9063,102.8425,0,5.929493,-5.929493,186.1555,44.32264,0.1177762,83.52269,42.14459,81,155.5233
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,56.91947,74.24124,53.52041,37.22016,37.22016,81,0,22.761,37.22016,152.9265,0,0,0,56.91947,0,0,43.77984,41.59085,246.4947,96.91303,98.51032,0,98.51032,279.6106,66.57381,0.1178401,40.94218,45.53558,81,153.8325
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,36.86028,67.41975,54.65308,44.49941,44.49941,0,-1,0,44.49941,82.83319,0,0,0,36.86028,46.84148,44.49941,0,0,147.9843,185.5723,0,9.981201,-9.981201,269.0894,64.06879,0.1178401,48.94935,29.48823,0,222.4326
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,30.27161,65.10943,54.79571,25.72758,25.72758,0,0,0,25.72758,117.6621,0,0,0,30.27161,27.08166,25.72758,0,0,159.0746,175.5911,3.189953,0,3.189953,272.1157,64.78933,0.1178357,28.30033,24.21729,0,205.8627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,30.14886,65.26338,54.98029,38.69964,38.69964,0,0,0,38.69964,77.90477,0,0,0,30.14886,40.73646,38.69964,0,0,155.8846,178.4621,0,10.5876,-10.5876,260.9554,62.13211,0.1178357,42.5696,24.11909,0,208.6109
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,16.28671,59.17199,53.84763,0,0,0,0,0,0,0,0,0,0,16.28671,0,0,0,0,167.6486,167.8745,16.28671,0,16.28671,276.4063,65.8109,0.1178133,0,13.02937,0,184.1612
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,51.77527,51.77527,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,151.3619,182.5325,0,34.90244,-34.90244,239.6159,57.0513,0.1178133,36.47305,0,0,182.5325
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,49.69453,49.69453,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,190.1424,147.6301,0,31.82097,-31.82097,206.0737,49.06506,0.1178133,33.25291,0,0,147.6301
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,47.54667,47.54667,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,225.499,115.8091,0,30.38356,-30.38356,174.0466,41.43958,0.1178133,31.75082,0,0,115.8091
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,45.68407,45.68407,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,259.2585,85.42554,0,51.13314,-51.13314,120.1475,28.6065,0.1178133,53.43414,0,0,85.42554
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,43.82146,43.82146,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,316.0732,34.2924,0,14.06628,-14.06628,105.3204,25.07623,0.1178133,14.69926,0,0,34.2924
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,42.66363,42.66363,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,331.7023,20.22612,0,13.3657,-13.3657,91.23169,21.72179,0.1178133,13.96715,0,0,20.22612
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,41.71555,41.71555,57.89915,6.517405,0,-1,0,6.517405,0,0,51.38175,57.17167,0,6.860426,6.517405,0,0,346.5531,6.860426,0,6.860426,-6.860426,84.00017,20,0.1178133,63.68907,0,0,6.860426
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,40.75069,40.75069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178133,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178133,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,39.29081,39.29081,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178133,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,38.57766,38.57766,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178133,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.96518,37.96518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178133,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.022483,39.3173,37.58762,0,0,0,0,0,0,0,0,0,0,6.022483,0,0,0,0,354.1758,0,6.022483,0,6.022483,89.7136,21.36034,0.117805,0,4.817986,0,6.022483
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.70818,44.85566,37.21007,0,0,0,0,0,0,0,0,0,0,25.70818,0,0,0,0,348.1533,5.420234,25.70818,0,25.70818,114.1025,27.16721,0.1177697,0,20.56655,0,31.12842
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,39.54597,50.95503,38.72029,32.29757,32.29757,81,0,22.761,32.29757,122.4426,0,0,0,39.54597,0,0,48.70243,46.26731,322.4451,28.5576,85.81329,0,85.81329,195.5121,46.55042,0.1178509,35.52733,31.63678,81,68.10358
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,62.15823,63.54171,42.59651,37.56736,37.56736,0,-1,0,37.56736,165.4581,0,0,0,62.15823,39.54459,37.56736,0,0,236.6319,105.7896,22.61365,0,22.61365,216.9653,51.65831,0.1178199,41.32409,49.72659,0,167.9478
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,48.28779,62.52853,46.37205,52.39143,52.39143,0,0,0,52.39143,92.16734,0,0,0,48.28779,55.14887,52.39143,0,0,214.0182,126.1418,0,6.861085,-6.861085,209.7331,49.93636,0.1178199,57.63057,38.63023,0,174.4296
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,56.67016,69.03105,49.17434,51.13338,51.13338,0,0,0,51.13338,110.8281,0,0,0,56.67016,53.82461,51.13338,0,0,221.6416,119.2808,2.845548,0,2.845548,212.4326,50.5791,0.117816,56.24672,45.33613,0,175.9509
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,71.12634,78.09445,51.43967,31.14266,31.14266,0,0,0,31.14266,228.3887,0,0,0,71.12634,32.78175,31.14266,0,0,218.7961,121.8417,38.34459,0,38.34459,248.8095,59.24024,0.1177634,34.25693,56.90107,0,192.9681
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,66.42177,78.66296,53.66304,34.34375,34.34375,0,0,0,34.34375,193.4028,0,0,0,66.42177,36.15132,34.34375,0,0,180.4515,156.3519,30.27045,0,30.27045,277.5266,66.07763,0.1177219,37.77813,53.13741,0,222.7736
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,71.10877,82.2645,54.74537,15.13783,15.13783,0,-1,0,15.13783,469.7422,0,0,0,71.10877,15.93456,15.13783,0,0,150.181,183.5953,55.17421,0,55.17421,329.8694,78.54018,0.1176464,16.65161,56.88702,0,254.704
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,58.61375,76.60741,54.888,0,0,0,0,0,0,0,0,0,0,58.61375,0,0,0,0,95.00684,233.2521,58.61375,0,58.61375,385.4753,91.77966,0.1175663,0,46.891,0,291.8658
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,39.66199,68.96294,55.07258,43.79916,43.79916,0,0,0,43.79916,90.55422,0,0,0,39.66199,46.10438,43.79916,0,0,36.39309,286.0045,0,6.442391,-6.442391,378.6844,90.16278,0.1175663,48.17908,31.72959,0,325.6664
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,17.1219,59.55192,53.93992,24.0207,24.0207,0,0,0,24.0207,71.27979,0,0,0,17.1219,25.28495,24.0207,0,0,43.5513,279.562,0,8.163045,-8.163045,370.0798,88.11407,0.1175663,26.42277,13.69752,0,296.684
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,51.81723,51.81723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.62135,271.399,0,0,0,370.0798,88.11407,0.1175663,0,0,0,271.399
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,49.74487,49.74487,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,52.62135,271.399,0,8.815008,-8.815008,360.788,85.90173,0.1175663,9.211683,0,0,271.399
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,47.57183,47.57183,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,62.41581,262.584,0,11.60658,-11.60658,348.5536,82.98878,0.1175663,12.12888,0,0,262.584
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,45.70924,45.70924,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,75.312,250.9774,0,43.44128,-43.44128,302.7625,72.08616,0.1175663,45.39613,0,0,250.9774
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,43.84663,43.84663,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,123.5801,207.5361,0,39.86386,-39.86386,260.7423,62.08137,0.1175663,41.65774,0,0,207.5361
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,42.63846,42.63846,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,167.8733,167.6723,0,20.28144,-20.28144,239.3638,56.99126,0.1175663,21.1941,0,0,167.6723
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,41.69877,41.69877,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,190.4082,147.3909,0,26.26274,-26.26274,211.6804,50.39999,0.1175663,27.44457,0,0,147.3909
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,40.72552,40.72552,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,219.589,121.1281,0,19.53649,-19.53649,191.0871,45.49685,0.1175663,20.41563,0,0,121.1281
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.90329,39.90329,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,241.2962,101.5916,0,5.153842,-5.153842,185.6545,44.20337,0.1175663,5.385765,0,0,101.5916
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,39.24047,39.24047,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,247.0227,96.43777,0,13.88327,-13.88327,171.0202,40.71902,0.1175663,14.50802,0,0,96.43777
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,38.53571,38.53571,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,262.4486,82.5545,0,14.76815,-14.76815,155.4532,37.0126,0.1175663,15.43272,0,0,82.5545
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.89806,37.89806,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,278.8576,67.78635,0,14.10077,-14.10077,140.5897,33.47368,0.1175663,14.73531,0,0,67.78635
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.731487,38.01379,37.5205,9.048964,9.048964,0,0,0,9.048964,19.13464,0,1.776357E-15,0,1.731487,9.525225,9.048964,0,0,294.5252,53.68557,0,7.793738,-7.793738,132.3744,31.51765,0.1175663,9.95386,1.385189,0,55.41706
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.15839,41.5061,37.09261,6.079179,6.079179,0,0,0,6.079179,249.3493,0,0,0,15.15839,6.399136,6.079179,0,0,303.1849,45.89183,8.759258,0,8.759258,140.6842,33.49616,0.1175543,6.687097,12.12672,0,61.05022
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,38.83109,50.6694,38.67834,46.19233,46.19233,0,0,0,46.19233,84.06393,0,0,0,38.83109,48.6235,46.19233,0,0,294.4256,53.77516,0,9.792418,-9.792418,130.362,31.03852,0.1175543,50.81156,31.06487,0,92.60625
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,59.26509,62.40939,42.59651,29.89703,29.89703,0,-1,0,29.89703,198.2307,0,0,0,59.26509,31.47056,29.89703,0,0,305.3061,43.98275,27.79453,0,27.79453,156.7303,37.31665,0.1175164,32.88674,47.41207,0,103.2478
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,68.05655,70.51929,46.41401,38.00908,38.00908,0,0,0,38.00908,179.0534,0,0,0,68.05655,40.00956,38.00908,0,0,277.5116,68.99782,28.04699,0,28.04699,183.338,43.65181,0.1174781,41.80999,54.44524,0,137.0544
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,77.14319,78.19936,49.26664,13.8777,13.8777,0,0,0,13.8777,555.8787,0,0,0,77.14319,14.60811,13.8777,0,0,249.4646,94.2401,62.53508,0,62.53508,242.6639,57.77702,0.1173929,15.26547,61.71455,0,171.3833
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,73.5886,79.39301,51.54035,14.0879,14.0879,0,0,0,14.0879,522.3533,0,0,0,73.5886,14.82936,14.0879,0,0,186.9295,150.5217,58.75924,0,58.75924,298.4078,71.04935,0.1173129,15.49669,58.87088,0,224.1103
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,60.7263,76.18623,53.75534,0,0,0,0,0,0,0,0,0,0,60.7263,0,0,0,0,128.1703,203.405,60.7263,0,60.7263,356.0179,84.76599,0.1172304,0,48.58104,0,264.1313
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,59.99326,77.22218,54.888,4.885242,4.885242,0,-1,0,4.885242,1228.051,0,0,0,59.99326,5.14236,4.885242,0,0,67.44397,258.0587,54.8509,0,54.8509,408.054,97.15552,0.1171559,5.373766,47.99461,0,318.0519
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,42.15301,69.89318,55.03063,34.13764,34.13764,0,0,0,34.13764,123.4796,0,0,0,42.15301,35.93436,34.13764,0,0,12.59307,307.4245,6.21865,0,6.21865,413.9535,98.56017,0.1171475,37.55141,33.72241,0,349.5775
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,18.1349,61.18457,55.17326,15.8909,15.8909,0,0,0,15.8909,114.1213,0,0,0,18.1349,16.72726,15.8909,0,0,6.37442,313.0212,1.407643,0,1.407643,415.2889,98.87812,0.1171456,17.47999,14.50792,0,331.1562
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.80731,58.19977,54.0406,17.50981,17.50981,0,0,0,17.50981,73.14363,0,0,0,12.80731,18.43138,17.50981,0,0,4.966777,314.2881,0,5.624067,-5.624067,409.3607,97.46663,0.1171456,19.26079,10.24585,0,327.0954
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,51.9179,51.9179,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,11.21574,308.6641,0,10.25574,-10.25574,398.5501,94.8927,0.1171456,10.71725,0,0,308.6641
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,49.83716,49.83716,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,22.61101,298.4083,0,5.58644,-5.58644,392.6615,93.49065,0.1171456,5.83783,0,0,298.4083
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.81817,292.8219,0,0,0,392.6615,93.49065,0.1171456,0,0,0,292.8219
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,45.73441,45.73441,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,28.81817,292.8219,0,8.623037,-8.623037,383.5721,91.32649,0.1171456,9.011074,0,0,292.8219
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,43.84663,43.84663,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,38.39932,284.1989,0,17.35361,-17.35361,365.2797,86.97119,0.1171456,18.13453,0,0,284.1989
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,42.63846,42.63846,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,57.68111,266.8452,0,9.885153,-9.885153,354.8599,84.49027,0.1171456,10.32998,0,0,266.8452
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,41.69877,41.69877,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,68.66462,256.9601,0,29.33615,-29.33615,323.9369,77.12766,0.1171456,30.65628,0,0,256.9601
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,40.70874,40.70874,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,101.2603,227.6239,0,10.63571,-10.63571,312.7258,74.45838,0.1171456,11.11432,0,0,227.6239
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.85295,39.85295,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,113.0778,216.9882,0,16.9563,-16.9563,294.8523,70.20279,0.1171456,17.71933,0,0,216.9882
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.17335,39.17335,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,131.9181,200.0319,0,4.334016,-4.334016,290.2838,69.11507,0.1171456,4.529047,0,0,200.0319
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,38.46019,38.46019,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,136.7337,195.6979,0,39.62052,-39.62052,248.5202,59.17135,0.1171456,41.40344,0,0,195.6979
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.80577,37.80577,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,180.7565,156.0774,0,16.78918,-16.78918,230.8228,54.9577,0.1171456,17.5447,0,0,156.0774
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.634908,38.15435,37.40304,12.12937,12.12937,0,0,0,12.12937,21.72338,0,0,0,2.634908,12.76775,12.12937,0,0,199.4111,139.2882,0,10.13285,-10.13285,220.1418,52.41462,0.1171456,13.3423,2.107927,0,141.9231
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.62849,43.03966,36.97515,18.97931,18.97931,0,0,0,18.97931,108.6894,0,0,0,20.62849,19.97822,18.97931,0,0,210.6699,129.1553,0.6502707,0,0.6502707,220.7588,52.5615,0.1171447,20.87724,16.50279,0,149.7838
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,45.08312,52.71348,38.60283,36.96243,36.96243,0,0,0,36.96243,121.9701,0,0,0,45.08312,38.90782,36.96243,0,0,210.0196,129.7406,6.175303,0,6.175303,226.6172,53.95636,0.1171363,40.65867,36.06649,0,174.8237
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,59.08556,62.31061,42.57134,36.14432,36.14432,0,-1,0,36.14432,163.4712,0,0,0,59.08556,38.04665,36.14432,0,0,203.8443,135.2984,21.03891,0,21.03891,246.5764,58.70855,0.1171078,39.75875,47.26845,0,194.3839
