Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,62.44482,68.18647,46.43917,30.88183,30.88183,0,0,0,30.88183,202.2057,0,0,0,62.44482,32.50719,30.88183,0,0,182.8054,154.2334,29.93764,0,29.93764,274.9778,65.47076,0.1170672,33.97001,49.95586,0,216.6782
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,62.76431,71.80875,49.36732,69.78353,69.78353,81,0,22.761,69.78353,89.94144,0,0,0,62.76431,0,0,11.21647,10.65565,152.8678,181.1772,73.41995,0,73.41995,344.63,82.05461,0.1171653,76.76188,50.21144,81,243.9416
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,57.86411,72.41433,51.63264,27.23554,27.23554,0,0,0,27.23554,212.4581,0,0,0,57.86411,28.66899,27.23554,0,0,79.44779,247.2552,29.19513,0,29.19513,372.327,88.6491,0.1171258,29.95909,46.29129,0,305.1193
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,48.80474,71.22308,53.84763,0,0,0,0,0,0,0,0,0,0,48.80474,0,0,0,0,50.25267,273.5308,48.80474,0,48.80474,418.6272,99.67295,0.1170597,0,39.0438,0,322.3356
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,42.32992,69.90668,54.98029,0,0,0,-1,0,0,0,40.88199,0,0,42.32992,0,0,0,0,1.447924,317.4551,1.447924,0,1.447924,420.0009,100,0.1170578,0,33.86393,0,359.785
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,38.93888,68.73791,55.12292,0,0,0,0,0,0,0,38.93888,0,0,38.93888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170578,0,31.15111,0,357.6971
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,26.26367,64.15363,55.26555,53.1407,53.1407,0,0,0,53.1407,49.42289,0,0,0,26.26367,55.93758,53.1407,0,0,0,318.7582,0,29.67391,-29.67391,388.7218,92.55262,0.1170578,58.45477,21.01093,0,345.0219
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.01957,59.03852,54.13289,35.44634,35.44634,0,0,0,35.44634,42.3727,0,0,0,15.01957,37.31194,35.44634,0,0,32.97101,289.0843,0,22.29237,-22.29237,365.2236,86.95782,0.1170578,38.99097,12.01566,0,304.1039
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,51.95986,51.95986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.7403,266.792,0,0,0,365.2236,86.95782,0.1170578,0,0,0,266.792
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,49.8875,49.8875,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,57.7403,266.792,0,9.629587,-9.629587,355.0731,84.54105,0.1170578,10.06292,0,0,266.792
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,47.66413,47.66413,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,68.43984,257.1624,0,40.86272,-40.86272,312,74.28557,0.1170578,42.70154,0,0,257.1624
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.75119,45.75119,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,113.8429,216.2997,0,26.81759,-26.81759,283.7318,67.55505,0.1170578,28.02438,0,0,216.2997
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,43.84663,43.84663,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,143.6402,189.4821,0,7.175464,-7.175464,276.1682,65.7542,0.1170578,7.49836,0,0,189.4821
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,42.63846,42.63846,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,151.6129,182.3066,0,1.198576,-1.198576,274.9048,65.45338,0.1170578,1.252512,0,0,182.3066
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,41.6736,41.6736,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,152.9447,181.108,0,10.71311,-10.71311,263.6122,62.76468,0.1170578,11.1952,0,0,181.108
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.68357,40.68357,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,164.8481,170.3949,0,22.08365,-22.08365,240.334,57.22226,0.1170578,23.07741,0,0,170.3949
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.811,39.811,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,189.3855,148.3113,0,25.62824,-25.62824,213.3194,50.79024,0.1170578,26.78151,0,0,148.3113
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.12301,39.12301,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,217.8613,122.683,0,42.52934,-42.52934,168.4896,40.11649,0.1170578,44.44316,0,0,122.683
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.39307,38.39307,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,265.1161,80.15369,0,16.02179,-16.02179,151.6011,36.09544,0.1170578,16.74277,0,0,80.15369
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,37.70509,37.70509,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,282.9181,64.1319,0,50.4763,-50.4763,98.39444,23.4272,0.1170578,52.74773,0,0,64.1319
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.555353,38.01357,37.28558,14.75616,14.75616,81,0,22.761,14.75616,17.3172,0,0,0,2.555353,0,0,66.24384,62.93165,339.0029,13.65561,65.48701,0,65.48701,160.5209,38.21918,0.1171664,16.23177,2.044282,81,16.21096
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.65156,44.15646,36.85769,10.48765,10.48765,81,0,22.761,10.48765,235.0533,0,0,0,24.65156,0,0,70.51235,66.98673,273.5159,72.59391,91.6383,0,91.6383,247.4566,58.91812,0.1172395,11.53642,19.72125,81,97.24548
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,41.67804,51.44667,38.51053,29.72913,29.72913,81,0,22.761,29.72913,140.1926,0,0,0,41.67804,0,0,51.27087,48.70733,181.8776,155.0684,90.38537,0,90.38537,333.2037,79.33405,0.1173141,32.70204,33.34243,81,196.7464
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,40.79787,55.53305,42.521,0,0,0,-1,0,0,0,0,0,0,40.79787,0,0,0,0,91.49225,236.4152,40.79787,0,40.79787,371.9079,88.54933,0.117259,0,32.63829,0,277.2131
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,38.77643,59.13797,46.46434,0,0,0,0,0,0,0,0,0,0,38.77643,0,0,0,0,50.69437,273.1333,38.77643,0,38.77643,408.6945,97.30801,0.1172067,0,31.02114,0,311.9097
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,56.94061,69.41644,49.40927,25.86749,25.86749,0,0,0,25.86749,220.1242,17.79372,0,0,56.94061,27.22894,25.86749,0,0,11.91794,308.0321,11.91794,0,11.91794,420.0009,100,0.1171907,28.45424,45.55249,0,364.9727
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,81.89059,83.73382,51.67459,24.17643,24.17643,0,0,0,24.17643,338.7207,56.44172,0,0,81.89059,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1171907,26.59408,65.51247,0,400.6488
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,73.44061,82.38919,53.93992,27.88443,27.88443,0,0,0,27.88443,263.375,44.08858,0,0,73.44061,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1171907,30.67287,58.75249,0,392.1989
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,72.05519,83.09884,55.03063,27.94152,27.94152,0,-1,0,27.94152,257.8785,42.64306,0,0,72.05519,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1171907,30.73568,57.64415,0,390.8134
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,57.52311,76.46577,55.17326,0,0,0,0,0,0,0,57.52311,0,0,57.52311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171907,0,46.01849,0,376.2813
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,29.38088,65.33364,55.3075,38.95876,38.95876,0,0,0,38.95876,75.41535,0,0,0,29.38088,41.00922,38.95876,0,0,0,318.7582,0,11.62833,-11.62833,407.7435,97.08159,0.1171907,42.85463,23.50471,0,348.1391
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.00297,58.36022,54.13289,3.002614,3.002614,0,0,0,3.002614,433.055,0,0,0,13.00297,3.160646,3.002614,0,0,12.92037,307.1299,9.842322,0,9.842322,417.0807,99.30474,0.1171774,3.302875,10.40238,0,320.1329
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,51.95986,51.95986,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,3.078049,315.988,0,52.03526,-52.03526,362.2308,86.24525,0.1171774,76.65185,0,81,315.988
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,49.83716,49.83716,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,60.895,263.9527,0,36.92802,-36.92802,323.3052,76.97728,0.1171774,38.58978,0,0,263.9527
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,47.63896,47.63896,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,101.9261,227.0247,0,69.03729,-69.03729,250.5335,59.65072,0.1171774,72.14397,0,0,227.0247
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,45.73441,45.73441,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,178.6342,157.9874,0,10.88309,-10.88309,239.0617,56.91935,0.1171774,11.37283,0,0,157.9874
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.7266,147.1043,0,0,0,239.0617,56.91935,0.1171774,0,0,0,147.1043
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,42.59651,42.59651,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,190.7266,147.1043,0,38.94989,-38.94989,198.005,47.14394,0.1171774,40.70263,0,0,147.1043
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,41.62326,41.62326,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,234.0042,108.1544,0,9.339971,-9.339971,188.1598,44.79985,0.1171774,9.76027,0,0,108.1544
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.63323,40.63323,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,244.382,98.81446,0,16.35633,-16.35633,170.9187,40.69484,0.1171774,17.09237,0,0,98.81446
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,39.76066,39.76066,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,262.5557,82.45814,0,1.852863,-1.852863,168.9656,40.22982,0.1171774,1.936241,0,0,82.45814
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.05589,39.05589,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,264.6144,80.60527,0,22.19069,-22.19069,145.5745,34.66054,0.1171774,23.18927,0,0,80.60527
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,38.32595,38.32595,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,289.2707,58.41459,0,19.17218,-19.17218,125.3653,29.84882,0.1171774,20.03493,0,0,58.41459
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,37.61279,37.61279,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,310.5732,39.2424,0,13.33039,-13.33039,111.3138,26.50324,0.1171774,13.93026,0,0,39.2424
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.066843,37.47104,37.16812,28.15966,28.15966,20.25,0,7.39125,28.15966,3.78855,0,0,0,1.066843,8.325958,7.90966,0,0,325.3847,25.912,0,7.259115,-7.259115,103.662,24.68139,0.1171774,30.97563,0.8534741,81,26.97885
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.819263,39.27243,36.74022,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3334.74,0,0,0,8.819263,0,0,72.31579,68.7,333.4504,18.65289,77.51926,0,77.51926,177.2033,42.19117,0.1172421,0.2909128,7.05541,81,27.47215
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.583165,40.3208,38.41824,59.36755,59.36755,81,0,22.761,59.36755,11.08883,0,0,0,6.583165,0,0,21.63245,20.55083,255.9311,88.42023,27.13399,0,27.13399,202.9448,48.3201,0.1172956,65.30431,5.266531,81,95.00339
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,22.17969,49.28311,42.49583,5.253703,5.253703,0,-1,0,5.253703,422.1725,0,0,0,22.17969,5.530213,5.253703,0,0,228.7971,112.8408,16.64947,0,16.64947,218.7399,52.08083,0.1172731,5.779073,17.74375,0,135.0205
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.59519,51.00651,46.48951,0,0,0,0,0,0,0,0,0,0,14.59519,0,0,0,0,212.1476,127.8253,14.59519,0,14.59519,232.5861,55.37754,0.1172535,0,11.67616,0,142.4205
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,24.26736,57.29192,49.45961,31.85501,31.85501,0,0,0,31.85501,76.18069,0,0,0,24.26736,33.53158,31.85501,0,0,197.5525,140.961,0,9.26422,-9.26422,222.8208,53.05246,0.1172535,35.0405,19.41389,0,165.2284
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.84386,55.2267,51.77527,0,0,0,0,0,0,0,0,0,0,10.84386,0,0,0,0,207.846,131.6968,10.84386,0,10.84386,233.1082,55.50183,0.1172389,0,8.675089,0,142.5407
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.92267,60.56599,53.99026,6.842653,6.842653,0,0,0,6.842653,291.1542,0,0,0,19.92267,7.202793,6.842653,0,0,197.0022,141.4563,12.71988,0,12.71988,245.1753,58.37496,0.1172218,7.526919,15.93814,0,161.3789
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,19.21853,61.45504,55.07258,0,0,0,-1,0,0,0,0,0,0,19.21853,0,0,0,0,184.2823,152.9042,19.21853,0,19.21853,263.4076,62.71597,0.1171959,0,15.37483,0,172.1227
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.10131,59.5081,55.21521,3.768534,3.768534,0,0,0,3.768534,347.65,0,0,0,13.10131,3.966878,3.768534,0,0,165.0638,170.2008,9.134431,0,9.134431,272.0733,64.77923,0.1171836,4.145387,10.48105,0,183.3022
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,15.50257,60.47133,55.35785,42.40393,42.40393,0,0,0,42.40393,36.55928,0,0,0,15.50257,44.63571,42.40393,0,0,155.9293,178.4218,0,29.13314,-29.13314,241.3643,57.46757,0.1171836,46.64432,12.40205,0,193.9244
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.391143,57.20404,54.17484,30.84652,30.84652,0,0,0,30.84652,30.44474,0,3.552714E-15,0,9.391143,32.47002,30.84652,0,0,188.2995,149.2887,0,23.07888,-23.07888,217.037,51.67537,0.1171836,33.93117,7.512915,0,158.6798
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,51.95986,51.95986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.9427,126.2098,0,0,0,217.037,51.67537,0.1171836,0,0,0,126.2098
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,49.83716,49.83716,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,213.9427,126.2098,0,13.65395,-13.65395,202.6445,48.24858,0.1171836,14.26838,0,0,126.2098
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,47.62218,47.62218,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,229.1137,112.5559,0,68.43324,-68.43324,130.5095,31.07363,0.1171836,71.51274,0,0,112.5559
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,45.70924,45.70924,40.85875,40.85875,0,-1,0,40.85875,0,0,0,3.02814,0,43.00921,40.85875,0,0,305.1507,44.12262,0,43.00921,-43.00921,85.1738,20.27944,0.1171836,44.94462,0,0,44.12262
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.7963,43.7963,17.75829,1.057735,0,-1,0,1.057735,0,0,16.70055,18.47638,0,1.113405,1.057735,0,0,352.9387,1.113405,0,1.113405,-1.113405,84.00017,20,0.1171836,19.53411,0,0,1.113405
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,42.57134,42.57134,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171836,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,41.59809,41.59809,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171836,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,40.59128,40.59128,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171836,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,39.71032,39.71032,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171836,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.00555,39.00555,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171836,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,38.25044,38.25044,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171836,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,37.5205,37.5205,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1172718,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.448137,37.47864,37.06744,22.17153,22.17153,81,0,22.761,22.17153,6.531517,0,0,0,1.448137,0,0,58.82847,55.88705,311.1717,38.70374,57.33519,0,57.33519,179.1904,42.6643,0.1173887,24.38868,1.15851,81,40.15188
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.28478,39.87505,36.62276,27.42968,27.42968,81,0,22.761,27.42968,41.14076,0,0,0,11.28478,0,0,53.57032,50.8918,253.8365,90.3054,62.17658,0,62.17658,238.1763,56.70853,0.1175008,30.17265,9.027822,81,101.5902
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.92702,43.63289,38.34273,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8212.695,0,0,0,17.92702,0,0,72.31579,68.7,191.6599,146.2643,86.62702,0,86.62702,320.3579,76.27554,0.1175525,0.2401127,14.34162,81,164.1913
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,37.58228,54.37264,42.47905,31.38478,31.38478,0,-1,0,31.38478,119.7468,0,0,0,37.58228,33.03661,31.38478,0,0,105.0329,224.2287,4.545674,0,4.545674,324.6703,77.30231,0.1175464,34.52326,30.06583,0,261.8109
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,47.50684,62.36678,46.48951,41.25052,41.25052,0,0,0,41.25052,115.1666,0,0,0,47.50684,43.4216,41.25052,0,0,100.4872,228.3198,4.085236,0,4.085236,328.5459,78.22506,0.1175409,45.37558,38.00547,0,275.8266
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,50.39268,66.84123,49.45961,0,0,0,0,0,0,0,0,0,0,50.39268,0,0,0,0,96.40195,231.9965,50.39268,0,50.39268,376.3526,89.60758,0.1174731,0,40.31414,0,282.3892
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,73.03125,79.42343,51.77527,0,0,0,0,0,0,0,27.02198,0,0,73.03125,0,0,0,0,46.00927,277.3499,46.00927,0,46.00927,420.0009,100,0.1174113,0,58.425,0,350.3811
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,57.75201,75.1586,53.99026,54.77951,54.77951,0,0,0,54.77951,105.4263,0.0893629,0,0,57.75201,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1174113,60.25747,46.20161,0,376.5102
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,27.15944,64.32525,55.12292,18.74684,18.74684,0,-1,0,18.74684,144.8748,7.425928,0,0,27.15944,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1174113,20.62152,21.72755,0,345.9177
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,31.8952,66.21823,55.26555,0,0,0,0,0,0,0,31.8952,0,0,31.8952,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174113,0,25.51616,0,350.6534
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,21.48666,62.54798,55.35785,0,0,0,0,0,0,0,21.48666,0,0,21.48666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174113,0,17.18933,0,340.2449
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.94299,59.44701,54.22518,16.28225,16.28225,0,0,0,16.28225,97.91639,0,0,0,15.94299,17.13921,16.28225,0,0,0,318.7582,0,1.196219,-1.196219,418.7399,99.69978,0.1174113,17.91047,12.75439,0,334.7012
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,51.95986,51.95986,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,1.329133,317.562,0,19.74836,-19.74836,397.9233,94.74345,0.1174113,20.63704,0,0,317.562
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,49.83716,49.83716,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.27176,297.8136,0,59.39241,-59.39241,335.3182,79.83751,0.1174113,62.06507,0,0,297.8136
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,47.62218,47.62218,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.26333,238.4212,0,11.42548,-11.42548,323.2747,76.97002,0.1174113,11.93962,0,0,238.4212
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.9583,226.9958,0,0,0,323.2747,76.97002,0.1174113,0,0,0,226.9958
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,43.77113,43.77113,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.9583,226.9958,0,33.03474,-33.03474,288.453,68.67915,0.1174113,34.5213,0,0,226.9958
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.521,42.521,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,138.6636,193.961,0,17.06993,-17.06993,270.4597,64.39505,0.1174113,17.83808,0,0,193.961
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,41.53097,41.53097,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,157.6302,176.8911,0,15.0844,-15.0844,254.5594,60.60926,0.1174113,15.76319,0,0,176.8911
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,40.54094,40.54094,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,174.3906,161.8067,0,24.57034,-24.57034,228.66,54.44274,0.1174113,25.67601,0,0,161.8067
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,39.6432,39.6432,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,201.691,137.2363,0,19.9999,-19.9999,207.5782,49.42329,0.1174113,20.8999,0,0,137.2363
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.93843,38.93843,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,223.9131,117.2364,0,11.07591,-11.07591,195.9032,46.64352,0.1174113,11.57433,0,0,117.2364
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.2197,106.1605,0,0,0,195.9032,46.64352,0.1174113,0,0,0,106.1605
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,37.44499,37.44499,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.2197,106.1605,0,24.4734,-24.4734,170.106,40.50134,0.1174113,25.5747,0,0,106.1605
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.812737,38.92704,36.97515,5.025129,5.025129,0,0,0,5.025129,135.5734,0,0,0,6.812737,5.289609,5.025129,0,0,263.4123,81.68713,1.523127,0,1.523127,171.5509,40.84538,0.1174093,5.527641,5.450189,0,88.49986
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.05027,45.18838,36.53047,21.54609,21.54609,0,0,0,21.54609,134.8285,0,0,0,29.05027,22.68009,21.54609,0,0,261.8892,83.05794,6.37018,0,6.37018,177.5942,42.28425,0.1174007,23.70069,23.24022,0,112.1082
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,50.5881,54.24646,38.25044,27.1466,27.1466,0,0,0,27.1466,186.3515,0,0,0,50.5881,28.57537,27.1466,0,0,255.519,88.7911,22.01274,0,22.01274,198.4773,47.25641,0.1173712,29.86126,40.47048,0,139.3792
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,71.32882,67.07236,42.42871,37.01463,37.01463,0,-1,0,37.01463,192.7044,0,0,0,71.32882,38.96276,37.01463,0,0,233.5063,108.6026,32.36605,0,32.36605,229.1825,54.56714,0.1173278,40.71609,57.06305,0,179.9314
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,70.90441,71.84892,46.48951,0,0,0,0,0,0,0,0,0,0,70.90441,0,0,0,0,201.1402,137.732,70.90441,0,70.90441,296.4483,70.58279,0.1172329,0,56.72353,0,208.6364
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,81.77344,80.79733,49.50995,60.36408,60.36408,0,0,0,60.36408,135.4671,0,0,0,81.77344,63.54113,60.36408,0,0,130.2358,201.546,18.2323,0,18.2323,313.745,74.70103,0.1172085,66.40048,65.41875,0,283.3194
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,82.73672,84.37118,51.81723,10.91467,10.91467,0,0,0,10.91467,758.0322,0,0,0,82.73672,11.48913,10.91467,0,0,112.0035,217.9551,71.2476,0,71.2476,381.3364,90.7942,0.1171132,12.00614,66.18938,0,300.6918
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,77.13291,84.39549,54.0406,38.09492,38.09492,0,0,0,38.09492,202.4756,0,0,0,77.13291,40.09992,38.09492,0,0,40.75592,282.0779,37.03299,0,37.03299,416.469,99.15908,0.1170638,41.90442,61.70633,0,359.2108
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,60.95091,77.9371,55.12292,49.4791,49.4791,0,-1,0,49.4791,123.1852,5.144714,0,0,60.95091,52.08326,49.4791,0,0,3.722934,315.4076,3.722934,0,3.722934,420.0009,100,0.1170588,54.42701,48.76073,0,376.3585
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,52.95427,74.59357,55.26555,24.25896,24.25896,0,0,0,24.25896,218.2875,27.41852,0,0,52.95427,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1170588,26.68485,42.36341,0,371.7125
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,38.24483,68.78504,55.40818,22.97865,22.97865,0,0,0,22.97865,166.4364,14.05678,0,0,38.24483,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1170588,25.27651,30.59586,0,357.0031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.84595,59.07533,54.22518,79.6372,79.6372,20.25,0,7.39125,79.6372,18.64198,0,0,0,14.84595,62.51284,59.3872,0,0,0,318.7582,0,47.6669,-47.6669,369.7555,88.03685,0.1170588,87.60092,11.87676,81,333.6042
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,51.95986,51.95986,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,52.96322,271.0913,0,32.35619,-32.35619,335.6491,79.91629,0.1170588,33.81222,0,0,271.0913
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,49.83716,49.83716,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,88.91454,238.7351,0,16.19327,-16.19327,318.5799,75.8522,0.1170588,16.92197,0,0,238.7351
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,47.59701,47.59701,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,106.9071,222.5419,0,72.00183,-72.00183,242.6833,57.78162,0.1170588,75.24191,0,0,222.5419
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,45.68407,45.68407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.9091,150.54,0,0,0,242.6833,57.78162,0.1170588,0,0,0,150.54
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,43.72917,43.72917,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,186.9091,150.54,0,12.20108,-12.20108,229.8222,54.71947,0.1170588,12.75013,0,0,150.54
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,42.45388,42.45388,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,200.4659,138.3389,0,31.15617,-31.15617,196.9807,46.90008,0.1170588,32.5582,0,0,138.3389
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,41.48063,41.48063,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,235.0838,107.1828,0,19.5957,-19.5957,176.3251,41.98207,0.1170588,20.4775,0,0,107.1828
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,40.46543,40.46543,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,256.8568,87.58707,0,10.1118,-10.1118,165.6663,39.44427,0.1170588,10.56684,0,0,87.58707
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,39.57608,39.57608,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,268.0922,77.47527,0,24.71335,-24.71335,139.6161,33.24187,0.1170588,25.82545,0,0,77.47527
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.83775,38.83775,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,295.5515,52.76192,0,32.37608,-32.37608,105.4887,25.11631,0.1170588,33.83301,0,0,52.76192
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.08264,38.08264,20.09847,19.36655,0,-1,0,19.36655,0,0,0.7319223,2.741769,0,20.38584,19.36655,0,0,331.5249,20.38584,0,20.38584,-20.38584,84.00017,20,0.1170588,22.10831,0,0,20.38584
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,37.32753,37.32753,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1171659,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.24176,38.35416,36.85769,24.71687,24.71687,81,0,22.761,24.71687,21.20722,0,0,0,5.24176,0,0,56.28313,53.46898,301.629,47.29215,58.71074,0,58.71074,189.5484,45.13047,0.117282,27.18856,4.193408,81,52.53391
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,21.3746,42.6827,36.41301,0,0,72.31579,0,20.56389,0,0,0,0,0,21.3746,0,0,72.31579,68.7,242.9182,100.1318,90.0746,0,90.0746,275.0006,65.47621,0.1173283,0,17.09968,81,121.5064
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,26.51071,46.07922,38.13298,6.637712,6.637712,78.9535,0,22.24324,6.637712,399.3953,0,0,0,26.51071,0,0,72.31579,68.7,152.8436,181.1989,95.21071,0,95.21071,365.3254,86.98207,0.1173888,7.301483,21.20857,81,207.7097
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,31.6291,52.2206,42.3532,0,0,0,-1,0,0,0,0,0,0,31.6291,0,0,0,0,57.63293,266.8886,31.6291,0,31.6291,395.3314,94.12634,0.1173467,0,25.30328,0,298.5177
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,43.98292,60.99989,46.43917,30.45276,30.45276,0,0,0,30.45276,144.43,0,0,0,43.98292,32.05554,30.45276,0,0,26.00384,295.3548,11.92738,0,11.92738,406.6467,96.82046,0.1173308,33.49804,35.18634,0,339.3377
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,30.55499,59.46882,49.45961,40.81066,40.81066,0,0,0,40.81066,74.87011,0,0,0,30.55499,42.95859,40.81066,0,0,14.07646,306.0894,0,12.4036,-12.4036,393.5722,93.70748,0.1173308,44.89172,24.44399,0,336.6444
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,30.29396,61.8645,51.77527,0,0,0,0,0,0,0,2.435722,0,0,30.29396,0,0,0,0,27.85824,293.6858,27.85824,0,27.85824,420.0009,100,0.1172937,0,24.23517,0,323.9798
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,31.17474,64.62581,54.0406,18.72503,18.72503,0,0,0,18.72503,166.487,11.46418,0,0,31.17474,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.1172937,20.59753,24.93979,0,349.933
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,39.30316,68.87931,55.12292,31.17558,31.17558,0,-1,0,31.17558,126.0704,6.486761,0,0,39.30316,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.1172937,34.29314,31.44253,0,358.0614
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,36.4724,67.94562,55.26555,11.41345,11.41345,0,0,0,11.41345,319.5562,24.45824,0,0,36.4724,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.1172937,12.5548,29.17792,0,355.2306
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.13095,60.39651,55.40818,0,0,0,0,0,0,0,15.13095,0,0,15.13095,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172937,0,12.10476,0,333.8892
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.584138,55.63794,54.17484,0,0,0,0,0,0,0,4.584138,0,0,4.584138,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172937,0,3.66731,0,323.3424
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,51.9179,51.9179,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1172937,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,49.78682,49.78682,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1172937,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,47.57183,47.57183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1172937,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,45.63372,45.63372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1172937,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,43.704,43.704,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1172937,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,42.42871,42.42871,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1172937,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,41.43867,41.43867,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1172937,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,40.42348,40.42348,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1172937,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,39.50056,39.50056,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1172937,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.77063,38.77063,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1172937,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.01552,38.01552,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1172937,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.23524,37.23524,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1172937,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.439357,37.43268,36.74022,24.62962,24.62962,0,0,0,24.62962,9.904162,0,3.552714E-15,0,2.439357,25.92591,24.62962,0,0,276.658,69.76601,0,23.48656,-23.48656,132.783,31.61493,0.1172937,27.09258,1.951486,0,72.20536
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.3444,39.82698,36.27038,9.996057,9.996057,0,0,0,9.996057,123.4927,0,0,0,12.3444,10.52216,9.996057,0,0,302.7542,46.27945,1.82224,0,1.82224,134.5117,32.02654,0.1172913,10.99566,9.875524,0,58.62385
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,23.41237,44.98405,38.01552,33.13044,33.13044,0,0,0,33.13044,70.66724,0,7.105427E-15,0,23.41237,34.87415,33.13044,0,0,300.9319,47.91946,0,11.46178,-11.46178,122.4299,29.14993,0.1172913,36.44348,18.72989,0,71.33183
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,39.47298,54.7601,42.23574,10.0987,10.0987,0,-1,0,10.0987,390.8718,0,0,0,39.47298,10.63021,10.0987,0,0,313.6673,36.45769,28.84277,0,28.84277,149.7926,35.66483,0.1172529,11.10857,31.57839,0,75.93067
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,44.00248,60.95111,46.38883,39.81919,39.81919,0,0,0,39.81919,110.5057,0,0,0,44.00248,41.91493,39.81919,0,0,284.8245,62.41618,2.087548,0,2.087548,151.773,36.13636,0.1172501,43.80111,35.20198,0,106.4187
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,53.69175,68.09602,49.40927,37.3578,37.3578,0,0,0,37.3578,143.723,0,0,0,53.69175,39.32401,37.3578,0,0,282.7369,64.29497,14.36775,0,14.36775,165.4035,39.3817,0.117231,41.09359,42.9534,0,117.9867
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,41.06578,65.83915,51.77527,0,0,0,0,0,0,0,0,0,0,41.06578,0,0,0,0,268.3692,77.22594,41.06578,0,41.06578,204.3619,48.65749,0.1171764,0,32.85263,0,118.2917
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,51.07233,72.31996,53.99026,44.62637,44.62637,0,0,0,44.62637,114.4443,0,0,0,51.07233,46.97513,44.62637,0,0,227.3034,114.1852,4.097195,0,4.097195,208.2488,49.58295,0.117171,49.08901,40.85786,0,165.2575
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,44.35552,70.87414,55.12292,36.72616,36.72616,0,-1,0,36.72616,120.7736,0,0,0,44.35552,38.65912,36.72616,0,0,223.2062,117.8726,5.696406,0,5.696406,213.6529,50.86964,0.1171634,40.39878,35.48442,0,162.2281
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,50.41665,73.46299,55.21521,33.47764,33.47764,0,0,0,33.47764,150.5979,0,0,0,50.41665,35.23962,33.47764,0,0,217.5098,122.9994,15.17702,0,15.17702,228.0511,54.29777,0.1171432,36.82541,40.33332,0,173.416
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,39.10353,69.06248,55.35785,0,0,0,0,0,0,0,0,0,0,39.10353,0,0,0,0,202.3328,136.6587,39.10353,0,39.10353,265.1479,63.13034,0.1170913,0,31.28283,0,175.7622
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.357661,57.19301,54.17484,0,0,0,0,0,0,0,0,0,0,9.357661,0,0,0,0,163.2293,171.8519,9.357661,0,9.357661,274.0254,65.24402,0.1170789,0,7.486129,0,181.2095
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,51.86757,51.86757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.8716,180.2738,0,0,0,274.0254,65.24402,0.1170789,0,0,0,180.2738
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,49.74487,49.74487,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,153.8716,180.2738,0,23.30202,-23.30202,249.4629,59.39582,0.1170789,24.35061,0,0,180.2738
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,47.5215,47.5215,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,179.7627,156.9718,0,16.8458,-16.8458,231.7059,55.16796,0.1170789,17.60386,0,0,156.9718
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,45.59177,45.59177,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,198.4803,140.126,0,23.46362,-23.46362,206.9731,49.2792,0.1170789,24.51949,0,0,140.126
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,43.62849,43.62849,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,224.551,116.6623,0,26.89869,-26.89869,178.6194,42.52833,0.1170789,28.10913,0,0,116.6623
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,42.33642,42.33642,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,254.4384,89.76364,0,24.55711,-24.55711,152.7339,36.36514,0.1170789,25.66218,0,0,89.76364
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,41.338,41.338,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,281.7241,65.20654,0,43.4573,-43.4573,106.9259,25.45849,0.1170789,45.41288,0,0,65.20654
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,40.33118,40.33118,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,330.01,21.74923,0,3.328081,-3.328081,103.4178,24.62323,0.1170789,3.477845,0,0,21.74923
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,39.40828,39.40828,21.00653,17.50009,0,-1,0,17.50009,0,0,3.506435,5.607088,0,18.42115,17.50009,0,0,333.7079,18.42115,0,18.42115,-18.42115,84.00017,20,0.1170789,23.10718,0,0,18.42115
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,38.67834,38.67834,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170789,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.89806,37.89806,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170789,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.11778,37.11778,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.117189,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.361574,38.41444,36.59759,19.6444,19.6444,81,0,22.761,19.6444,32.38365,0,0,0,6.361574,0,0,61.3556,58.28782,291.3307,56.56056,64.6494,0,64.6494,204.952,48.798,0.1172964,21.60884,5.089259,81,62.92213
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.87533,44.08111,36.12775,21.23827,21.23827,81,0,22.761,21.23827,126.542,0,0,0,26.87533,0,0,59.76173,56.77364,226.6814,114.745,83.64897,0,83.64897,284.3084,67.69234,0.1173786,23.3621,21.50027,81,141.6203
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,48.96377,53.28119,37.89806,34.24905,34.24905,81,0,22.761,34.24905,142.9639,0,0,0,48.96377,0,0,46.75095,44.4134,143.0324,190.0291,93.37717,0,93.37717,372.8938,88.78406,0.1174476,37.67395,39.17102,81,238.9929
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,67.11451,65.02057,42.16861,37.04226,37.04226,0,-1,0,37.04226,181.1836,0,0,0,67.11451,38.99185,37.04226,0,0,49.6552,274.0685,28.12266,0,28.12266,399.5733,95.13631,0.1174104,40.74648,53.6916,0,341.183
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,72.69569,72.46503,46.34688,38.8176,38.8176,0,0,0,38.8176,187.2751,10.30252,0,0,72.69569,40.86064,38.8176,0,0,21.53254,299.3789,21.53254,0,21.53254,420.0009,100,0.1173818,42.69937,58.15656,0,372.0746
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,82.39257,80.97758,49.40927,15.07567,15.07567,0,0,0,15.07567,546.5266,66.52344,0,0,82.39257,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1173818,16.58324,65.91405,0,401.1508
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,80.64664,83.15327,51.72493,25.93549,25.93549,0,0,0,25.93549,310.9509,53.34613,0,0,80.64664,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1173818,28.52904,64.51732,0,399.4049
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,65.43822,78.61003,53.99026,0,0,0,0,0,0,0,65.43822,0,0,65.43822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173818,0,52.35058,0,384.1964
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,53.72733,74.69806,55.07258,47.116,47.116,0,-1,0,47.116,114.032,4.131542,0,0,53.72733,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1173818,51.8276,42.98186,0,372.4856
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,51.94136,74.10461,55.21521,7.595583,7.595583,0,0,0,7.595583,683.8364,43.94601,0,0,51.94136,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1173818,8.355141,41.55309,0,370.6996
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,36.55036,68.02161,55.3075,24.58355,24.58355,0,0,0,24.58355,148.6781,10.67294,0,0,36.55036,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1173818,27.0419,29.24029,0,355.3086
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,16.18357,59.43301,54.13289,49.42617,49.42617,0,0,0,49.42617,32.74292,0,0,0,16.18357,52.02754,49.42617,0,0,0,318.7582,0,35.84397,-35.84397,382.218,91.0041,0.1173818,54.36878,12.94686,0,334.9418
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,51.81723,51.81723,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,39.82663,282.9142,0,46.64418,-46.64418,333.0507,79.29762,0.1173818,48.74317,0,0,282.9142
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,49.65258,49.65258,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,91.6535,236.2701,0,56.9469,-56.9469,273.0234,65.00544,0.1173818,59.50951,0,0,236.2701
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,47.45438,47.45438,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,154.9278,179.3232,0,18.8214,-18.8214,253.1839,60.28176,0.1173818,19.66837,0,0,179.3232
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8405,160.5018,0,0,0,253.1839,60.28176,0.1173818,0,0,0,160.5018
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,43.56137,43.56137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.8405,160.5018,0,0,0,253.1839,60.28176,0.1173818,0,0,0,160.5018
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,42.26091,42.26091,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,175.8405,160.5018,0,19.92318,-19.92318,232.183,55.28156,0.1173818,20.81972,0,0,160.5018
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,41.27087,41.27087,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.9774,140.5786,0,15.7473,-15.7473,215.5839,51.3294,0.1173818,16.45592,0,0,140.5786
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,40.2305,40.2305,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,215.4744,124.8313,0,18.39211,-18.39211,196.1969,46.71346,0.1173818,19.21975,0,0,124.8313
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,39.31598,39.31598,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,235.91,106.4392,0,14.1057,-14.1057,181.3282,43.1733,0.1173818,14.74046,0,0,106.4392
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,38.57766,38.57766,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,251.583,92.33349,0,16.09796,-16.09796,164.3595,39.13313,0.1173818,16.82236,0,0,92.33349
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.78059,37.78059,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,269.4697,76.23553,0,39.2712,-39.2712,122.964,29.27708,0.1173818,41.0384,0,0,76.23553
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.97515,36.97515,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.1043,36.96433,0,16.64264,-16.64264,105.4211,25.10021,0.1173818,17.39156,0,0,36.96433
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.99711,37.0036,36.43818,24.20872,24.20872,20.25,0,7.39125,24.20872,8.249546,8.881784E-16,0,0,1.99711,4.167075,3.958721,0,0,331.5962,20.32169,0,2.169965,-2.169965,103.1338,24.55561,0.1173818,26.62959,1.597688,81,22.3188
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.719033,38.42507,35.93478,33.93667,33.93667,81,0,22.761,33.93667,25.69207,0,0,0,8.719033,0,0,47.06333,44.71016,334.0072,18.15173,53.4292,0,53.4292,153.8212,36.62401,0.1174866,37.33034,6.975226,81,26.87076
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.586124,39.62543,37.73026,28.21602,28.21602,81,0,22.761,28.21602,23.34179,0,0,0,6.586124,0,0,52.78398,50.14478,280.578,66.238,56.7309,0,56.7309,207.6408,49.43819,0.1175985,31.03763,5.268899,81,72.82413
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,26.31063,50.14818,42.05116,44.18094,44.18094,0,-1,0,44.18094,59.55199,0,7.105427E-15,0,26.31063,46.50626,44.18094,0,0,223.8471,117.2958,0,20.19562,-20.19562,186.3528,44.36961,0.1175985,48.59904,21.04851,0,143.6064
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,18.31386,51.97554,46.27137,12.67217,12.67217,0,0,0,12.67217,144.5204,0,0,0,18.31386,13.33912,12.67217,0,0,246.2867,97.10019,4.974739,0,4.974739,191.0722,45.49329,0.1175919,13.93938,14.65109,0,115.4141
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.75708,53.70154,49.36732,0,0,0,0,0,0,0,0,0,0,13.75708,0,0,0,0,241.312,101.5775,13.75708,0,13.75708,204.1233,48.60069,0.1175737,0,11.00566,0,115.3345
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,46.70343,67.96409,51.72493,45.60604,45.60604,0,0,0,45.60604,102.4062,0,7.105427E-15,0,46.70343,48.00636,45.60604,0,0,227.5549,113.9588,0,1.302935,-1.302935,202.7499,48.27369,0.1175737,50.16665,37.36274,0,160.6622
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,60.05355,76.16993,53.99026,9.84374,9.84374,0,0,0,9.84374,610.0685,0,0,0,60.05355,10.36183,9.84374,0,0,229.0026,112.6559,49.69172,0,49.69172,249.8916,59.49788,0.1175079,10.82811,48.04284,0,172.7094
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,39.46196,68.88513,55.07258,43.69189,43.69189,0,-1,0,43.69189,90.31873,0,0,0,39.46196,45.99146,43.69189,0,0,179.3109,157.3784,0,6.5295,-6.5295,243.0089,57.85915,0.1175079,48.06108,31.56957,0,196.8404
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,40.14982,69.31195,55.21521,85.77972,85.77972,20.25,0,7.39125,85.77972,46.80573,0,0,0,40.14982,68.97865,65.52972,0,0,186.5659,150.8489,0,28.82882,-28.82882,212.6207,50.62387,0.1175079,94.35769,32.11986,81,190.9988
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,29.24169,65.28253,55.3075,37.34734,37.34734,81,0,22.761,37.34734,78.29658,7.105427E-15,0,0,29.24169,0,0,43.65266,41.47003,218.5979,122.0201,70.71172,0,70.71172,279.7037,66.59599,0.1176065,41.08207,23.39335,81,151.2618
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.97603,58.68671,54.13289,49.01013,49.01013,81,0,22.761,49.01013,28.51661,0,0,0,13.97603,0,0,31.98987,30.39037,147.8862,185.6607,44.3664,0,44.3664,321.7934,76.61731,0.117691,53.91115,11.18082,81,199.6367
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,51.77527,51.77527,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.5198,225.5904,68.7,0,68.7,386.9679,92.13503,0.1177646,0,0,81,225.5904
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,49.60224,49.60224,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,34.81978,287.4204,0,20.41022,-20.41022,365.4536,87.0126,0.1177646,21.32868,0,0,287.4204
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,47.40403,47.40403,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,57.49781,267.0102,0,46.94403,-46.94403,315.9703,75.23087,0.1177646,49.05651,0,0,267.0102
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,45.44914,45.44914,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,109.6578,220.0662,0,2.566655,-2.566655,313.2648,74.58671,0.1177646,2.682154,0,0,220.0662
