Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,43.48586,43.48586,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,112.5097,217.4995,0,27.7208,-27.7208,284.0445,67.62951,0.1177646,28.96824,0,0,217.4995
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,42.19379,42.19379,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,143.3106,189.7787,0,7.879831,-7.879831,275.7384,65.65187,0.1177646,8.234423,0,0,189.7787
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.17859,41.17859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0659,181.8989,0,0,0,275.7384,65.65187,0.1177646,0,0,0,181.8989
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.13821,40.13821,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,152.0659,181.8989,0,31.14897,-31.14897,242.9045,57.83429,0.1177646,32.55067,0,0,181.8989
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.19852,39.19852,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,186.6759,150.7499,0,9.343993,-9.343993,233.0551,55.4892,0.1177646,9.764473,0,0,150.7499
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,38.41824,38.41824,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,197.0581,141.4059,0,4.377491,-4.377491,228.4408,54.39056,0.1177646,4.574478,0,0,141.4059
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,37.61279,37.61279,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,201.922,137.0284,0,46.69073,-46.69073,179.2245,42.67241,0.1177646,48.79181,0,0,137.0284
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.79057,36.79057,11.78124,11.78124,0,0,0,11.78124,0,0,1.776357E-15,0,0,12.40131,11.78124,0,0,253.8006,90.33769,0,12.40131,-12.40131,166.1523,39.56,0.1177646,12.95937,0,0,90.33769
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.207831,38.30231,36.24521,10.84795,10.84795,0,0,0,10.84795,66.44415,0,0,0,7.207831,11.4189,10.84795,0,0,267.5798,77.93639,0,4.21107,-4.21107,161.7135,38.50313,0.1177646,11.93275,5.766264,0,85.14422
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,18.34374,41.05072,35.72502,25.35225,25.35225,0,0,0,25.35225,72.35546,0,0,0,18.34374,26.68658,25.35225,0,0,272.2588,73.72532,0,8.342843,-8.342843,152.9193,36.40929,0.1177646,27.88748,14.67499,0,92.06906
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,19.49128,43.28476,37.54567,40.43566,40.43566,0,0,0,40.43566,48.20319,0,0,0,19.49128,42.56385,40.43566,0,0,281.5286,65.38248,0,23.07257,-23.07257,128.5987,30.61868,0.1177646,44.47922,15.59302,0,84.87375
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,38.5757,54.12117,41.93369,35.64254,35.64254,0,-1,0,35.64254,108.2294,0,0,0,38.5757,37.51846,35.64254,0,0,307.1648,42.3099,1.057229,0,1.057229,129.6017,30.85748,0.1177632,39.20679,30.86056,0,80.8856
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,55.27246,65.05366,46.22942,13.15725,13.15725,0,0,0,13.15725,420.0914,0,0,0,55.27246,13.84973,13.15725,0,0,306.1076,43.26141,41.42273,0,41.42273,168.8987,40.21391,0.1177084,14.47297,44.21797,0,98.53387
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,70.31646,75.13681,49.36732,23.56417,23.56417,0,0,0,23.56417,298.4041,0,0,0,70.31646,24.80439,23.56417,0,0,264.6848,80.54186,45.51206,0,45.51206,212.0753,50.49401,0.1176482,25.92059,56.25317,0,150.8583
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,68.85766,77.39218,51.72493,4.379436,4.379436,0,0,0,4.379436,1572.295,0,0,0,68.85766,4.609932,4.379436,0,0,219.1728,121.5027,64.24773,0,64.24773,273.026,65.00607,0.1175634,4.817379,55.08613,0,190.3604
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,54.07401,73.57855,53.99026,11.86808,11.86808,0,0,0,11.86808,455.6256,0,0,0,54.07401,12.49271,11.86808,0,0,154.925,179.3257,41.5813,0,41.5813,312.4735,74.39831,0.1175086,13.05489,43.25921,0,233.3997
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,57.74385,76.44315,55.07258,5.681114,5.681114,0,-1,0,5.681114,1016.418,0,0,0,57.74385,5.98012,5.681114,0,0,113.3438,216.7488,51.76373,0,51.76373,361.5809,86.09052,0.1174405,6.249225,46.19508,0,274.4927
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,39.25599,68.96344,55.21521,14.46315,14.46315,0,0,0,14.46315,271.4208,0,0,0,39.25599,15.22437,14.46315,0,0,61.58002,263.3362,24.03163,0,24.03163,384.3793,91.5187,0.1174088,15.90946,31.40479,0,302.5922
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,31.3291,66.05317,55.3075,5.247343,5.247343,0,0,0,5.247343,597.0471,0,0,0,31.3291,5.523519,5.247343,0,0,37.5484,284.9647,25.80558,0,25.80558,408.8606,97.34757,0.1173749,5.772077,25.06328,0,316.2938
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,11.07409,57.71741,54.13289,18.38812,18.38812,0,0,0,18.38812,60.22413,0,0,0,11.07409,19.35592,18.38812,0,0,11.74282,308.1897,0,8.281832,-8.281832,400.1308,95.26905,0.1173749,20.22693,8.859269,0,319.2638
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,51.72493,51.72493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94485,299.9079,0,0,0,400.1308,95.26905,0.1173749,0,0,0,299.9079
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,49.5519,49.5519,30.4994,30.4994,0,-1,0,30.4994,0,0,7.105427E-15,0,0,32.10463,30.4994,0,0,20.94485,299.9079,0,32.10463,-32.10463,366.2896,87.21162,0.1173749,33.54934,0,0,299.9079
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.61666,267.8032,0,0,0,366.2896,87.21162,0.1173749,0,0,0,267.8032
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,45.37363,45.37363,75.98492,68.7,0,-1,0,68.7,0,0,7.284923,14.88342,0,72.31579,68.7,0,0,56.61666,267.8032,0,72.31579,-72.31579,290.062,69.06225,0.1173749,83.58341,0,0,267.8032
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,43.41874,43.41874,5.060511,5.060511,0,-1,0,5.060511,0,0,0,0,0,5.326854,5.060511,0,0,136.9675,195.4874,0,5.326854,-5.326854,284.447,67.72535,0.1173749,5.566562,0,0,195.4874
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.10149,42.10149,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,142.8863,190.1606,0,31.36341,-31.36341,251.3871,59.85395,0.1173749,32.77477,0,0,190.1606
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.06112,41.06112,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,177.7345,158.7972,0,39.13623,-39.13623,210.1339,50.03177,0.1173749,40.89736,0,0,158.7972
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.02075,40.02075,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,221.2192,119.6609,0,20.42962,-20.42962,188.5992,44.90447,0.1173749,21.34895,0,0,119.6609
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.05589,39.05589,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,243.9188,99.23132,0,51.97232,-51.97232,133.8155,31.86078,0.1173749,54.31107,0,0,99.23132
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,38.27561,38.27561,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,301.6658,47.259,0,26.97916,-26.97916,105.377,25.08971,0.1173749,28.19323,0,0,47.259
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,37.47016,37.47016,44.52,19.26584,0,-1,0,19.26584,0,0,25.25415,29.70615,0,20.27983,19.26584,0,0,331.6427,20.27983,0,20.27983,-20.27983,84.00017,20,0.1173749,48.972,0,0,20.27983
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,36.62276,36.62276,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1174518,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.208766,37.53175,36.05224,24.46872,24.46872,81,0,22.761,24.46872,21.28745,0,0,0,5.208766,0,0,56.53128,53.70471,285.4758,61.83,58.91348,0,58.91348,205.0649,48.82489,0.1175654,26.9156,4.167013,81,67.03876
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,29.76629,44.36528,35.54044,0,0,72.31579,0,20.56389,0,0,0,0,0,29.76629,0,0,72.31579,68.7,226.5623,114.8521,98.46629,0,98.46629,298.4783,71.06611,0.1175996,0,23.81303,81,144.6184
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,50.27165,53.1591,37.37787,37.97747,37.97747,81,0,22.761,37.97747,132.3723,0,0,0,50.27165,0,0,43.02253,40.8714,128.096,203.4718,91.14306,0,91.14306,384.9442,91.65319,0.1176705,41.77522,40.21732,81,253.7434
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,64.50067,63.55238,41.81623,37.22779,37.22779,0,-1,0,37.22779,173.2595,0,0,0,64.50067,39.18715,37.22779,0,0,36.95298,285.5005,25.31353,0,25.31353,408.9587,97.37092,0.1176373,40.95057,51.60054,0,350.0012
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,68.49791,70.39327,46.15391,61.3805,61.3805,0,0,0,61.3805,111.5956,0,0,0,68.49791,64.61105,61.3805,0,0,11.63946,308.2827,3.886856,0,3.886856,412.6461,98.24887,0.1176322,67.51855,54.79832,0,376.7806
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,76.1335,77.84428,49.36732,55.71341,55.71341,0,0,0,55.71341,136.652,9.735202,0,0,76.1335,58.6457,55.71341,0,0,7.752602,311.7809,7.752602,0,7.752602,420.0009,100,0.117622,61.28476,60.9068,0,387.9144
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,68.12634,77.05474,51.72493,0,0,0,0,0,0,0,68.12634,0,0,68.12634,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117622,0,54.50107,0,386.8846
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,59.85077,76.08009,53.99026,11.11808,11.11808,0,0,0,11.11808,538.3194,48.14753,0,0,59.85077,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.117622,12.22989,47.88061,0,378.609
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,53.12204,74.43959,55.07258,56.91286,56.91286,0,-1,0,56.91286,93.33924,0,0,0,53.12204,59.90828,56.91286,0,0,0,318.7582,0,6.786242,-6.786242,412.8475,98.29683,0.117622,62.60415,42.49763,0,371.8802
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,45.19534,71.26911,55.17326,0.7748685,0.7748685,0,0,0,0.7748685,5832.646,36.83942,0,0,45.19534,0.8156511,0.7748685,0,0,7.540269,311.972,7.540269,0,7.540269,420.0009,100,0.1176121,0.8523554,36.15627,0,357.1673
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,24.06823,63.41021,55.3075,0,0,0,0,0,0,0,24.06823,0,0,24.06823,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176121,0,19.25458,0,342.8264
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.795056,56.9139,54.08255,46.93517,46.93517,0,0,0,46.93517,18.73873,0,7.105427E-15,0,8.795056,49.40545,46.93517,0,0,0,318.7582,0,40.61039,-40.61039,377.1937,89.80785,0.1176121,51.62869,7.036045,0,327.5533
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,51.67459,51.67459,38.805,38.805,0,0,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.12265,278.1478,0,40.84737,-40.84737,334.1368,79.55623,0.1176121,42.6855,0,0,278.1478
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,49.45961,49.45961,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,90.50862,237.3005,0,39.19574,-39.19574,292.8209,69.71912,0.1176121,40.95955,0,0,237.3005
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,47.2614,47.2614,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.0594,198.1047,0,14.34012,-14.34012,277.7051,66.12012,0.1176121,14.98542,0,0,198.1047
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,45.30651,45.30651,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,149.9929,183.7646,0,21.91042,-21.91042,254.6095,60.62118,0.1176121,22.89639,0,0,183.7646
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3378,161.8542,0,0,0,254.6095,60.62118,0.1176121,0,0,0,161.8542
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.3378,161.8542,0,0,0,254.6095,60.62118,0.1176121,0,0,0,161.8542
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.96044,40.96044,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,174.3378,161.8542,0,23.8963,-23.8963,229.4206,54.62383,0.1176121,24.97163,0,0,161.8542
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.90329,39.90329,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,200.8893,137.9579,0,17.15422,-17.15422,211.3384,50.31857,0.1176121,17.92616,0,0,137.9579
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.93843,38.93843,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,219.9495,120.8037,0,13.11833,-13.11833,197.5105,47.02621,0.1176121,13.70866,0,0,120.8037
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.15815,38.15815,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,234.5254,107.6853,0,10.00346,-10.00346,186.9659,44.51561,0.1176121,10.45361,0,0,107.6853
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,37.32753,37.32753,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,245.6404,97.68188,0,9.575628,-9.575628,176.8723,42.11237,0.1176121,10.00653,0,0,97.68188
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,36.45496,36.45496,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,256.28,88.10625,0,4.936129,-4.936129,171.6692,40.87353,0.1176121,5.158254,0,0,88.10625
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.742993,37.2376,35.89283,8.164709,8.164709,0,0,0,8.164709,58.09139,0,1.776357E-15,0,4.742993,8.594431,8.164709,0,0,261.7646,83.17013,0,3.851437,-3.851437,167.6094,39.90692,0.1176121,8.98118,3.794394,0,87.91312
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,25.40425,42.80492,35.34747,44.70951,44.70951,0,0,0,44.70951,56.82069,0,7.105427E-15,0,25.40425,47.06264,44.70951,0,0,266.0439,79.3187,0,21.65839,-21.65839,144.7795,34.47123,0.1176121,49.18047,20.3234,0,104.7229
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,48.38654,52.34269,37.23524,0,0,0,0,0,0,0,0,0,0,48.38654,0,0,0,0,290.1088,57.6603,48.38654,0,48.38654,190.683,45.40062,0.1175487,0,38.70923,0,106.0468
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,68.18129,64.86295,41.6736,12.3412,12.3412,0,-1,0,12.3412,552.4691,0,0,0,68.18129,12.99073,12.3412,0,0,241.7223,101.2082,55.19056,0,55.19056,243.0413,57.86687,0.1174764,13.57532,54.54503,0,169.3895
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,75.39207,73.32014,46.06162,47.40276,47.40276,0,0,0,47.40276,159.0458,0,0,0,75.39207,49.89764,47.40276,0,0,186.5317,150.8797,25.49444,0,25.49444,267.2275,63.62546,0.117443,52.14304,60.31366,0,226.2718
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,75.25117,77.29685,49.26664,37.91405,37.91405,0,0,0,37.91405,198.4783,0,0,0,75.25117,39.90953,37.91405,0,0,161.0373,173.8247,35.34164,0,35.34164,300.7555,71.60831,0.1173968,41.70546,60.20094,0,249.0759
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,74.83538,80.16866,51.67459,10.62964,10.62964,0,0,0,10.62964,704.0253,0,0,0,74.83538,11.1891,10.62964,0,0,125.6956,205.6322,63.64628,0,63.64628,361.1357,85.9845,0.1173137,11.69261,59.8683,0,280.4675
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,69.19086,80.31445,53.93992,79.66913,79.66913,72.8847,0,20.70783,79.66913,86.84776,0,0,0,69.19086,7.141506,6.784431,0,0,62.04935,262.9138,62.04935,0,62.04935,420.0009,100,0.1173973,87.63604,55.35269,81,332.1047
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,63.35561,78.92418,55.03063,33.46298,33.46298,0,-1,0,33.46298,189.3305,28.13142,0,0,63.35561,35.22419,33.46298,0,0,0,318.7582,0,0,0,420.0009,100,0.1173973,36.80928,50.68449,0,382.1138
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,56.08361,75.83453,55.17326,29.01186,29.01186,0,0,0,29.01186,193.3127,25.54482,0,0,56.08361,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1173973,31.91304,44.86689,0,374.8418
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,39.63137,69.16553,55.26555,52.83636,52.83636,0,0,0,52.83636,75.00776,0,0,0,39.63137,55.61722,52.83636,0,0,0,318.7582,0,15.98585,-15.98585,403.1503,95.98797,0.1173973,58.11999,31.7051,0,358.3896
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,19.03924,60.31383,54.0406,0,0,0,0,0,0,0,1.27719,0,0,19.03924,0,0,0,0,17.76205,302.7724,17.76205,0,17.76205,420.0009,100,0.1173741,0,15.23139,0,321.8116
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,51.5823,51.5823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173741,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,49.36732,49.36732,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1173741,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,47.16911,47.16911,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1173741,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,45.21422,45.21422,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1173741,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,43.22577,43.22577,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1173741,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1173741,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.84298,40.84298,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1173741,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,39.78583,39.78583,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1173741,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.82097,38.82097,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1173741,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.01552,38.01552,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1173741,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.1849,37.1849,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1173741,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,36.29555,36.29555,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1173741,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.42999,37.26484,35.72502,29.14572,29.14572,0,0,0,29.14572,18.63049,0,0,0,5.42999,30.6797,29.14572,0,0,142.2602,190.724,0,25.24971,-25.24971,258.4254,61.52974,0.1173741,32.06029,4.343992,0,196.154
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,25.76872,42.74105,35.17967,31.45435,31.45435,0,0,0,31.45435,81.92417,7.105427E-15,0,0,25.76872,33.10984,31.45435,0,0,170.3155,165.4743,0,7.341126,-7.341126,250.6872,59.68731,0.1173741,34.59979,20.61497,0,191.243
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,40.52262,49.51156,37.09261,0,0,0,0,0,0,0,0,0,0,40.52262,0,0,0,0,178.4723,158.1332,40.52262,0,40.52262,289.1303,68.84042,0.1173212,0,32.4181,0,198.6558
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,53.91698,59.18381,41.55614,26.44677,26.44677,0,-1,0,26.44677,203.8699,0,0,0,53.91698,27.8387,26.44677,0,0,137.9496,194.6035,26.07828,0,26.07828,313.8704,74.73089,0.1172872,29.09144,43.13359,0,248.5205
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,64.24507,68.37376,45.96933,31.94166,31.94166,0,0,0,31.94166,201.1326,0,0,0,64.24507,33.6228,31.94166,0,0,111.8714,218.074,30.62228,0,30.62228,342.9212,81.64774,0.1172473,35.13582,51.39606,0,282.3191
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,71.51019,75.5038,49.22469,14.51165,14.51165,0,0,0,14.51165,492.7779,0,0,0,71.51019,15.27542,14.51165,0,0,81.24908,245.634,56.23478,0,56.23478,396.2702,94.34985,0.1171742,15.96281,57.20816,0,317.1443
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,55.38682,71.3731,51.63264,23.34576,23.34576,0,0,0,23.34576,237.2458,5.798029,0,0,55.38682,24.57448,23.34576,0,0,25.01431,296.2454,25.01431,0,25.01431,420.0009,100,0.1171416,25.68033,44.30946,0,351.6322
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,49.14419,71.41943,53.89797,0.07546413,0.07546413,0,0,0,0.07546413,65122.58,49.06475,0,0,49.14419,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.1171416,0.08301054,39.31535,0,367.9024
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,52.74954,74.17342,54.98029,50.49723,50.49723,0,-1,0,50.49723,104.4603,0,0,0,52.74954,53.15498,50.49723,0,0,0,318.7582,0,0.405435,-0.405435,419.5735,99.89825,0.1171416,55.54695,42.19963,0,371.5078
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,44.21325,70.81708,55.12292,12.11547,12.11547,0,0,0,12.11547,364.9321,31.00963,0,0,44.21325,12.75313,12.11547,0,0,0.4504833,318.3528,0.4504833,0,0.4504833,420.0009,100,0.1171411,13.32702,35.3706,0,362.566
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,25.68026,63.88975,55.21521,32.86779,32.86779,0,0,0,32.86779,78.132,0,0,0,25.68026,34.59767,32.86779,0,0,0,318.7582,0,8.917412,-8.917412,410.6011,97.76196,0.1171411,36.15457,20.54421,0,344.4385
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.98193,57.21015,53.99026,24.68123,24.68123,0,0,0,24.68123,40.4434,0,3.552714E-15,0,9.98193,25.98025,24.68123,0,0,9.908236,309.8408,0,15.99832,-15.99832,393.7374,93.7468,0.1171411,27.14936,7.985544,0,319.8228
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,51.54035,51.54035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.68414,293.8425,0,0,0,393.7374,93.7468,0.1171411,0,0,0,293.8425
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,49.31697,49.31697,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,27.68414,293.8425,0,15.19395,-15.19395,377.7215,89.93352,0.1171411,15.87768,0,0,293.8425
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,47.10199,47.10199,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,44.56631,278.6486,0,40.838,-40.838,334.6745,79.68424,0.1171411,42.67571,0,0,278.6486
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.11354,45.11354,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,89.94186,237.8105,0,19.23864,-19.23864,314.3952,74.85585,0.1171411,20.10438,0,0,237.8105
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,43.15865,43.15865,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,111.3181,218.5719,0,32.92783,-32.92783,279.6862,66.59182,0.1171411,34.40958,0,0,218.5719
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,41.79106,41.79106,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,147.9046,185.6441,0,37.62221,-37.62221,240.0289,57.14963,0.1171411,39.31521,0,0,185.6441
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,40.75069,40.75069,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,189.7071,148.0219,0,7.837078,-7.837078,231.7679,55.18272,0.1171411,8.189747,0,0,148.0219
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,39.66837,39.66837,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,198.4149,140.1848,0,27.13842,-27.13842,203.1615,48.37169,0.1171411,28.35965,0,0,140.1848
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,38.67834,38.67834,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,228.5687,113.0464,0,50.91304,-50.91304,149.4944,35.59385,0.1171411,53.20413,0,0,113.0464
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.87289,37.87289,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,285.1388,62.13333,0,27.81977,-27.81977,120.1698,28.61181,0.1171411,29.07166,0,0,62.13333
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.05066,37.05066,39.39467,32.59788,0,-1,0,32.59788,0,0,6.796794,10.73626,0,34.31355,32.59788,0,0,316.0496,34.31355,0,34.31355,-34.31355,84.00017,20,0.1171411,43.33414,0,0,34.31355
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.15292,36.15292,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.117252,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.685518,37.4553,35.55722,6.988737,6.988737,79.30453,0,22.33204,6.988737,95.66132,0,0,0,6.685518,0,0,72.31579,68.7,298.2256,50.35517,75.38552,0,75.38552,208.5962,49.66565,0.117338,7.687611,5.348414,81,57.04069
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,19.27338,40.60008,35.02026,0,0,72.31579,0,20.56389,0,0,0,0,0,19.27338,0,0,72.31579,68.7,222.8401,118.2021,87.97338,0,87.97338,292.055,69.53677,0.1173857,0,15.4187,81,137.4755
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,33.62023,47.07521,36.9332,60.72421,60.72421,81,0,22.761,60.72421,55.36544,0,0,0,33.62023,0,0,20.27579,19.262,134.8667,197.3782,52.88223,0,52.88223,342.2235,81.48163,0.1174794,66.79663,26.89618,81,230.9984
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,55.98163,59.79284,41.41351,54.40126,54.40126,0,-1,0,54.40126,102.905,0,7.105427E-15,0,55.98163,57.26448,54.40126,0,0,81.98449,244.9722,0,1.282855,-1.282855,340.8713,81.15967,0.1174794,59.84138,44.7853,0,300.9538
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,72.27758,71.66812,45.85187,46.59417,46.59417,0,0,0,46.59417,155.1215,0,0,0,72.27758,49.0465,46.59417,0,0,83.40989,243.6893,23.23108,0,23.23108,362.9102,86.40702,0.1174492,51.25359,57.82207,0,315.9669
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,73.69983,76.3991,49.13239,31.62513,31.62513,0,0,0,31.62513,233.042,0,0,0,73.69983,33.28961,31.62513,0,0,60.1788,264.5973,40.41022,0,40.41022,401.2467,95.53474,0.1173968,34.78764,58.95987,0,338.2971
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,53.83836,70.67295,51.5823,4.596026,4.596026,0,0,0,4.596026,1171.411,29.23186,0,0,53.83836,4.837922,4.596026,0,0,19.76858,300.9665,19.76858,0,19.76858,420.0009,100,0.1173711,5.055629,43.07069,0,354.8049
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,72.32915,81.72057,53.84763,5.359725,5.359725,0,0,0,5.359725,1349.494,66.68733,0,0,72.32915,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1173711,5.895698,57.86332,0,391.0874
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,63.9712,79.08547,54.92995,0,0,0,-1,0,0,0,63.9712,0,0,63.9712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173711,0,51.17696,0,382.7294
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,57.12768,76.17196,55.07258,48.45467,48.45467,0,0,0,48.45467,117.8992,6.122766,0,0,57.12768,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1173711,53.30014,45.70214,0,375.8859
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,37.25271,68.14299,55.17326,67.06542,67.06542,20.25,0,7.39125,67.06542,55.54683,0,0,0,37.25271,49.27939,46.81542,0,0,0,318.7582,0,12.02668,-12.02668,407.3236,96.98162,0.1173711,73.77197,29.80217,81,356.0109
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,14.34784,58.61252,53.93992,0,0,0,0,0,0,0,0.9848639,0,0,14.34784,0,0,0,0,13.36298,306.7315,13.36298,0,13.36298,420.0009,100,0.1173538,0,11.47827,0,321.0794
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,51.43967,51.43967,41.61681,41.61681,0,0,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,0,318.7582,0,43.80717,-43.80717,373.824,89.00555,0.1173538,45.77849,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,49.17434,49.17434,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,48.67463,274.951,0,3.699135,-3.699135,369.9248,88.07716,0.1173538,3.865596,0,0,274.951
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.98453,46.98453,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,52.78478,271.2519,0,24.6415,-24.6415,343.9504,81.89278,0.1173538,25.75036,0,0,271.2519
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.02125,45.02125,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,80.16422,246.6104,0,27.25944,-27.25944,315.2164,75.05138,0.1173538,28.48612,0,0,246.6104
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.04118,43.04118,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,110.4525,219.351,0,3.906472,-3.906472,311.0986,74.07095,0.1173538,4.082264,0,0,219.351
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.6736,41.6736,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,114.793,215.4445,0,17.72231,-17.72231,292.4177,69.62312,0.1173538,18.51982,0,0,215.4445
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,40.60806,40.60806,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,134.4845,197.7222,0,13.48947,-13.48947,278.1985,66.23761,0.1173538,14.0965,0,0,197.7222
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,39.52573,39.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.4728,184.2327,0,0,0,278.1985,66.23761,0.1173538,0,0,0,184.2327
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,38.53571,38.53571,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,149.4728,184.2327,0,20.31048,-20.31048,256.7894,61.14021,0.1173538,21.22445,0,0,184.2327
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,37.73026,37.73026,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,172.04,163.9222,0,0.8656664,-0.8656664,255.8769,60.92295,0.1173538,0.9046215,0,0,163.9222
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.88285,36.88285,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,173.0018,163.0566,0,25.45349,-25.45349,229.0466,54.53479,0.1173538,26.5989,0,0,163.0566
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.98512,35.98512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.2835,137.6031,0,0,0,229.0466,54.53479,0.1173538,0,0,0,137.6031
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.85006,36.76898,35.39781,24.00226,24.00226,0,0,0,24.00226,20.20667,3.552714E-15,0,0,4.85006,25.26554,24.00226,0,0,201.2835,137.6031,0,20.41548,-20.41548,207.5267,49.41103,0.1173538,26.40249,3.880048,0,142.4531
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,21.92973,41.20005,34.82728,23.66375,23.66375,0,0,0,23.66375,92.67223,0,0,0,21.92973,24.90921,23.66375,0,0,223.9674,117.1876,0,2.979486,-2.979486,204.3861,48.66326,0.1173538,26.03013,17.54378,0,139.1173
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,45.40831,50.79948,36.7654,36.13162,36.13162,0,0,0,36.13162,125.6747,0,0,0,45.40831,38.03328,36.13162,0,0,227.2779,114.2081,7.375027,0,7.375027,211.3827,50.32911,0.1173442,39.74478,36.32665,0,159.6164
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,68.91267,64.67848,41.27087,0,0,0,-1,0,0,0,0,0,0,68.91267,0,0,0,0,219.9029,120.8456,68.91267,0,68.91267,276.759,65.89486,0.1172549,0,55.13014,0,189.7583
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,72.26516,71.53849,45.75119,0,0,0,0,0,0,0,0,0,0,72.26516,0,0,0,0,150.9902,182.8671,72.26516,0,72.26516,345.3157,82.21786,0.1171615,0,57.81213,0,255.1322
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,82.48396,80.5244,49.03172,0,0,0,0,0,0,0,3.758916,0,0,82.48396,0,0,0,0,78.72504,247.9057,78.72504,0,78.72504,420.0009,100,0.1170598,0,65.98716,0,330.3896
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,75.44438,80.22943,51.49001,43.81715,43.81715,0,0,0,43.81715,172.18,29.32106,0,0,75.44438,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1170598,48.19887,60.35551,0,394.2026
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,73.83993,82.35068,53.75534,47.11574,47.11574,0,0,0,47.11574,156.7203,24.24441,0,0,73.83993,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1170598,51.82732,59.07194,0,392.5981
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,54.12411,74.65155,54.888,31.70472,31.70472,0,-1,0,31.70472,170.7131,20.75072,0,0,54.12411,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1170598,34.87519,43.29929,0,372.8823
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,42.26443,69.93723,55.03063,30.91962,30.91962,0,0,0,30.91962,136.6913,9.717468,0,0,42.26443,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1170598,34.01158,33.81155,0,361.0227
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,23.77332,63.10951,55.12292,0,0,0,0,0,0,0,23.77332,0,0,23.77332,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170598,0,19.01866,0,342.5316
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,12.98066,58.11088,53.89797,16.91863,16.91863,0,0,0,16.91863,76.72409,0,0,0,12.98066,17.80908,16.91863,0,0,0,318.7582,0,4.828418,-4.828418,414.9113,98.78819,0.1170598,18.61049,10.38453,0,331.7389
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,51.34738,51.34738,33.38855,33.38855,0,0,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,5.364909,313.9298,0,35.14584,-35.14584,377.8643,89.96751,0.1170598,36.72741,0,0,313.9298
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,49.08205,49.08205,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,44.41585,278.784,0,4.013408,-4.013408,373.6338,88.96024,0.1170598,4.194011,0,0,278.784
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,46.86707,46.86707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.87519,274.7706,0,0,0,373.6338,88.96024,0.1170598,0,0,0,274.7706
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.90379,44.90379,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,48.87519,274.7706,0,18.94892,-18.94892,353.6599,84.20456,0.1170598,19.80162,0,0,274.7706
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.92373,42.92373,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,69.92954,255.8216,0,34.4546,-34.4546,317.3415,75.55735,0.1170598,36.00505,0,0,255.8216
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.2124,221.367,0,0,0,317.3415,75.55735,0.1170598,0,0,0,221.367
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,40.46543,40.46543,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,108.2124,221.367,0,47.10711,-47.10711,267.6862,63.7347,0.1170598,49.22693,0,0,221.367
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,39.3831,39.3831,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,160.5537,174.2599,0,16.22189,-16.22189,250.5869,59.66343,0.1170598,16.95187,0,0,174.2599
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,38.39307,38.39307,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,178.578,158.038,0,25.3245,-25.3245,223.8925,53.30764,0.1170598,26.46411,0,0,158.038
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,37.56245,37.56245,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,206.7163,132.7135,0,18.81261,-18.81261,204.0623,48.58616,0.1170598,19.65918,0,0,132.7135
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,36.71505,36.71505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.6192,113.9009,0,0,0,204.0623,48.58616,0.1170598,0,0,0,113.9009
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.77536,35.77536,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,227.6192,113.9009,0,32.50916,-32.50916,169.7946,40.42721,0.1170598,33.97207,0,0,113.9009
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.153847,37.20761,35.17967,27.84233,27.84233,0,0,0,27.84233,25.69414,0,3.552714E-15,0,7.153847,29.30771,27.84233,0,0,263.7405,81.39177,0,22.15387,-22.15387,146.4424,34.86717,0.1170598,30.62656,5.723077,0,88.54562
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,24.69502,41.82199,34.61753,15.09228,15.09228,0,0,0,15.09228,163.6269,0,0,0,24.69502,15.88661,15.09228,0,0,288.3559,59.23791,8.808415,0,8.808415,154.7988,36.85678,0.1170484,16.60151,19.75602,0,83.93293
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,53.27287,53.31289,36.57242,24.15902,24.15902,0,0,0,24.15902,220.5092,0,0,0,53.27287,25.43055,24.15902,0,0,279.5475,67.16548,27.84232,0,27.84232,181.2123,43.14571,0.1170125,26.57492,42.61829,0,120.4383
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,70.06388,64.97711,41.12824,28.80941,28.80941,0,-1,0,28.80941,243.1979,0,0,0,70.06388,30.3257,28.80941,0,0,251.7052,92.22357,39.73818,0,39.73818,218.9113,52.12163,0.1169613,31.69035,56.0511,0,162.2874
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,66.33964,68.82763,45.61694,12.06294,12.06294,0,0,0,12.06294,549.9457,0,0,0,66.33964,12.69784,12.06294,0,0,211.967,127.9879,53.6418,0,53.6418,269.8004,64.23806,0.1168923,13.26924,53.07171,0,194.3276
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,57.99757,69.30094,48.93942,14.32484,14.32484,0,0,0,14.32484,404.874,0,0,0,57.99757,15.07878,14.32484,0,0,158.3252,176.2656,42.91879,0,42.91879,310.5167,73.9324,0.1168371,15.75733,46.39806,0,234.2631
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,55.91555,71.31869,51.39772,49.45118,49.45118,0,0,0,49.45118,113.0722,0,0,0,55.91555,52.05387,49.45118,0,0,115.4064,214.8925,3.861677,0,3.861677,314.1802,74.80466,0.1168321,54.3963,44.73244,0,270.808
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,62.2204,76.79324,53.70499,22.00889,22.00889,0,0,0,22.00889,282.7058,0,0,0,62.2204,23.16725,22.00889,0,0,111.5447,218.368,39.05315,0,39.05315,351.2293,83.62585,0.1167819,24.20978,49.77632,0,280.5884
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,61.37031,77.73087,54.79571,45.42499,45.42499,0,-1,0,45.42499,135.1025,0,0,0,61.37031,47.81578,45.42499,0,0,72.49157,253.5158,13.55453,0,13.55453,364.0883,86.68751,0.1167645,49.96749,49.09625,0,314.8861
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,51.2045,73.46287,54.92995,45.58883,45.58883,0,0,0,45.58883,112.3181,0,0,0,51.2045,47.98824,45.58883,0,0,58.93703,265.7149,3.216256,0,3.216256,367.1395,87.41399,0.1167604,50.14771,40.9636,0,316.9194
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,30.12843,65.31015,55.03063,20.81764,20.81764,0,0,0,20.81764,144.7255,0,0,0,30.12843,21.91331,20.81764,0,0,55.72078,268.6095,8.215123,0,8.215123,374.933,89.26958,0.1167499,22.8994,24.10274,0,298.7379
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,11.07367,57.3819,53.80568,0,0,0,0,0,0,0,0,0,0,11.07367,0,0,0,0,47.50565,276.0031,11.07367,0,11.07367,385.4384,91.77087,0.1167357,0,8.858936,0,287.0768
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,51.25509,51.25509,18.87122,18.87122,0,0,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,36.43198,285.9695,0,19.86444,-19.86444,364.4995,86.78542,0.1167357,20.75834,0,0,285.9695
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.98976,48.98976,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,58.50359,266.105,0,44.23146,-44.23146,317.8754,75.68447,0.1167357,46.22188,0,0,266.105
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,46.74961,46.74961,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,107.6497,221.8735,0,13.20979,-13.20979,303.9511,72.36916,0.1167357,13.80423,0,0,221.8735
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,44.76115,44.76115,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,122.3272,208.6637,0,10.78963,-10.78963,292.5778,69.66124,0.1167357,11.27517,0,0,208.6637
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,42.78109,42.78109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3157,197.8741,0,0,0,292.5778,69.66124,0.1167357,0,0,0,197.8741
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,41.41351,41.41351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3157,197.8741,0,0,0,292.5778,69.66124,0.1167357,0,0,0,197.8741
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3157,197.8741,0,0,0,292.5778,69.66124,0.1167357,0,0,0,197.8741
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,39.24047,39.24047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3157,197.8741,0,0,0,292.5778,69.66124,0.1167357,0,0,0,197.8741
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.22527,38.22527,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,134.3157,197.8741,0,4.581505,-4.581505,287.7485,68.5114,0.1167357,4.787673,0,0,197.8741
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,37.42821,37.42821,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,139.4062,193.2926,0,3.60508,-3.60508,283.9484,67.60662,0.1167357,3.767308,0,0,193.2926
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,36.55564,36.55564,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,143.4119,189.6875,0,24.76068,-24.76068,257.8483,61.39233,0.1167357,25.87491,0,0,189.6875
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,35.60756,35.60756,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,170.9238,164.9268,0,7.501106,-7.501106,249.9415,59.50975,0.1167357,7.838655,0,0,164.9268
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.657712,36.02445,34.99508,0,0,0,0,0,0,0,0,0,0,3.657712,0,0,0,0,179.2583,157.4257,3.657712,0,3.657712,253.4115,60.33595,0.116731,0,2.926169,0,161.0835
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.91682,40.17538,34.42456,0,0,0,0,0,0,0,0,0,0,19.91682,0,0,0,0,175.6006,160.7177,19.91682,0,19.91682,272.3062,64.83469,0.1167054,0,15.93346,0,180.6345
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,37.59848,47.78184,36.38784,22.65458,22.65458,0,0,0,22.65458,165.9641,0,0,0,37.59848,23.84693,22.65458,0,0,155.6838,178.6428,13.75155,0,13.75155,285.3521,67.94084,0.1166878,24.92004,30.07878,0,216.2413
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,67.45084,63.69707,40.94366,24.00181,24.00181,0,-1,0,24.00181,281.024,0,0,0,67.45084,25.26506,24.00181,0,0,141.9322,191.0192,42.18578,0,42.18578,325.373,77.46961,0.1166337,26.40199,53.96067,0,258.4701
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,78.0462,73.79116,45.47431,0,0,0,0,0,0,0,0,0,0,78.0462,0,0,0,0,99.74646,228.9864,78.0462,0,78.0462,399.4142,95.09842,0.1165338,0,62.43696,0,307.0326
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,59.17992,69.68103,48.84713,36.45924,36.45924,0,0,0,36.45924,162.318,0,0,0,59.17992,38.37814,36.45924,0,0,21.70026,299.228,20.80178,0,20.80178,419.1485,99.79705,0.1165072,40.10516,47.34394,0,358.4079
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,58.52257,72.29707,51.29704,33.05861,33.05861,0,0,0,33.05861,177.0267,22.82555,0,0,58.52257,34.79853,33.05861,0,0,0.898483,317.9496,0.898483,0,0.898483,420.0009,100,0.1165061,36.36446,46.81805,0,376.4722
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,64.0597,77.45197,53.56237,13.4392,13.4392,0,0,0,13.4392,476.6631,49.91317,0,0,64.0597,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1165061,14.78312,51.24776,0,382.8179
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,50.19305,72.76886,54.69503,14.73483,14.73483,0,-1,0,14.73483,340.6421,34.6827,0,0,50.19305,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1165061,16.20832,40.15444,0,368.9513
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,49.78121,72.76233,54.83766,6.599334,6.599334,0,0,0,6.599334,754.3369,42.83454,0,0,49.78121,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1165061,7.259268,39.82497,0,368.5394
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,34.23467,66.72883,54.92995,0,0,0,0,0,0,0,34.23467,0,0,34.23467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165061,0,27.38774,0,352.9929
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,13.35548,58.03739,53.70499,34.94185,34.94185,0,0,0,34.94185,38.22202,0,0,0,13.35548,36.78089,34.94185,0,0,0,318.7582,0,23.42541,-23.42541,395.3083,94.12083,0.1165061,38.43604,10.68438,0,332.1137
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,51.11246,51.11246,15.04391,15.04391,0,0,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,26.02824,295.3328,0,15.83569,-15.83569,378.616,90.14648,0.1165061,16.5483,0,0,295.3328
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,48.84713,48.84713,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,43.62345,279.4971,0,37.76509,-37.76509,338.8081,80.66843,0.1165061,39.46452,0,0,279.4971
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,46.60698,46.60698,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,85.58466,241.732,0,27.41786,-27.41786,309.9071,73.78727,0.1165061,28.65166,0,0,241.732
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,44.61852,44.61852,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,116.049,214.3142,0,8.039073,-8.039073,301.4332,71.76967,0.1165061,8.400832,0,0,214.3142
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,42.63846,42.63846,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,124.9813,206.2751,0,2.920026,-2.920026,298.3552,71.03682,0.1165061,3.051427,0,0,206.2751
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,41.2457,41.2457,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,128.2257,203.3551,0,9.753405,-9.753405,288.0742,68.58897,0.1165061,10.19231,0,0,203.3551
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.16338,40.16338,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,139.0628,193.6017,0,22.86695,-22.86695,263.9704,62.84996,0.1165061,23.89596,0,0,193.6017
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.05589,39.05589,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,164.4706,170.7347,0,13.67171,-13.67171,249.5591,59.41872,0.1165061,14.28693,0,0,170.7347
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.06586,38.06586,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,179.6613,157.063,0,3.254139,-3.254139,246.129,58.60202,0.1165061,3.400575,0,0,157.063
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.23524,37.23524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.2771,153.8089,0,0,0,246.129,58.60202,0.1165061,0,0,0,153.8089
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,36.38784,36.38784,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,183.2771,153.8089,0,30.2965,-30.2965,214.1936,50.99838,0.1165061,31.65985,0,0,153.8089
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,35.42298,35.42298,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,216.9398,123.5124,0,25.18458,-25.18458,187.6468,44.67771,0.1165061,26.31789,0,0,123.5124
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.462369,37.20089,34.80211,0,0,0,0,0,0,0,0,0,0,8.462369,0,0,0,0,244.9227,98.32779,8.462369,0,8.462369,195.6749,46.58916,0.1164953,0,6.769895,0,106.7902
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,31.20079,43.40891,34.21481,29.62776,29.62776,0,0,0,29.62776,105.3093,0,0,0,31.20079,31.18711,29.62776,0,0,236.4603,105.9439,0.01367172,0,0.01367172,195.6878,46.59225,0.1164953,32.59053,24.96063,0,137.1447
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,53.16011,52.84846,36.19487,37.01611,37.01611,0,0,0,37.01611,143.6135,0,0,0,53.16011,38.96432,37.01611,0,0,236.4467,105.9562,14.19579,0,14.19579,209.1552,49.79874,0.1164771,40.71771,42.52809,0,159.1163
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,63.60111,61.97396,40.77586,27.48281,27.48281,0,-1,0,27.48281,231.4215,0,0,0,63.60111,28.92927,27.48281,0,0,222.2509,118.7324,34.67184,0,34.67184,242.0477,57.6303,0.1164329,30.23108,50.88089,0,182.3335
