Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,75.86643,72.5887,45.30651,5.398999,5.398999,0,0,0,5.398999,1405.194,0,0,0,75.86643,5.683157,5.398999,0,0,187.579,149.9371,70.18327,0,70.18327,308.6295,73.48306,0.1163433,5.9389,60.69315,0,225.8035
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,83.11908,80.34552,48.65416,59.16515,59.16515,0,0,0,59.16515,140.4866,0,0,0,83.11908,62.2791,59.16515,0,0,117.3958,213.102,20.83998,0,20.83998,328.4,78.19032,0.1163168,65.08166,66.49526,0,296.2211
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,80.8849,82.51933,51.15441,19.42075,19.42075,0,0,0,19.42075,416.4869,0,0,0,80.8849,20.4429,19.42075,0,0,96.55579,231.858,60.442,0,60.442,385.7403,91.84274,0.1162398,21.36283,64.70792,0,312.7429
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,74.65219,82.38853,53.47007,18.89323,18.89323,0,0,0,18.89323,395.1266,18.65079,0,0,74.65219,19.88761,18.89323,0,0,36.11378,286.2558,36.11378,0,36.11378,420.0009,100,0.1161939,20.78255,59.72175,0,360.908
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,60.7278,77.20792,54.60274,31.18999,31.18999,0,-1,0,31.18999,194.7029,27.89623,0,0,60.7278,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1161939,34.30899,48.58224,0,379.486
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,53.24291,74.10868,54.74537,24.00819,24.00819,0,0,0,24.00819,221.7698,27.97113,0,0,53.24291,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1161939,26.40901,42.59433,0,372.0011
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,36.34062,67.4248,54.83766,40.05218,40.05218,0,0,0,40.05218,90.73319,0,0,0,36.34062,42.16019,40.05218,0,0,0,318.7582,0,5.819568,-5.819568,413.8665,98.53944,0.1161939,44.0574,29.0725,0,355.0988
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.60844,58.98495,53.56237,3.797873,3.797873,0,0,0,3.797873,437.309,6.144495,0,0,16.60844,3.997761,3.797873,0,0,6.466187,312.9387,6.466187,0,6.466187,420.0009,100,0.1161857,4.177661,13.28675,0,329.5471
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,50.96983,50.96983,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1161857,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,48.65416,48.65416,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1161857,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,46.43917,46.43917,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1161857,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,44.45911,44.45911,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1161857,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,42.47905,42.47905,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1161857,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.06112,41.06112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1161857,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.97041,39.97041,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1161857,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.86292,38.86292,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1161857,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.87289,37.87289,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1161857,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.05066,37.05066,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1161857,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.17809,36.17809,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1161857,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,35.23001,35.23001,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1161857,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.108942,34.90231,34.59236,31.6452,31.6452,20.25,0,7.39125,31.6452,3.504297,0,0,0,1.108942,11.99495,11.3952,0,0,338.2414,14.34099,0,10.88601,-10.88601,87.64204,20.86711,0.1161857,34.80972,0.8871535,81,15.44993
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.0102,37.70445,34.00505,0,0,72.31579,0,20.56389,0,0,0,0,0,13.0102,0,0,72.31579,68.7,350.3369,3.454987,81.71021,0,81.71021,165.1591,39.32353,0.1162419,0,10.40816,81,16.46519
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,31.02134,45.2331,35.98512,49.61671,49.61671,81,0,22.761,49.61671,62.52197,0,0,0,31.02134,0,0,31.38329,29.81413,268.6267,76.99417,60.83547,0,60.83547,222.8727,53.06483,0.1163512,54.57838,24.81707,81,108.0155
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,52.06142,57.40732,40.59128,41.64873,41.64873,0,-1,0,41.64873,125.0012,0,0,0,52.06142,43.84076,41.64873,0,0,207.7913,131.7461,8.22066,0,8.22066,230.6715,54.92169,0.1163407,45.8136,41.64914,0,183.8075
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,72.31067,70.77306,45.11354,0,0,0,0,0,0,0,0,0,0,72.31067,0,0,0,0,199.5706,139.1447,72.31067,0,72.31067,299.2715,71.25497,0.1162489,0,57.84853,0,211.4554
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,77.25959,77.28791,48.51153,1.424744,1.424744,0,0,0,1.424744,5422.699,0,0,0,77.25959,1.499731,1.424744,0,0,127.2599,204.2243,75.75986,0,75.75986,371.1436,88.36734,0.1161529,1.567219,61.80767,0,281.4839
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,60.75552,72.92218,51.02016,48.44214,48.44214,0,0,0,48.44214,125.4187,0,0,0,60.75552,50.99173,48.44214,0,0,51.50007,272.4082,9.763788,0,9.763788,380.4063,90.57275,0.1161405,53.28635,48.60441,0,333.1637
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,79.32048,84.59181,53.32744,6.598753,6.598753,0,0,0,6.598753,1202.052,30.63815,0,0,79.32048,6.946056,6.598753,0,0,41.73628,281.1956,41.73628,0,41.73628,420.0009,100,0.1160877,7.258629,63.45638,0,360.5161
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,59.15758,76.33625,54.46011,6.672712,6.672712,0,-1,0,6.672712,886.5597,52.13367,0,0,59.15758,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1160877,7.339983,47.32606,0,377.9158
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,29.99045,64.79822,54.60274,36.74203,36.74203,0,0,0,36.74203,81.62435,7.105427E-15,0,0,29.99045,38.67582,36.74203,0,0,0,318.7582,0,8.685378,-8.685378,410.8456,97.8202,0.1160877,40.41624,23.99236,0,348.7487
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.47824,58.09542,54.69503,40.24017,40.24017,0,0,0,40.24017,26.03926,0,0,0,10.47824,42.35808,40.24017,0,0,9.65042,310.0728,0,31.87983,-31.87983,377.2414,89.81919,0.1160877,44.26419,8.382595,0,320.5511
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.986364,55.70082,53.47007,0,0,0,0,0,0,0,0,0,0,6.986364,0,0,0,0,45.07246,278.193,6.986364,0,6.986364,383.8692,91.39725,0.1160789,0,5.589091,0,285.1794
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,50.82719,50.82719,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,38.08609,284.4807,0,23.23003,-23.23003,359.3826,85.56712,0.1160789,24.27538,0,0,284.4807
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,48.51153,48.51153,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,63.89724,261.2507,0,1.223709,-1.223709,358.0927,85.25999,0.1160789,1.278776,0,0,261.2507
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,46.27137,46.27137,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,65.25691,260.027,0,19.60688,-19.60688,337.4252,80.33918,0.1160789,20.48919,0,0,260.027
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,44.29131,44.29131,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,87.04234,240.4201,0,22.12402,-22.12402,314.1045,74.78663,0.1160789,23.1196,0,0,240.4201
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,42.31124,42.31124,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,111.6246,218.2961,0,31.71428,-31.71428,280.6747,66.82717,0.1160789,33.14143,0,0,218.2961
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.86815,40.86815,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,146.8627,186.5818,0,32.61293,-32.61293,246.2976,58.64217,0.1160789,34.08051,0,0,186.5818
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,39.78583,39.78583,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,183.0993,153.9689,0,20.67163,-20.67163,224.5078,53.45414,0.1160789,21.60185,0,0,153.9689
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,38.67834,38.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0677,133.2973,0,0,0,224.5078,53.45414,0.1160789,0,0,0,133.2973
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,37.66314,37.66314,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,206.0677,133.2973,0,0.468309,-0.468309,224.0142,53.33661,0.1160789,0.4893829,0,0,133.2973
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.83252,36.83252,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,206.5881,132.829,0,16.0052,-16.0052,207.1432,49.31972,0.1160789,16.72544,0,0,132.829
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.95995,35.95995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.3716,116.8238,0,0,0,207.1432,49.31972,0.1160789,0,0,0,116.8238
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,35.02026,35.02026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.3716,116.8238,0,0,0,207.1432,49.31972,0.1160789,0,0,0,116.8238
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.11877,37.25182,34.38261,5.234986,5.234986,0,0,0,5.234986,193.2912,0,0,0,10.11877,5.510512,5.234986,0,0,224.3716,116.8238,4.608255,0,4.608255,211.515,50.36061,0.116073,5.758485,8.095014,0,126.9425
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.34977,40.22546,33.77013,0,0,0,0,0,0,0,0,0,0,22.34977,0,0,0,0,219.7634,120.9712,22.34977,0,22.34977,232.7178,55.4089,0.1160448,0,17.87981,0,143.321
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,37.32995,47.03343,35.77536,20.05223,20.05223,0,0,0,20.05223,186.1636,0,0,0,37.32995,21.10761,20.05223,0,0,197.4136,141.086,16.22234,0,16.22234,248.1077,59.07315,0.1160243,22.05745,29.86396,0,178.4159
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,52.87122,57.45644,40.37313,6.587469,6.587469,0,-1,0,6.587469,802.6029,0,0,0,52.87122,6.934178,6.587469,0,0,181.1913,155.6861,45.93704,0,45.93704,291.6874,69.44924,0.1159663,7.246216,42.29697,0,208.5573
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,61.56483,66.07348,44.95413,6.723416,6.723416,0,0,0,6.723416,915.6778,0,0,0,61.56483,7.07728,6.723416,0,0,135.2542,197.0294,54.48755,0,54.48755,343.3788,81.7567,0.1158975,7.395758,49.25186,0,258.5942
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,68.67371,73.18121,48.37729,7.056162,7.056162,0,0,0,7.056162,973.2445,0,0,0,68.67371,7.427539,7.056162,0,0,80.76669,246.0682,61.24617,0,61.24617,401.4821,95.59077,0.1158203,7.761778,54.93897,0,314.7419
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,62.17386,73.36426,50.87753,23.14741,23.14741,0,0,0,23.14741,268.5996,18.28765,0,0,62.17386,24.3657,23.14741,0,0,19.52051,301.1898,19.52051,0,19.52051,420.0009,100,0.1157958,25.46215,49.73909,0,363.3636
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,52.60147,72.02199,53.18481,0,0,0,0,0,0,0,52.60147,0,0,52.60147,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157958,0,42.08118,0,371.3597
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,46.14972,70.68299,54.31747,40.32686,40.32686,0,-1,0,40.32686,114.4392,3.700392,0,0,46.14972,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1157958,44.35955,36.91978,0,364.908
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,39.32915,68.15382,54.46011,0,0,0,0,0,0,0,39.32915,0,0,39.32915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157958,0,31.46332,0,358.0874
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,21.41779,61.68497,54.56078,25.08585,25.08585,0,0,0,25.08585,85.37796,0,3.552714E-15,0,21.41779,26.40616,25.08585,0,0,0,318.7582,0,4.988372,-4.988372,414.7426,98.74805,0.1157958,27.59444,17.13423,0,340.176
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.11875,57.23733,53.32744,22.68235,22.68235,0,0,0,22.68235,53.42808,0,0,0,12.11875,23.87616,22.68235,0,0,5.542636,313.7699,0,11.75742,-11.75742,402.3492,95.79724,0.1157958,24.95059,9.694996,0,325.8886
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,50.68456,50.68456,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,18.60643,302.0125,0,14.60422,-14.60422,386.955,92.13197,0.1157958,15.26141,0,0,302.0125
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,48.33533,48.33533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.83334,287.4082,0,0,0,386.955,92.13197,0.1157958,0,0,0,287.4082
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,46.08679,46.08679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.83334,287.4082,0,0,0,386.955,92.13197,0.1157958,0,0,0,287.4082
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.83334,287.4082,0,0,0,386.955,92.13197,0.1157958,0,0,0,287.4082
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,42.11827,42.11827,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,34.83334,287.4082,0,7.445928,-7.445928,379.1063,90.26323,0.1157958,7.780994,0,0,287.4082
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,40.68357,40.68357,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,43.10659,279.9623,0,24.59444,-24.59444,353.1815,84.09067,0.1157958,25.70119,0,0,279.9623
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,39.59286,39.59286,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,70.43375,255.3678,0,41.18986,-41.18986,309.7636,73.75309,0.1157958,43.0434,0,0,255.3678
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,38.46019,38.46019,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,116.2003,214.178,0,6.553592,-6.553592,302.8555,72.10831,0.1157958,6.848504,0,0,214.178
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,37.44499,37.44499,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,123.482,207.6244,0,60.29696,-60.29696,239.2969,56.97534,0.1157958,63.01033,0,0,207.6244
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,36.62276,36.62276,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,190.4787,147.3274,0,23.71657,-23.71657,214.2975,51.0231,0.1157958,24.78381,0,0,147.3274
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.72502,35.72502,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,216.8304,123.6109,0,27.95685,-27.95685,184.8284,44.00666,0.1157958,29.21491,0,0,123.6109
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.78533,34.78533,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,247.8936,95.65401,0,29.47847,-29.47847,153.7553,36.60834,0.1157958,30.805,0,0,95.65401
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01147412,34.15088,34.14769,39.87803,39.87803,0,0,0,39.87803,0.02877304,0,0,0,0.01147412,41.97688,39.87803,0,0,280.6474,66.17555,0,41.9654,-41.9654,109.5199,26.07612,0.1157958,43.86583,0.009179297,0,66.18703
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.668812,34.55849,33.53521,27.91172,27.91172,20.25,0,7.39125,27.91172,13.14434,0,3.552714E-15,0,3.668812,8.064966,7.661718,0,0,327.2756,24.21015,0,4.396154,-4.396154,104.886,24.9728,0.1157958,30.70289,2.93505,81,27.87896
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.286171,37.61104,35.54044,11.51974,11.51974,81,0,22.761,11.51974,63.24944,0,0,0,7.286171,0,0,69.48026,66.00625,332.1602,19.814,73.29242,0,73.29242,174.4173,41.52783,0.1158891,12.67171,5.828937,81,27.10017
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,27.16935,48.43164,40.16338,15.35013,15.35013,0,-1,0,15.35013,176.9975,0,0,0,27.16935,16.15803,15.35013,0,0,258.8678,85.77717,11.01132,0,11.01132,184.8635,44.01503,0.1158752,16.88514,21.73548,0,112.9465
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,46.68168,60.15011,44.78632,26.21648,26.21648,0,0,0,26.21648,178.0623,0,0,0,46.68168,27.59629,26.21648,0,0,247.8565,95.68736,19.08538,0,19.08538,202.9695,48.32597,0.1158512,28.83813,37.34534,0,142.369
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,37.36487,60.56755,48.23465,0,0,0,0,0,0,0,0,0,0,37.36487,0,0,0,0,228.7711,112.8642,37.36487,0,37.36487,238.4169,56.76582,0.1158042,0,29.8919,0,150.2291
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,35.02472,62.49275,50.77685,10.88161,10.88161,0,0,0,10.88161,321.8707,0,0,0,35.02472,11.45433,10.88161,0,0,191.4063,146.4926,23.57039,0,23.57039,260.7777,62.08982,0.1157746,11.96977,28.01978,0,181.5173
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,23.49092,60.80867,53.04218,30.1926,30.1926,0,0,0,30.1926,77.80358,0,0,0,23.49092,31.78168,30.1926,0,0,167.8359,167.7059,0,8.290759,-8.290759,252.0385,60.00905,0.1157746,33.21186,18.79274,0,191.1969
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,34.85226,66.19098,54.22518,14.23828,14.23828,0,-1,0,14.23828,244.7786,0,0,0,34.85226,14.98766,14.23828,0,0,177.0478,159.4152,19.8646,0,19.8646,270.8837,64.496,0.1157496,15.66211,27.88181,0,194.2674
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,19.11897,60.6834,54.36781,36.66929,36.66929,0,0,0,36.66929,52.13891,0,0,0,19.11897,38.59925,36.66929,0,0,157.1832,177.2933,0,19.48028,-19.48028,250.3497,59.60696,0.1157496,40.33622,15.29518,0,196.4123
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.432507,55.55503,54.46011,2.324851,2.324851,0,0,0,2.324851,147.6442,0,0,0,3.432507,2.447211,2.324851,0,0,178.828,157.813,0.9852952,0,0.9852952,251.2845,59.82951,0.1157484,2.557336,2.746005,0,161.2455
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.400591,54.26018,53.18481,20.65187,20.65187,0,0,0,20.65187,16.46626,0,0,0,3.400591,21.73881,20.65187,0,0,177.8427,158.6998,0,18.33822,-18.33822,231.9543,55.2271,0.1157484,22.71706,2.720473,0,162.1004
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,50.54193,50.54193,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,198.2185,140.3616,0,22.96502,-22.96502,207.747,49.46347,0.1157484,23.99845,0,0,140.3616
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,48.15915,48.15915,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,223.7352,117.3966,0,13.43393,-13.43393,193.5864,46.09191,0.1157484,14.03845,0,0,117.3966
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,45.89382,45.89382,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,238.6618,103.9626,0,36.33358,-36.33358,155.2875,36.97313,0.1157484,37.96859,0,0,103.9626
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.93893,43.93893,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,2.639962,0,64.00725,60.80688,0,0,279.0324,67.62906,0,64.00725,-64.00725,87.8179,20.90898,0.1157484,66.88757,0,0,67.62906
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.95886,41.95886,50.51799,3.440727,0,-1,0,3.440727,0,0,47.07726,52.12906,0,3.621817,3.440727,0,0,350.1516,3.621817,0,3.621817,-3.621817,84.00017,20,0.1157484,55.56979,0,0,3.621817
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,40.51577,40.51577,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157484,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,39.40828,39.40828,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157484,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,38.27561,38.27561,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157484,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,37.26041,37.26041,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157484,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,36.43818,36.43818,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157484,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,35.54044,35.54044,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157484,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,34.61753,34.61753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157484,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.202397,34.28953,33.95471,36.15644,36.15644,81,0,22.761,36.15644,3.32554,0,0,0,1.202397,0,0,44.84356,42.60139,354.1758,0,43.80378,0,43.80378,125.5561,29.89425,0.1158336,39.77208,0.9619175,81,1.202397
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.87451,36.40981,33.34224,47.79682,47.79682,81,0,22.761,47.79682,22.75153,0,0,0,10.87451,0,0,33.20318,31.54302,310.372,39.4234,42.41753,0,42.41753,165.7969,39.47537,0.115913,52.5765,8.699605,81,50.29791
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,30.54705,44.40614,35.34747,19.98438,19.98438,81,0,22.761,19.98438,152.8547,0,0,0,30.54705,0,0,61.01562,57.96484,267.9545,77.59918,88.51189,0,88.51189,249.7666,59.46813,0.1159868,21.98281,24.43764,81,108.1462
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,55.23842,57.86867,39.97041,2.365885,2.365885,0,-1,0,2.365885,2334.789,0,0,0,55.23842,2.490406,2.365885,0,0,179.4426,157.2599,52.74801,0,52.74801,299.8078,71.38267,0.1159206,2.602474,44.19073,0,212.4983
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,51.60981,61.78,44.60174,40.4597,40.4597,0,0,0,40.4597,127.5586,0,0,0,51.60981,42.58915,40.4597,0,0,126.6946,204.7331,9.020654,0,9.020654,308.3655,73.42022,0.1159093,44.50566,41.28785,0,256.3429
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,59.38904,68.84887,48.06685,18.66799,18.66799,0,0,0,18.66799,318.133,0,0,0,59.38904,19.65052,18.66799,0,0,117.6739,212.8517,39.73853,0,39.73853,346.0648,82.39622,0.1158595,20.53479,47.51123,0,272.2407
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,58.96218,71.70919,50.64261,18.51557,18.51557,0,0,0,18.51557,318.4465,0,0,0,58.96218,19.49007,18.51557,0,0,77.93541,248.6163,39.47211,0,39.47211,383.5114,91.31204,0.11581,20.36713,47.16975,0,307.5786
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,41.30944,67.19233,52.90794,40.53495,40.53495,0,0,0,40.53495,101.9107,0,7.105427E-15,0,41.30944,42.66837,40.53495,0,0,38.4633,284.1413,0,1.35893,-1.35893,382.0789,90.97099,0.11581,44.58845,33.04755,0,325.4507
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,27.34202,63.27893,54.08255,30.51223,30.51223,0,-1,0,30.51223,89.61002,0,0,0,27.34202,32.11814,30.51223,0,0,39.97322,282.7823,0,4.77612,-4.77612,377.0444,89.77231,0.11581,33.56345,21.87361,0,310.1243
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,33.86081,65.81998,54.22518,27.74826,27.74826,0,0,0,27.74826,122.0286,0,0,0,33.86081,29.20869,27.74826,0,0,45.28002,278.0062,4.65212,0,4.65212,381.4578,90.82311,0.1158042,30.52308,27.08865,0,311.867
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.09736,58.24736,54.31747,11.72127,11.72127,0,0,0,11.72127,103.2086,0,0,0,12.09736,12.33818,11.72127,0,0,40.6279,282.1931,0,0.2408159,-0.2408159,381.204,90.76267,0.1158042,12.8934,9.677892,0,294.2905
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.396297,54.11515,53.04218,5.856049,5.856049,0,0,0,5.856049,57.99639,0,8.881784E-16,0,3.396297,6.164262,5.856049,0,0,40.89548,281.9523,0,2.767965,-2.767965,378.2863,90.06799,0.1158042,6.441654,2.717037,0,285.3486
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,50.3993,50.3993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.97099,279.1843,0,0,0,378.2863,90.06799,0.1158042,0,0,0,279.1843
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.99973,47.99973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.97099,279.1843,0,0,0,378.2863,90.06799,0.1158042,0,0,0,279.1843
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,45.73441,45.73441,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,43.97099,279.1843,0,13.8519,-13.8519,363.6851,86.59152,0.1158042,14.47523,0,0,279.1843
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,43.77113,43.77113,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,59.36199,265.3324,0,43.2732,-43.2732,318.0712,75.73107,0.1158042,45.2205,0,0,265.3324
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,41.79106,41.79106,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,107.4433,222.0592,0,35.36169,-35.36169,280.7967,66.85622,0.1158042,36.95296,0,0,222.0592
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.7341,186.6975,0,0,0,280.7967,66.85622,0.1158042,0,0,0,186.6975
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,39.24047,39.24047,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,146.7341,186.6975,0,32.72076,-32.72076,246.306,58.64416,0.1158042,34.1932,0,0,186.6975
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.10781,38.10781,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,183.0905,153.9768,0,23.30316,-23.30316,221.7423,52.79567,0.1158042,24.3518,0,0,153.9768
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,37.09261,37.09261,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,208.9829,130.6736,0,14.13632,-14.13632,206.8413,49.24783,0.1158042,14.77245,0,0,130.6736
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,36.24521,36.24521,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,224.6899,116.5373,0,4.725206,-4.725206,201.8605,48.06192,0.1158042,4.937841,0,0,116.5373
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,35.37264,35.37264,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,229.9401,111.8121,0,14.87127,-14.87127,186.1848,44.32962,0.1158042,15.54048,0,0,111.8121
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,34.42456,34.42456,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,246.4638,96.94083,0,13.1779,-13.1779,172.2941,41.02231,0.1158042,13.7709,0,0,96.94083
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9571989,34.03626,33.77013,17.0542,17.0542,0,0,0,17.0542,5.612686,0,0,0,0.9571989,17.95179,17.0542,0,0,261.1059,83.76293,0,16.99459,-16.99459,154.3802,36.75711,0.1158042,18.75962,0.7657591,0,84.72013
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.683629,34.18272,33.15765,34.91824,34.91824,0,0,0,34.91824,10.5493,0,0,0,3.683629,36.75604,34.91824,0,0,279.9888,66.76834,0,33.07241,-33.07241,119.5188,28.4568,0.1158042,38.41006,2.946903,0,70.45197
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.60085,43.57454,35.13771,0,0,0,0,0,0,0,0,0,0,28.60085,0,0,0,0,316.7359,33.69593,28.60085,0,28.60085,146.6519,34.91706,0.1157684,0,22.88068,0,62.29678
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.12849,47.064,39.78583,19.94896,19.94896,0,-1,0,19.94896,120.9511,0,0,0,24.12849,20.99891,19.94896,0,0,288.135,59.43669,3.129585,0,3.129585,149.6209,35.62396,0.1157645,21.94386,19.30279,0,83.56519
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,26.1187,52.57629,44.40877,34.27337,34.27337,0,0,0,34.27337,76.20699,0,0,0,26.1187,36.07723,34.27337,0,0,285.0055,62.25332,0,9.958527,-9.958527,139.1237,33.12463,0.1157645,37.7007,20.89496,0,88.37202
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.03474,51.32121,47.89905,0,0,0,0,0,0,0,0,0,0,11.03474,0,0,0,0,296.0705,52.29479,11.03474,0,11.03474,149.5922,35.61712,0.1157507,0,8.827788,0,63.32953
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,28.03739,59.64527,50.44964,21.01753,21.01753,0,0,0,21.01753,133.4,0,0,0,28.03739,22.12372,21.01753,0,0,285.0357,62.22606,5.913668,0,5.913668,155.2024,36.95288,0.1157433,23.11929,22.42991,0,90.26344
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,31.41132,63.33449,52.7653,72.34068,72.34068,20.25,0,7.39125,72.34068,43.42138,0,0,0,31.41132,54.8323,52.09068,0,0,279.1221,67.54836,0,23.42098,-23.42098,130.5145,31.07482,0.1157433,79.57475,25.12906,81,98.95967
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.97095,58.82244,53.93992,40.55487,40.55487,0,-1,0,40.55487,36.91529,0,0,0,14.97095,42.68933,40.55487,0,0,305.1454,44.12738,0,27.71839,-27.71839,101.2968,24.11823,0.1157433,44.61036,11.97676,0,59.09832
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.7146,57.21634,54.08255,39.40026,39.40026,20.25,0,7.39125,39.40026,24.65618,0,0,0,9.7146,20.15817,19.15027,0,0,335.9436,16.40899,0,10.44358,-10.44358,90.28827,21.49716,0.1157433,43.34029,7.771679,81,26.12359
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.12245,58.44344,54.17484,45.68559,45.68559,81,0,22.761,45.68559,28.72339,0,0,0,13.12245,0,0,35.31441,33.54869,347.5476,5.965414,46.67114,0,46.67114,134.5644,32.03908,0.11583,50.25415,10.49796,81,19.08787
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.688023,54.07274,52.90794,31.54208,31.54208,81,0,22.761,31.54208,11.69239,7.105427E-15,0,0,3.688023,0,0,49.45792,46.98502,300.8764,47.96944,50.67305,0,50.67305,182.6371,43.48493,0.1159274,34.69629,2.950419,81,51.65746
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,50.21472,50.21472,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,250.2034,93.57518,68.7,0,68.7,247.8116,59.00265,0.1160069,2.752187,0,81,93.57518
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,47.80676,47.80676,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,181.5034,155.4052,0,27.32947,-27.32947,219.0038,52.14366,0.1160069,28.5593,0,0,155.4052
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,45.54144,45.54144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.8695,128.0757,0,0,0,219.0038,52.14366,0.1160069,0,0,0,128.0757
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,43.58654,43.58654,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,211.8695,128.0757,0,22.47444,-22.47444,195.3137,46.50316,0.1160069,23.48579,0,0,128.0757
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,41.62326,41.62326,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,236.8411,105.6013,0,17.06388,-17.06388,177.3268,42.22057,0.1160069,17.83175,0,0,105.6013
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.16338,40.16338,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,255.8009,88.53738,0,19.84638,-19.84638,156.4068,37.23965,0.1160069,20.73947,0,0,88.53738
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,39.05589,39.05589,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,277.8525,68.69101,0,23.57147,-23.57147,131.5603,31.32383,0.1160069,24.63218,0,0,68.69101
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.92323,37.92323,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,304.043,45.11954,0,30.18009,-30.18009,99.74773,23.74941,0.1160069,31.53819,0,0,45.11954
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.90802,36.90802,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,337.5764,14.93945,0,9.315033,-9.315033,89.92883,21.41158,0.1160069,9.734209,0,0,14.93945
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,36.05224,36.05224,29.66811,5.343197,0,-1,0,5.343197,0,0,24.32491,27.29172,0,5.624418,5.343197,0,0,347.9265,5.624418,0,5.624418,-5.624418,84.00017,20,0.1160069,32.63492,0,0,5.624418
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.16289,35.16289,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160069,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,34.21481,34.21481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160069,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.33081,37.91697,33.55199,5.412199,5.412199,77.72799,0,21.93318,5.412199,283.2639,0,0,0,15.33081,0,0,72.31579,68.7,354.1758,0,84.03081,0,84.03081,163.7188,38.98059,0.116076,5.953419,12.26464,81,15.33081
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,31.19445,42.02666,32.91434,65.1059,65.1059,81,0,22.761,65.1059,47.9134,0,0,0,31.19445,0,0,15.8941,15.09939,270.145,75.62772,46.29385,0,46.29385,207.637,49.43728,0.116156,71.61649,24.95556,81,106.8222
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,51.62901,50.8665,34.90279,34.2789,34.2789,81,0,22.761,34.2789,150.6145,0,0,0,51.62901,0,0,46.7211,44.38504,223.8512,117.2922,96.01405,0,96.01405,298.7239,71.1246,0.1162197,37.70679,41.3032,81,168.9212
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,76.06761,65.54823,39.55091,38.72879,38.72879,0,-1,0,38.72879,196.411,0,0,0,76.06761,40.76715,38.72879,0,0,127.8371,203.7048,35.30046,0,35.30046,332.2129,79.09814,0.1161756,42.60167,60.85409,0,279.7724
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,81.73196,73.87065,44.19902,53.60186,53.60186,0,0,0,53.60186,152.4797,0,0,0,81.73196,56.42301,53.60186,0,0,92.53664,235.4753,25.30896,0,25.30896,356.2231,84.81484,0.116144,58.96204,65.38557,0,317.2072
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,67.06084,71.66725,47.71447,0,0,0,0,0,0,0,0,0,0,67.06084,0,0,0,0,67.22769,258.2533,67.06084,0,67.06084,419.8426,99.96231,0.1160603,0,53.64868,0,325.3141
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,72.17016,77.10951,50.26506,25.04256,25.04256,0,0,0,25.04256,288.19,45.64272,0,0,72.17016,26.36059,25.04256,0,0,0.166841,318.6081,0.166841,0,0.166841,420.0009,100,0.1160601,27.54682,57.73612,0,390.7782
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,66.87066,77.52382,52.57233,1.704804,1.704804,0,0,0,1.704804,3922.483,65.07613,0,0,66.87066,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1160601,1.875285,53.49653,0,385.6289
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,63.69418,77.52108,53.75534,16.55286,16.55286,0,-1,0,16.55286,384.7926,46.27011,0,0,63.69418,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1160601,18.20814,50.95534,0,382.4524
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,51.6461,72.45157,53.89797,0,0,0,0,0,0,0,51.6461,0,0,51.6461,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160601,0,41.31688,0,370.4043
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,32.98244,65.23778,53.99026,5.878911,5.878911,0,0,0,5.878911,561.0298,26.79412,0,0,32.98244,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1160601,6.466803,26.38596,0,351.7407
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.85746,58.24131,52.7653,24.78678,24.78678,0,0,0,24.78678,68.00986,0,0,0,16.85746,26.09135,24.78678,0,0,0,318.7582,0,9.233892,-9.233892,410.2675,97.68253,0.1160601,27.26546,13.48596,0,335.6157
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,50.03013,50.03013,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.25988,309.5243,0,60.84378,-60.84378,346.1325,82.41233,0.1160601,63.58176,0,0,309.5243
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,47.62218,47.62218,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,77.86408,248.6805,0,64.68056,-64.68056,277.9532,66.1792,0.1160601,67.59119,0,0,248.6805
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,45.37363,45.37363,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,149.7314,184,0,30.78986,-30.78986,245.4978,58.45174,0.1160601,32.1754,0,0,184
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,43.41874,43.41874,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,183.9423,153.2101,0,46.82222,-46.82222,196.1429,46.70059,0.1160601,48.92923,0,0,153.2101
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,41.46385,41.46385,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.967,106.3879,0,14.6081,-14.6081,180.7446,43.03434,0.1160601,15.26546,0,0,106.3879
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.97041,39.97041,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,252.1982,91.77981,0,41.40804,-41.40804,137.0967,32.642,0.1160601,43.2714,0,0,91.77981
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.86292,38.86292,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,298.2072,50.37178,0,7.755991,-7.755991,128.9211,30.69545,0.1160601,8.105011,0,0,50.37178
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,37.73026,37.73026,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,306.8249,42.61578,0,29.78806,-29.78806,97.52177,23.21942,0.1160601,31.12853,0,0,42.61578
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.74022,36.74022,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,339.9228,12.82772,0,10.93088,-10.93088,85.99962,20.47606,0.1160601,11.42277,0,0,12.82772
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.86765,35.86765,48.7868,1.802002,0,-1,0,1.802002,0,0,46.9848,51.86348,0,1.896844,1.802002,0,0,352.0682,1.896844,0,1.896844,-1.896844,84.00017,20,0.1160601,53.66549,0,0,1.896844
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.96991,34.96991,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160601,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.047,34.047,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1161648,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.391569,34.61789,33.39257,13.615,13.615,81,0,22.761,13.615,32.25537,0,0,0,4.391569,0,0,67.385,64.01575,299.9576,48.79636,68.40732,0,68.40732,200.3329,47.69822,0.1162628,14.9765,3.513255,81,53.18793
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.36127,39.77134,32.75493,25.40073,25.40073,81,0,22.761,25.40073,95.90775,0,0,0,24.36127,0,0,55.59927,52.81931,231.5503,110.3629,77.18057,0,77.18057,273.5529,65.1315,0.1163497,27.9408,19.48901,81,134.7242
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,49.13197,49.82312,34.73499,0,0,72.31579,0,20.56389,0,0,0,0,0,49.13197,0,0,72.31579,68.7,154.3697,179.8255,117.832,0,117.832,385.3381,91.74698,0.1163596,0,39.30558,81,228.9574
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,66.08782,61.27885,39.35793,7.209136,7.209136,0,-1,0,7.209136,916.7232,21.96149,0,0,66.08782,7.588564,7.209136,0,0,36.53777,285.8742,36.53777,0,36.53777,420.0009,100,0.1163141,7.93005,52.87026,0,351.9621
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,81.37785,73.45905,44.00605,25.93139,25.93139,0,0,0,25.93139,313.8199,54.08166,0,0,81.37785,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1163141,28.52453,65.10229,0,400.1361
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,71.37835,73.33087,47.5215,3.265334,3.265334,0,0,0,3.265334,2185.943,67.94115,0,0,71.37835,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1163141,3.591867,57.10268,0,390.1366
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,62.8011,72.6693,50.07209,2.882685,2.882685,0,0,0,2.882685,2178.563,59.76669,0,0,62.8011,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1163141,3.170954,50.24088,0,381.5593
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,69.1424,78.34945,52.38775,27.7896,27.7896,0,0,0,27.7896,248.8068,39.89019,0,0,69.1424,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1163141,30.56856,55.31392,0,387.9006
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,76.18774,83.28342,53.56237,53.57275,53.57275,0,-1,0,53.57275,142.2136,19.79537,0,0,76.18774,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1163141,58.93003,60.95019,0,394.946
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,62.92859,77.11248,53.70499,41.04468,41.04468,0,0,0,41.04468,153.3173,19.72367,0,0,62.92859,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1163141,45.14915,50.34287,0,381.6868
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,38.03666,66.98042,53.84763,33.11609,33.11609,0,0,0,33.11609,114.8585,3.177618,0,0,38.03666,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1163141,36.4277,30.42933,0,356.7949
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.37292,58.26711,52.62267,33.62167,33.62167,0,0,0,33.62167,51.67179,0,0,0,17.37292,35.39123,33.62167,0,0,0,318.7582,0,18.01831,-18.01831,401.0079,95.47787,0.1163141,36.98383,13.89833,0,336.1311
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,49.8875,49.8875,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.02035,300.7399,0,12.73258,-12.73258,387.5865,92.28233,0.1163141,13.30555,0,0,300.7399
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,47.42921,47.42921,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,34.16766,288.0073,0,36.56927,-36.56927,349.0392,83.10439,0.1163141,38.21488,0,0,288.0073
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,45.21422,45.21422,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,74.80018,251.4381,0,35.23442,-35.23442,311.8988,74.26147,0.1163141,36.81997,0,0,251.4381
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,43.25094,43.25094,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,113.9495,216.2036,0,63.6595,-63.6595,244.7958,58.2846,0.1163141,66.52418,0,0,216.2036
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,41.29605,41.29605,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,184.6823,152.5441,0,8.493567,-8.493567,235.8428,56.15294,0.1163141,8.875776,0,0,152.5441
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.811,39.811,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,194.1196,144.0506,0,10.08119,-10.08119,225.2163,53.62282,0.1163141,10.53484,0,0,144.0506
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,38.70351,38.70351,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,205.3209,133.9694,0,9.268255,-9.268255,215.4467,51.29673,0.1163141,9.685328,0,0,133.9694
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,37.56245,37.56245,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.619,124.7011,0,51.62801,-51.62801,161.026,38.33945,0.1163141,53.95127,0,0,124.7011
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,36.53047,36.53047,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.9834,73.07313,0,11.74421,-11.74421,148.6465,35.39196,0.1163141,12.2727,0,0,73.07313
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,35.6579,35.6579,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,286.0326,61.32892,0,4.142735,-4.142735,144.2797,34.35224,0.1163141,4.329158,0,0,61.32892
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.76016,34.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.6356,57.18618,0,0,0,144.2797,34.35224,0.1163141,0,0,0,57.18618
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.83725,33.83725,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,290.6356,57.18618,0,7.982212,-7.982212,135.8657,32.34892,0.1163141,8.341412,0,0,57.18618
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.90578,37.6797,33.15765,11.78346,11.78346,0,0,0,11.78346,134.984,0,0,0,15.90578,12.40364,11.78346,0,0,299.5047,49.20397,3.502143,0,3.502143,139.1881,33.13997,0.1163097,12.9618,12.72463,0,65.10976
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.89026,40.89971,32.52,0,0,0,0,0,0,0,0,0,0,28.89026,0,0,0,0,296.0026,52.3559,28.89026,0,28.89026,166.5958,39.6656,0.1162737,0,23.11221,0,81.24616
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,57.41604,52.43807,34.50007,0,0,0,0,0,0,0,0,0,0,57.41604,0,0,0,0,267.1123,78.35713,57.41604,0,57.41604,221.0655,52.63453,0.1162024,0,45.93283,0,135.7732
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,73.48072,63.98602,39.14818,7.551252,7.551252,0,-1,0,7.551252,973.0933,0,0,0,73.48072,7.948686,7.551252,0,0,209.6963,130.0316,65.53204,0,65.53204,283.2346,67.43668,0.116121,8.306377,58.78458,0,203.5123
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,86.82222,75.79812,43.82146,10.63875,10.63875,0,0,0,10.63875,816.0942,0,0,0,86.82222,11.19868,10.63875,0,0,144.1642,189.0104,75.62354,0,75.62354,354.9774,84.51826,0.1160272,11.70263,69.45778,0,275.8326
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,86.65989,80.42333,47.36208,62.65135,62.65135,45.43813,0,13.76385,62.65135,138.3209,0,0,0,86.65989,18.11918,17.21323,0,0,68.5407,257.0716,68.5407,0,68.5407,420.0009,100,0.1160179,68.91649,69.32791,81,343.7315
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,87.57619,84.39371,49.92945,0,0,0,0,0,0,0,87.57619,0,0,87.57619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160179,0,70.06096,0,406.3344
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,86.40564,86.94936,52.24512,2.806027,2.806027,0,0,0,2.806027,3079.287,83.45193,0,0,86.40564,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1160179,3.08663,69.12451,0,405.1638
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,72.67988,81.3572,53.42812,58.62711,58.62711,0,-1,0,58.62711,123.9697,10.96713,0,0,72.67988,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1160179,64.48982,58.1439,0,391.4381
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,61.8702,76.4636,53.56237,3.174619,3.174619,0,0,0,3.174619,1948.901,58.5285,0,0,61.8702,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1160179,3.492081,49.49616,0,380.6284
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,43.55614,68.95869,53.70499,33.27709,33.27709,0,0,0,33.27709,130.8893,8.527621,0,0,43.55614,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1160179,36.6048,34.84491,0,362.3144
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,18.46186,58.4873,52.48004,9.018921,9.018921,0,0,0,9.018921,204.7014,8.968257,0,0,18.46186,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1160179,9.920814,14.76949,0,337.2201
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,49.74487,49.74487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160179,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160179,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.02125,45.02125,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1160179,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.09153,43.09153,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1160179,44.47539,0,0,294.8616
