Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.047,34.047,17.1189,0,0,-1,0,0,0,0,17.1189,18.83079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147347,18.83079,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.98985,32.98985,4.879493,0,0,-1,0,0,0,0,4.879493,5.367442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147347,5.367442,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.02499,32.02499,21.38299,0,0,-1,0,0,0,0,21.38299,23.52128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147347,23.52128,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.00979,31.00979,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147347,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.13722,30.13722,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148199,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.39889,29.39889,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1149116,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.79198,32.18591,28.66895,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2722.675,0,0,0,12.79198,0,0,72.31579,68.7,235.3611,106.9332,81.49197,0,81.49197,274.0277,65.24457,0.1149661,0.5168142,10.23358,81,119.7252
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.35493,38.16426,30.64902,15.91561,15.91561,81,0,22.761,15.91561,165.5917,0,0,0,26.35493,0,0,65.08439,61.83017,153.8692,180.276,88.1851,0,88.1851,357.6875,85.16351,0.1150361,17.50717,21.08395,81,206.6309
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.4033,41.83348,35.29713,26.3582,26.3582,0,-1,0,26.3582,84.99554,0,0,0,22.4033,27.74548,26.3582,0,0,65.68406,259.6426,0,5.342178,-5.342178,352.0563,83.82277,0.1150361,28.99402,17.92264,0,282.0459
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,38.23627,51.99908,40.08787,1.968719,1.968719,0,0,0,1.968719,1942.19,0,0,0,38.23627,2.072336,1.968719,0,0,71.61981,254.3004,36.16394,0,36.16394,386.3644,91.99135,0.1149942,2.165591,30.58902,0,292.5367
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,54.93307,62.12455,43.7963,19.44057,19.44057,0,0,0,19.44057,282.5693,0,0,0,54.93307,20.46375,19.44057,0,0,35.45588,286.8479,34.46931,0,34.46931,419.0649,99.77716,0.1149542,21.38462,43.94645,0,341.781
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,68.69172,70.90514,46.50629,40.66864,40.66864,0,0,0,40.66864,168.9059,24.89607,0,0,68.69172,42.80909,40.66864,0,0,0.9865592,317.8703,0.9865592,0,0.9865592,420.0009,100,0.1149531,44.7355,54.95338,0,386.562
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,58.17123,69.43157,48.98976,39.23601,39.23601,0,0,0,39.23601,148.2598,16.87017,0,0,58.17123,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1149531,43.15961,46.53699,0,376.9295
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,43.31459,65.11552,50.35735,29.44944,29.44944,0,-1,0,29.44944,147.0812,12.31518,0,0,43.31459,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1149531,32.39439,34.65167,0,362.0728
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,45.10179,66.11951,50.64261,17.02021,17.02021,0,0,0,17.02021,264.9896,27.18578,0,0,45.10179,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1149531,18.72223,36.08143,0,363.86
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.95842,55.98273,50.87753,0,0,0,0,0,0,0,15.95842,0,0,15.95842,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149531,0,12.76673,0,334.7166
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.275107,52.59529,49.69453,0,0,0,0,0,0,0,9.275107,0,0,9.275107,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149531,0,7.420086,0,328.0333
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,46.72444,46.72444,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1149531,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.9641,43.9641,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1149531,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,41.74072,41.74072,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1149531,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,39.78583,39.78583,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1149531,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.87289,37.87289,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1149531,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,36.31233,36.31233,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1149531,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,35.11255,35.11255,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1149531,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.86242,33.86242,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1149531,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.7801,32.7801,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1149531,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.83202,31.83202,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1149531,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,30.79165,30.79165,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1149531,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,29.94425,29.94425,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1150439,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,29.18914,29.18914,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1151117,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.84581,37.20299,28.4592,49.05645,49.05645,81,0,22.761,49.05645,62.87819,0,0,0,30.84581,0,0,31.94355,30.34637,235.6317,106.6897,61.19218,0,61.19218,254.513,60.5982,0.1152126,53.96209,24.67665,81,137.5355
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,56.82661,47.645,30.43926,60.52873,60.52873,81,0,22.761,60.52873,93.8837,0,0,0,56.82661,0,0,20.47127,19.44771,174.4395,161.7626,76.27431,0,76.27431,326.8731,77.82677,0.1152959,66.5816,45.46129,81,218.5892
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,73.44827,59.08425,35.08738,39.87358,39.87358,0,-1,0,39.87358,184.2028,0,0,0,73.44827,41.97219,39.87358,0,0,98.16523,230.4095,31.47608,0,31.47608,356.7339,84.93649,0.1152594,43.86094,58.75862,0,303.8578
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,76.73103,66.19833,39.85295,25.9881,25.9881,0,0,0,25.9881,295.2545,0,0,0,76.73103,27.35589,25.9881,0,0,66.68916,258.738,49.37513,0,49.37513,403.5753,96.08916,0.1152023,28.58691,61.38482,0,335.469
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,65.69202,66.10092,43.56137,37.76474,37.76474,0,0,0,37.76474,173.9507,8.625639,0,0,65.69202,39.75236,37.76474,0,0,17.31403,303.1756,17.31403,0,17.31403,420.0009,100,0.1151823,41.54121,52.55362,0,368.8676
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,65.69081,69.34039,46.27137,49.90998,49.90998,0,0,0,49.90998,131.6186,13.15399,0,0,65.69081,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1151823,54.90098,52.55265,0,384.449
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,68.3138,73.48419,48.75484,10.56485,10.56485,0,0,0,10.56485,646.6144,57.19291,0,0,68.3138,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1151823,11.62133,54.65104,0,387.072
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,51.20938,67.9231,50.12243,39.3648,39.3648,0,-1,0,39.3648,130.0893,9.772758,0,0,51.20938,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1151823,43.30127,40.96751,0,369.9676
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,48.49584,67.16545,50.3993,0,0,0,0,0,0,0,48.49584,0,0,48.49584,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151823,0,38.79667,0,367.2541
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,29.0834,60.26394,50.68456,14.69748,14.69748,0,0,0,14.69748,197.8803,13.61238,0,0,29.0834,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1151823,16.16722,23.26672,0,347.8416
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,17.2501,54.99173,49.50995,37.05075,37.05075,0,0,0,37.05075,46.55804,0,0,0,17.2501,39.00079,37.05075,0,0,0,318.7582,0,21.75068,-21.75068,397.0736,94.54115,0.1151823,40.75583,13.80008,0,336.0083
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,46.53146,46.53146,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.16743,297.0075,0,34.2171,-34.2171,361.0056,85.95354,0.1151823,35.75687,0,0,297.0075
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,43.77113,43.77113,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.18643,262.7904,0,35.03402,-35.03402,324.0765,77.16092,0.1151823,36.61056,0,0,262.7904
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,41.55614,41.55614,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.1131,227.7564,0,22.86288,-22.86288,299.9769,71.42293,0.1151823,23.89171,0,0,227.7564
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,39.61803,39.61803,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.5163,204.8935,0,34.89788,-34.89788,263.1913,62.66447,0.1151823,36.46828,0,0,204.8935
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,37.6883,37.6883,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.2917,169.9957,0,42.93905,-42.93905,217.9296,51.88789,0.1151823,44.87131,0,0,169.9957
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.12775,36.12775,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.0018,127.0566,0,32.09052,-32.09052,184.1032,43.83401,0.1151823,33.5346,0,0,127.0566
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.6579,94.96608,0,0,0,184.1032,43.83401,0.1151823,0,0,0,94.96608
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.66945,33.66945,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.6579,94.96608,0,54.24121,-54.24121,126.928,30.22088,0.1151823,56.68206,0,0,94.96608
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,32.58713,32.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.9259,40.72487,0,0,0,126.928,30.22088,0.1151823,0,0,0,40.72487
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,31.62227,31.62227,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.9259,40.72487,0,26.54892,-26.54892,98.94294,23.55779,0.1151823,27.74362,0,0,40.72487
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,30.60707,30.60707,34.10821,13.46716,0,-1,0,13.46716,0,0,20.64105,24.05187,0,14.17595,13.46716,0,0,338.4247,14.17595,0,14.17595,-14.17595,84.00017,20,0.1151823,37.51903,0,0,14.17595
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.7345,29.7345,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1152813,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.00456,29.00456,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1153486,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.92953,36.11375,28.24945,46.73132,46.73132,81,0,22.761,46.73132,59.7662,0,0,0,27.92953,0,0,34.26868,32.55524,222.9184,118.1317,60.48478,0,60.48478,265.9028,63.31006,0.1154499,51.40445,22.34363,81,146.0612
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,59.4171,48.29555,30.22951,83.81422,83.81422,81,0,22.761,83.81422,70.89143,0,0,0,59.4171,2.962332,2.814215,0,0,162.4336,172.568,56.45477,0,56.45477,319.4605,76.06187,0.1155356,92.19564,47.53368,81,231.9851
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,73.54344,58.84035,34.85245,18.35409,18.35409,0,-1,0,18.35409,400.6924,0,0,0,73.54344,19.32009,18.35409,0,0,105.9788,223.3773,54.22335,0,54.22335,370.9013,88.30965,0.1154729,20.1895,58.83475,0,296.9207
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,76.71667,65.93425,39.6432,22.22148,22.22148,0,0,0,22.22148,345.2365,1.570154,0,0,76.71667,23.39103,22.22148,0,0,51.75548,272.1783,51.75548,0,51.75548,420.0009,100,0.1154131,24.44363,61.37333,0,348.895
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,86.31037,74.90185,43.32645,11.72982,11.72982,0,0,0,11.72982,735.8199,73.96319,0,0,86.31037,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1154131,12.9028,69.04829,0,405.0686
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,90.65842,80.69617,46.03645,56.51505,56.51505,0,0,0,56.51505,160.4147,31.16889,0,0,90.65842,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1154131,62.16655,72.52673,0,409.4166
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,87.12993,82.21884,48.51153,14.95132,14.95132,0,0,0,14.95132,582.7576,71.3917,0,0,87.12993,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1154131,16.44645,69.70394,0,405.8882
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,76.13402,78.563,49.92945,15.16409,15.16409,0,-1,0,15.16409,502.0678,60.17182,0,0,76.13402,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1154131,16.6805,60.90722,0,394.8922
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,61.75721,72.39074,50.21472,28.25335,28.25335,0,0,0,28.25335,218.5836,32.01684,0,0,61.75721,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1154131,31.07869,49.40577,0,380.5154
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,40.09813,64.06104,50.49998,16.90741,16.90741,0,0,0,16.90741,237.163,22.30085,0,0,40.09813,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1154131,18.59815,32.0785,0,358.8564
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.37394,54.50333,49.31697,27.02539,27.02539,0,0,0,27.02539,60.58723,0,0,0,16.37394,28.44778,27.02539,0,0,0,318.7582,0,12.07384,-12.07384,407.2739,96.96978,0.1154131,29.72793,13.09915,0,335.1322
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,46.37205,46.37205,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.41538,306.6844,0,6.643805,-6.643805,400.2707,95.30236,0.1154131,6.942776,0,0,306.6844
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,43.60332,43.60332,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,20.79739,300.0406,0,27.34375,-27.34375,371.4478,88.43979,0.1154131,28.57422,0,0,300.0406
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,41.38834,41.38834,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.17934,272.6968,0,15.49371,-15.49371,355.1161,84.55127,0.1154131,16.19093,0,0,272.6968
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,39.43344,39.43344,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.39457,257.2031,0,51.25933,-51.25933,301.084,71.68652,0.1154131,53.56601,0,0,257.2031
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,37.5205,37.5205,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.3494,205.9438,0,41.76657,-41.76657,257.0581,61.2042,0.1154131,43.64606,0,0,205.9438
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.95995,35.95995,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,171.7567,164.1772,0,22.65271,-22.65271,233.1801,55.51896,0.1154131,23.67208,0,0,164.1772
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.73499,34.73499,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.9264,141.5245,0,39.41022,-39.41022,191.6381,45.62802,0.1154131,41.18369,0,0,141.5245
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,33.48487,33.48487,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,240.7155,102.1143,0,43.57081,-43.57081,145.7104,34.69288,0.1154131,45.53149,0,0,102.1143
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,32.41933,32.41933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.1275,58.54346,0,0,0,145.7104,34.69288,0.1154131,0,0,0,58.54346
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,31.45446,31.45446,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.1275,58.54346,0,44.77941,-44.77941,98.50876,23.45442,0.1154131,46.79448,0,0,58.54346
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,30.41409,30.41409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.8824,13.76405,0,0,0,98.50876,23.45442,0.1154131,0,0,0,13.76405
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,29.56669,29.56669,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.8824,13.76405,63.50609,0,63.50609,158.7559,37.79895,0.1155105,15.56663,0,81,13.76405
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.81158,28.81158,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.3763,70.91954,63.60365,0,63.60365,219.0956,52.16552,0.1156078,15.45367,0,81,70.91954
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.94554,38.03881,28.08165,2.064316,2.064316,74.3801,0,21.08617,2.064316,1692.839,0,0,0,34.94554,0,0,72.31579,68.7,211.7727,128.1628,103.6455,0,103.6455,317.4224,75.57662,0.11564,2.270747,27.95643,81,163.1084
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,61.79174,48.86963,30.01137,46.30953,46.30953,81,0,22.761,46.30953,133.432,0,0,0,61.79174,0,0,34.69047,32.95594,108.1271,221.4438,94.74769,0,94.74769,407.308,96.9779,0.1157011,50.94049,49.43339,81,283.2356
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,77.86257,60.29411,34.6427,38.97611,38.97611,0,-1,0,38.97611,199.77,23.45565,0,0,77.86257,41.02748,38.97611,0,0,13.37944,306.7167,13.37944,0,13.37944,420.0009,100,0.1156856,42.87372,62.29006,0,384.5793
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,89.09867,71.1008,39.40828,30.34086,30.34086,0,0,0,30.34086,293.659,57.16092,0,0,89.09867,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1156856,33.37494,71.27894,0,407.8569
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,91.43952,77.10131,43.09153,7.523621,7.523621,0,0,0,7.523621,1215.366,83.51992,0,0,91.43952,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1156856,8.275983,73.15162,0,410.1978
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,86.399,78.24116,45.8267,33.67128,33.67128,0,0,0,33.67128,256.5955,50.95554,0,0,86.399,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1156856,37.03841,69.1192,0,405.1572
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,79.25231,78.01808,48.33533,48.80542,48.80542,0,0,0,48.80542,162.3843,27.87819,0,0,79.25231,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1156856,53.68596,63.40185,0,398.0105
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,69.89399,75.35014,49.69453,0,0,0,-1,0,0,0,69.89399,0,0,69.89399,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156856,0,55.9152,0,388.6522
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,54.16282,69.00468,50.03013,39.59422,39.59422,0,0,0,39.59422,136.7948,12.4847,0,0,54.16282,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1156856,43.55364,43.33026,0,372.9211
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,29.51981,60.01337,50.30701,33.72273,33.72273,0,0,0,33.72273,87.53683,0,0,0,29.51981,35.49761,33.72273,0,0,0,318.7582,0,5.977799,-5.977799,413.6997,98.49973,0.1156856,37.095,23.61585,0,348.278
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.67388,53.4327,49.13239,40.18494,40.18494,0,0,0,40.18494,34.02739,0,0,0,13.67388,42.29993,40.18494,0,0,6.641999,312.7804,0,28.62605,-28.62605,383.5252,91.31534,0.1156856,44.20343,10.93911,0,326.4543
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,46.17908,46.17908,104.2458,104.2458,35.54585,0,11.2611,104.2458,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,38.44872,284.1544,0,72.31579,-72.31579,307.2976,73.16596,0.1156856,114.6704,0,81,284.1544
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,43.41874,43.41874,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,118.7996,211.8386,0,9.410263,-9.410263,297.3784,70.80423,0.1156856,9.833724,0,0,211.8386
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,41.20375,41.20375,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,129.2554,202.4283,0,25.29667,-25.29667,270.7133,64.45542,0.1156856,26.43502,0,0,202.4283
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,39.26564,39.26564,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,157.3629,177.1317,0,18.27556,-18.27556,251.4492,59.86874,0.1156856,19.09796,0,0,177.1317
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,37.3527,37.3527,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,177.669,158.8561,0,21.45171,-21.45171,228.8371,54.48492,0.1156856,22.41704,0,0,158.8561
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.80053,35.80053,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,201.5043,137.4044,0,16.7536,-16.7536,211.1773,50.2802,0.1156856,17.50751,0,0,137.4044
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,34.59236,34.59236,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,220.1194,120.6508,0,18.29166,-18.29166,191.8961,45.68947,0.1156856,19.11478,0,0,120.6508
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,33.34224,33.34224,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,240.4435,102.3591,0,39.00001,-39.00001,150.7865,35.90149,0.1156856,40.75501,0,0,102.3591
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.25991,32.25991,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,283.7768,63.35911,0,18.15307,-18.15307,131.6515,31.34554,0.1156856,18.96996,0,0,63.35911
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.28666,31.28666,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,303.9469,45.20605,0,10.81917,-10.81917,120.2471,28.63021,0.1156856,11.30603,0,0,45.20605
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.27146,30.27146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.9682,34.38688,0,0,0,120.2471,28.63021,0.1156856,0,0,0,34.38688
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,29.42406,29.42406,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,315.9682,34.38688,0,26.0386,-26.0386,92.80003,22.0952,0.1156856,27.21034,0,0,34.38688
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.66895,28.66895,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,344.8999,8.348278,0,6.714673,-6.714673,85.72214,20.40999,0.1156856,29.29183,0,81,8.348278
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.77484,35.42112,27.91385,18.33127,18.33127,81,0,22.761,18.33127,146.061,0,0,0,26.77484,0,0,62.66873,59.53529,352.3607,1.633605,86.31013,0,86.31013,167.6031,39.90543,0.1157563,20.1644,21.41987,81,28.40845
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.49569,42.31311,29.87713,37.46041,37.46041,81,0,22.761,37.46041,113.4416,0,0,0,42.49569,0,0,43.53959,41.36261,266.0506,79.31272,83.85829,0,83.85829,247.1581,58.84705,0.1158297,41.20646,33.99655,81,121.8084
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,59.62526,53.16838,34.44973,9.498018,9.498018,0,-1,0,9.498018,627.7653,0,0,0,59.62526,9.997913,9.498018,0,0,182.1923,154.7852,49.62734,0,49.62734,294.2387,70.05669,0.1157725,10.44782,47.7002,0,214.4104
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,79.94231,66.77658,39.2153,37.2071,37.2071,0,0,0,37.2071,214.8577,0,0,0,79.94231,39.16536,37.2071,0,0,132.5649,199.4498,40.77695,0,40.77695,332.9231,79.26725,0.1157255,40.9278,63.95385,0,279.3921
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,80.82661,71.76338,42.87338,8.731243,8.731243,0,0,0,8.731243,925.717,0,0,0,80.82661,9.190783,8.731243,0,0,91.78797,236.149,71.63583,0,71.63583,400.8828,95.4481,0.1156431,9.604368,64.66129,0,316.9757
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,75.6755,72.8913,45.61694,39.3494,39.3494,0,0,0,39.3494,192.3168,14.10293,0,0,75.6755,41.42042,39.3494,0,0,20.15214,300.6213,20.15214,0,20.15214,420.0009,100,0.11562,43.28434,60.5404,0,376.2968
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,83.06973,79.64429,48.14236,0,0,0,0,0,0,0,83.06973,0,0,83.06973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11562,0,66.45578,0,401.8279
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,74.67572,77.38673,49.5519,10.08731,10.08731,0,-1,0,10.08731,740.2936,64.0575,0,0,74.67572,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.11562,11.09604,59.74058,0,393.434
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,59.17742,70.84779,49.83716,27.58471,27.58471,0,0,0,27.58471,214.5298,30.14089,0,0,59.17742,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.11562,30.34318,47.34193,0,377.9356
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,33.88155,61.41314,50.16438,0,0,0,0,0,0,0,33.88155,0,0,33.88155,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11562,0,27.10524,0,352.6398
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.47324,54.52513,48.98976,14.05356,14.05356,0,0,0,14.05356,124.3333,2.680028,0,0,17.47324,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.11562,15.45891,13.9786,0,336.2315
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.03645,46.03645,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.11562,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,43.27611,43.27611,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.11562,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.08629,41.08629,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.11562,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.14818,39.14818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.11562,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.21007,37.21007,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.11562,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,35.6579,35.6579,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.11562,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,34.44973,34.44973,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.11562,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.1996,33.1996,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.11562,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.11562,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.15242,31.15242,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.11562,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.11205,30.11205,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.11562,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.26465,29.26465,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.11562,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,28.50115,28.50115,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.11562,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.03975,34.15645,27.74604,38.45497,38.45497,81,0,22.761,38.45497,59.9136,7.105427E-15,0,0,23.03975,0,0,42.54503,40.41778,332.8587,19.18536,63.45754,0,63.45754,164.4244,39.14859,0.1157167,42.30046,18.4318,81,42.22512
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.45406,41.48641,29.70933,19.8841,19.8841,81,0,22.761,19.8841,203.4493,0,0,0,40.45406,0,0,61.1159,58.06011,269.4012,76.29714,98.51416,0,98.51416,257.8831,61.40063,0.115773,21.87251,32.36324,81,116.7512
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,68.22546,56.10958,34.26514,17.53436,17.53436,0,-1,0,17.53436,389.0958,0,0,0,68.22546,18.45722,17.53436,0,0,170.887,164.9599,49.76824,0,49.76824,305.0974,72.64211,0.1157159,19.2878,54.58037,0,233.1853
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,54.48636,56.49664,39.00555,22.82383,22.82383,0,0,0,22.82383,238.7258,0,0,0,54.48636,24.02508,22.82383,0,0,121.1188,209.7513,30.46128,0,30.46128,333.9956,79.52259,0.115681,25.10621,43.58909,0,264.2377
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,75.51582,69.14561,42.66363,5.451407,5.451407,0,0,0,5.451407,1385.254,0,0,0,75.51582,5.738323,5.451407,0,0,90.65752,237.1665,69.7775,0,69.7775,400.1923,95.28369,0.115601,5.996548,60.41265,0,312.6823
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,72.31113,71.12441,45.3988,37.87646,37.87646,0,0,0,37.87646,190.9131,11.56114,0,0,72.31113,39.86996,37.87646,0,0,20.88002,299.9662,20.88002,0,20.88002,420.0009,100,0.1155771,41.66411,57.8489,0,372.2773
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,79.03123,77.41373,47.94939,24.36156,24.36156,0,0,0,24.36156,324.4096,53.38748,0,0,79.03123,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1155771,26.79771,63.22498,0,397.7895
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,70.12852,75.05154,49.36732,19.65696,19.65696,0,-1,0,19.65696,356.7618,49.43699,0,0,70.12852,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1155771,21.62266,56.10282,0,388.8867
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,62.18257,71.95123,49.69453,34.78117,34.78117,0,0,0,34.78117,178.7823,25.57081,0,0,62.18257,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1155771,38.25929,49.74606,0,380.9408
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,44.01925,65.01807,50.03013,19.54749,19.54749,0,0,0,19.54749,225.1913,23.44295,0,0,44.01925,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1155771,21.50224,35.2154,0,362.7775
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.44193,53.38762,48.84713,12.17154,12.17154,0,0,0,12.17154,118.6532,1.629779,0,0,14.44193,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1155771,13.3887,11.55354,0,333.2002
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,45.89382,45.89382,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1155771,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.13348,43.13348,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1155771,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.96044,40.96044,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1155771,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.03072,39.03072,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1155771,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.09261,37.09261,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1155771,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,35.54044,35.54044,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1155771,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,34.33227,34.33227,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1155771,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.08214,33.08214,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1155771,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1155771,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.02657,31.02657,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1155771,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.99459,29.99459,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1155771,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.1388,29.1388,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1156786,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.38369,28.38369,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1157439,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.569718,28.86021,27.62858,44.21948,44.21948,81,0,22.761,44.21948,10.33417,0,0,0,4.569718,0,0,36.78052,34.94149,260.6805,84.14581,39.51121,0,39.51121,210.1813,50.04306,0.115813,48.64143,3.655774,81,88.71552
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.93768,35.12154,29.54152,24.17512,24.17512,81,0,22.761,24.17512,82.47189,0,0,0,19.93768,0,0,56.82488,53.98363,221.1693,119.7059,73.92131,0,73.92131,280.3092,66.74014,0.1158972,26.59264,15.95014,81,139.6436
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,34.17651,44.22035,34.09734,0,0,0,-1,0,0,0,0,0,0,34.17651,0,0,0,0,147.2479,186.2351,34.17651,0,34.17651,312.7319,74.45982,0.115858,0,27.34121,0,220.4116
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,39.21774,50.92674,38.7958,45.57909,45.57909,0,0,0,45.57909,86.04326,0,0,0,39.21774,47.978,45.57909,0,0,113.0714,216.9939,0,8.760255,-8.760255,303.4977,72.26122,0.115858,50.137,31.37419,0,256.2117
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,55.41196,60.79778,42.47905,31.32531,31.32531,0,0,0,31.32531,176.892,0,0,0,55.41196,32.97401,31.32531,0,0,122.805,208.2337,22.43795,0,22.43795,324.7842,77.32943,0.1158324,34.45784,44.32957,0,263.6456
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,46.16644,60.43867,45.21422,0,0,0,0,0,0,0,0,0,0,46.16644,0,0,0,0,100.3671,228.4278,46.16644,0,46.16644,368.5816,87.75734,0.1157796,0,36.93315,0,274.5943
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,48.18512,64.03241,47.73964,21.11104,21.11104,0,0,0,21.11104,228.2461,0,0,0,48.18512,22.22214,21.11104,0,0,54.20066,269.9776,25.96298,0,25.96298,393.2122,93.62177,0.1157499,23.22214,38.5481,0,318.1628
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,54.61676,68.19682,49.17434,36.87745,36.87745,0,-1,0,36.87745,148.1034,0,0,0,54.61676,38.81836,36.87745,0,0,28.23769,293.3443,15.7984,0,15.7984,408.1999,97.19025,0.1157319,40.56519,43.69341,0,347.9611
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,38.91066,62.529,49.50995,33.21154,33.21154,0,0,0,33.21154,117.1601,0,0,0,38.91066,34.95951,33.21154,0,0,12.43929,307.5629,3.951143,0,3.951143,411.9483,98.08273,0.1157273,36.53269,31.12852,0,346.4735
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,28.36642,59.10639,49.83716,39.78477,39.78477,0,0,0,39.78477,71.29969,0,0,0,28.36642,41.8787,39.78477,0,0,8.488146,311.1189,0,13.51229,-13.51229,397.7051,94.6915,0.1157273,43.76324,22.69313,0,339.4853
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.06254,52.10268,48.65416,66.17151,66.17151,20.25,0,7.39125,66.17151,16.71799,0,0,0,11.06254,48.33843,45.92151,0,0,23.5018,297.6066,0,37.27588,-37.27588,358.4128,85.33622,0.1157273,72.78866,8.850036,81,308.6692
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,45.75119,45.75119,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,64.91945,260.3307,0,65.47581,-65.47581,289.3953,68.9035,0.1157273,68.42222,0,0,260.3307
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.99084,42.99084,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,137.6703,194.8549,0,72.31579,-72.31579,213.1677,50.75412,0.1157273,93.57455,0,0,194.8549
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.8262,40.8262,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,218.0212,122.5391,0,22.99474,-22.99474,188.9292,44.98304,0.1157273,24.0295,0,0,122.5391
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.88809,38.88809,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,243.5709,99.54438,0,28.77837,-28.77837,158.5941,37.76043,0.1157273,30.07339,0,0,99.54438
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.97515,36.97515,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,275.5469,70.76601,0,34.55585,-34.55585,122.169,29.08781,0.1157273,36.11086,0,0,70.76601
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,35.42298,35.42298,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,313.9423,36.21017,0,12.50626,-12.50626,108.9863,25.94906,0.1157273,13.06904,0,0,36.21017
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.18964,34.18964,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,327.8381,23.70391,0,9.924348,-9.924348,98.5251,23.45831,0.1157273,10.37094,0,0,23.70391
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.93951,32.93951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.8652,13.77956,0,0,0,98.5251,23.45831,0.1157273,0,0,0,13.77956
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.88236,31.88236,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,338.8652,13.77956,0,11.95509,-11.95509,85.92333,20.4579,0.1157273,12.49307,0,0,13.77956
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.89233,30.89233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.1486,1.824473,0,0,0,85.92333,20.4579,0.1157273,0,0,0,1.824473
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.85196,29.85196,10.4348,1.733249,0,-1,0,1.733249,0,0,8.701552,9.745032,0,1.824473,1.733249,0,0,352.1486,1.824473,0,1.824473,-1.824473,84.00017,20,0.1157273,11.47828,0,0,1.824473
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.97939,28.97939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157273,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.22428,28.22428,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1158157,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.72961,32.06538,27.46917,31.76462,31.76462,81,0,22.761,31.76462,52.66743,0,0,0,16.72961,0,0,49.23539,46.77362,304.4449,44.75782,63.50322,0,63.50322,191.4235,45.57693,0.1159116,34.94108,13.38369,81,61.48743
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,47.74738,43.47474,29.39889,26.49319,26.49319,81,0,22.761,26.49319,180.2251,-7.105427E-15,0,0,47.74738,0,0,54.50681,51.78147,240.9417,101.9107,99.52884,0,99.52884,285.8448,68.05816,0.1159661,29.14251,38.1979,81,149.6581
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,71.1128,56.78593,33.91276,14.21519,14.21519,0,-1,0,14.21519,500.2592,0,0,0,71.1128,14.96336,14.21519,0,0,141.4128,191.4867,56.14944,0,56.14944,339.1129,80.741,0.115902,15.63671,56.89024,0,262.5995
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,76.17116,64.40002,38.57766,18.08366,18.08366,0,0,0,18.08366,421.2155,0,0,0,76.17116,19.03543,18.08366,0,0,85.26339,242.0212,57.13573,0,57.13573,393.3166,93.64662,0.1158369,19.89202,60.93693,0,318.1923
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,75.04871,68.41566,42.23574,0,0,0,0,0,0,0,46.92105,0,0,75.04871,0,0,0,0,28.12766,293.4433,28.12766,0,28.12766,420.0009,100,0.1158049,0,60.03897,0,368.492
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,64.09192,67.1321,44.9793,40.18011,40.18011,0,0,0,40.18011,159.5116,21.79706,0,0,64.09192,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,44.19812,51.27353,0,382.8501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,72.51701,73.84221,47.5215,0,0,0,0,0,0,0,72.51701,0,0,72.51701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,0,58.01361,0,391.2752
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,70.48671,74.74638,48.98976,28.38495,28.38495,0,-1,0,28.38495,248.3243,40.60782,0,0,70.48671,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,31.22344,56.38937,0,389.2449
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,55.92033,68.89117,49.31697,0.1586708,0.1586708,0,0,0,0.1586708,35242.99,55.75331,0,0,55.92033,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,0.1745379,44.73627,0,374.6786
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,26.87484,58.43621,49.69453,17.07335,17.07335,0,0,0,17.07335,157.4082,8.902897,0,0,26.87484,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,18.78068,21.49987,0,345.6331
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.80802,52.51507,48.51153,0,0,0,0,0,0,0,12.80802,0,0,12.80802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158049,0,10.24642,0,331.5663
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,45.59177,45.59177,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1158049,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,42.83143,42.83143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1158049,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,40.68357,40.68357,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1158049,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,38.74546,38.74546,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1158049,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.83252,36.83252,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1158049,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.28035,35.28035,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1158049,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.047,34.047,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1158049,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.82205,32.82205,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1158049,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.73973,31.73973,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1158049,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.7497,30.7497,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1158049,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.68415,29.68415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1158049,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.83676,28.83676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1158049,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.08165,28.08165,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1158049,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.070925,29.78481,27.32654,87.01574,87.01574,20.25,0,7.39125,87.01574,10.42446,0,0,0,9.070925,70.27973,66.76574,0,0,222.7313,118.3001,0,61.20881,-61.20881,144.1797,34.32842,0.1158049,95.71732,7.25674,81,127.371
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.28519,36.6659,29.23948,0,0,72.31579,0,20.56389,0,0,0,0,0,26.28519,0,0,72.31579,68.7,290.7411,57.09127,94.98519,0,94.98519,234.2905,55.78334,0.1158406,0,21.02815,81,83.37646
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.33587,41.07669,33.71979,0.467431,0.467431,0,-1,0,0.467431,5420.237,0,0,0,25.33587,0.4920326,0.467431,0,0,195.7559,142.5779,24.84384,0,24.84384,257.8594,61.39499,0.1158123,0.514174,20.26869,0,167.9138
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.57113,47.9455,38.3679,40.32988,40.32988,0,0,0,40.32988,78.28225,0,0,0,31.57113,42.4525,40.32988,0,0,170.912,164.9374,0,10.88137,-10.88137,246.3895,58.66404,0.1158123,44.36287,25.25691,0,196.5085
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,59.18631,61.68838,42.00081,7.42197,7.42197,0,0,0,7.42197,797.4475,0,0,0,59.18631,7.8126,7.42197,0,0,183.0024,154.056,51.37371,0,51.37371,295.1269,70.26816,0.1157539,8.164167,47.34905,0,213.2423
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,54.64633,63.12092,44.76115,17.22179,17.22179,0,0,0,17.22179,317.3092,0,0,0,54.64633,18.1282,17.22179,0,0,131.6287,200.2924,36.51813,0,36.51813,329.771,78.51675,0.1157124,18.94397,43.71706,0,254.9387
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,75.62673,74.99873,47.31174,22.26594,22.26594,0,0,0,22.26594,339.6522,0,0,0,75.62673,23.43783,22.26594,0,0,95.1106,233.1587,52.18891,0,52.18891,379.2817,90.305,0.1156532,24.49253,60.50139,0,308.7854
