Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,60.44119,70.09714,48.75484,0,0,0,-1,0,0,0,17.5195,0,0,60.44119,0,0,0,0,42.92169,280.1287,42.92169,0,42.92169,420.0009,100,0.1156045,0,48.35295,0,340.5699
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,59.28259,70.05992,49.13239,8.093096,8.093096,0,0,0,8.093096,732.5081,50.76353,0,0,59.28259,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1156045,8.902405,47.42607,0,378.0408
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,40.75849,63.21254,49.50995,17.33651,17.33651,0,0,0,17.33651,235.102,22.50953,0,0,40.75849,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1156045,19.07016,32.60679,0,359.5167
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.35903,52.83316,48.33533,0,0,0,0,0,0,0,14.35903,0,0,14.35903,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156045,0,11.48722,0,333.1172
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,45.42397,45.42397,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1156045,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,42.66363,42.66363,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1156045,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1156045,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,38.60283,38.60283,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1156045,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,36.68988,36.68988,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1156045,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1156045,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.92954,33.92954,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1156045,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.67942,32.67942,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1156045,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,31.5971,31.5971,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1156045,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,30.60707,30.60707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1156045,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,29.54152,29.54152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1156045,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.69412,28.69412,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1156045,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.93901,27.93901,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1156045,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.26486,35.36117,27.15874,0,0,0,0,0,0,0,0,0,0,29.26486,0,0,0,0,328.9613,22.69302,29.26486,0,29.26486,135.6838,32.3056,0.1155714,0,23.41189,0,51.95788
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,46.80703,42.8126,29.07168,3.363079,3.363079,0,0,0,3.363079,1391.791,0,0,0,46.80703,3.540083,3.363079,0,0,299.6965,49.03139,43.26695,0,43.26695,176.7304,42.07859,0.1155224,3.699387,37.44563,0,95.83842
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,78.12626,59.05543,33.53521,8.28118,8.28118,0,-1,0,8.28118,943.4193,0,0,0,78.12626,8.717032,8.28118,0,0,256.4295,87.97165,69.40923,0,69.40923,242.5778,57.7565,0.1154439,9.109299,62.501,0,166.0979
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,81.37656,66.04244,38.13298,46.16375,46.16375,0,0,0,46.16375,176.2781,0,0,0,81.37656,48.59342,46.16375,0,0,187.0203,150.4399,32.78314,0,32.78314,273.6786,65.16145,0.1154068,50.78012,65.10125,0,231.8165
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,67.78574,64.8125,41.76589,0,0,0,0,0,0,0,0,0,0,67.78574,0,0,0,0,154.2372,179.9448,67.78574,0,67.78574,337.9858,80.47266,0.1153303,0,54.22859,0,247.7305
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,50.38278,61.23252,44.52623,12.33346,12.33346,0,0,0,12.33346,408.5049,0,0,0,50.38278,12.98259,12.33346,0,0,86.45142,240.952,37.40019,0,37.40019,373.4668,88.92048,0.1152881,13.5668,40.30622,0,291.3347
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,53.85953,65.47457,47.07682,23.38935,23.38935,0,0,0,23.38935,230.2737,0,0,0,53.85953,24.62037,23.38935,0,0,49.05123,274.6121,29.23916,0,29.23916,401.2054,95.52492,0.1152552,25.72828,43.08762,0,328.4716
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,56.72285,68.33794,48.56187,10.43606,10.43606,0,-1,0,10.43606,543.5273,25.92545,0,0,56.72285,10.98533,10.43606,0,0,19.81207,300.9274,19.81207,0,19.81207,420.0009,100,0.1152329,11.47967,45.37828,0,357.6502
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,41.42661,62.82936,48.93942,65.50343,65.50343,20.25,0,7.39125,65.50343,63.24342,0,0,0,41.42661,47.63518,45.25343,0,0,0,318.7582,0,6.208577,-6.208577,413.4564,98.44181,0.1152329,72.05376,33.14128,81,360.1848
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.00776,55.37278,49.31697,5.89173,5.89173,0,0,0,5.89173,322.6177,5.907524,0,0,19.00776,6.201821,5.89173,0,0,6.898419,312.5497,6.898419,0,6.898419,420.0009,100,0.1152251,6.480904,15.20621,0,331.5574
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.20813,52.92588,48.15915,23.10464,23.10464,0,0,0,23.10464,65.82283,0,3.552714E-15,0,15.20813,24.32067,23.10464,0,0,0,318.7582,0,9.112544,-9.112544,410.3954,97.71299,0.1152251,25.4151,12.1665,0,333.9663
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,45.23939,45.23939,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,10.12505,309.6457,0,43.97086,-43.97086,364.046,86.67745,0.1152251,45.94954,0,0,309.6457
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,42.47905,42.47905,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,58.98156,265.6748,0,27.87476,-27.87476,334.6635,79.68161,0.1152251,29.12913,0,0,265.6748
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,40.37313,40.37313,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,89.95351,237.8001,0,9.385962,-9.385962,324.7698,77.32598,0.1152251,9.808331,0,0,237.8001
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,38.44341,38.44341,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,100.3824,228.4141,0,26.38871,-26.38871,296.9536,70.7031,0.1152251,27.5762,0,0,228.4141
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,36.55564,36.55564,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,129.7031,202.0254,0,26.02892,-26.02892,269.5167,64.17052,0.1152251,27.20023,0,0,202.0254
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.99508,34.99508,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,158.6242,175.9965,0,26.10345,-26.10345,242.0013,57.61924,0.1152251,27.27811,0,0,175.9965
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.628,149.893,0,0,0,242.0013,57.61924,0.1152251,0,0,0,149.893
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,32.52,32.52,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,187.628,149.893,0,45.60244,-45.60244,193.9321,46.17421,0.1152251,47.65455,0,0,149.893
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,31.42929,31.42929,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,238.2974,104.2906,0,4.599723,-4.599723,189.0836,45.0198,0.1152251,4.806711,0,0,104.2906
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,30.41409,30.41409,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,243.4082,99.69085,0,2.946573,-2.946573,185.9776,44.28029,0.1152251,3.079169,0,0,99.69085
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.35694,29.35694,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,246.6822,96.74428,0,43.28133,-43.28133,140.3551,33.41781,0.1152251,45.22898,0,0,96.74428
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,28.50115,28.50115,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,294.7725,53.46296,0,4.401433,-4.401433,135.7155,32.31316,0.1152251,4.599498,0,0,53.46296
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.74604,27.74604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.663,49.06152,0,0,0,135.7155,32.31316,0.1152251,0,0,0,49.06152
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.89482,31.06697,26.99932,34.43555,34.43555,0,0,0,34.43555,43.25418,0,0,0,14.89482,36.24796,34.43555,0,0,299.663,49.06152,0,21.35314,-21.35314,113.2074,26.95408,0.1152251,37.87911,11.91585,0,63.95634
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.03637,33.05976,28.90388,31.30779,31.30779,81,0,22.761,31.30779,48.02756,0,0,0,15.03637,0,0,49.69221,47.2076,323.3887,27.70838,62.24397,0,62.24397,172.2572,41.01353,0.1153218,34.43856,12.02909,81,42.74475
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.82663,38.4081,33.31707,0,0,0,-1,0,0,0,0,0,0,17.82663,0,0,0,0,261.1447,83.72796,17.82663,0,17.82663,189.169,45.04015,0.1153018,0,14.2613,0,101.5546
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.19582,44.48343,37.89806,28.0141,28.0141,0,0,0,28.0141,79.23089,0,0,0,22.19582,29.48853,28.0141,0,0,243.3181,99.77193,0,7.292708,-7.292708,181.4818,43.20987,0.1153018,30.81552,17.75666,0,121.9678
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,52.15955,58.50508,41.53097,39.33683,39.33683,0,0,0,39.33683,132.5972,0,0,0,52.15955,41.40719,39.33683,0,0,251.4211,92.47922,10.75236,0,10.75236,191.6824,45.63858,0.1152897,43.27051,41.72764,0,144.6388
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,53.89156,62.29319,44.29131,7.165146,7.165146,0,0,0,7.165146,752.1348,0,0,0,53.89156,7.542259,7.165146,0,0,240.6688,102.1563,46.3493,0,46.3493,235.6532,56.1078,0.1152375,7.88166,43.11324,0,156.0479
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,41.8023,60.69338,46.88385,61.95529,61.95529,0,0,0,61.95529,67.47172,0,0,0,41.8023,65.21609,61.95529,0,0,194.3195,143.8707,0,23.4138,-23.4138,210.9729,50.23154,0.1152375,68.15083,33.44184,0,185.673
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,71.03611,74.23611,48.37729,38.33999,38.33999,0,-1,0,38.33999,185.2794,0,0,0,71.03611,40.35789,38.33999,0,0,220.3348,120.4569,30.67822,0,30.67822,240.0768,57.16103,0.115203,42.17399,56.82888,0,191.493
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,31.92812,59.19419,48.75484,27.5764,27.5764,0,0,0,27.5764,115.7806,0,0,0,31.92812,29.02779,27.5764,0,0,189.6566,148.0673,2.900324,0,2.900324,242.8283,57.81615,0.1151998,30.33404,25.54249,0,179.9954
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,28.31039,58.33464,49.13239,18.9676,18.9676,0,0,0,18.9676,149.2566,0,0,0,28.31039,19.9659,18.9676,0,0,186.7562,150.6776,8.344498,0,8.344498,250.7446,59.70097,0.1151904,20.86436,22.64832,0,178.988
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.3982,51.5397,47.99973,21.47532,21.47532,0,0,0,21.47532,53.07581,0,3.552714E-15,0,11.3982,22.60559,21.47532,0,0,178.4117,158.1877,0,11.2074,-11.2074,238.931,56.88821,0.1151904,23.62285,9.118559,0,169.5858
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.09676,45.09676,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,190.8644,146.9803,0,56.41488,-56.41488,179.4644,42.72955,0.1151904,58.95355,0,0,146.9803
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,42.31124,42.31124,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,253.5476,90.56538,0,14.66564,-14.66564,164.0055,39.04885,0.1151904,15.32559,0,0,90.56538
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,40.21372,40.21372,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,269.8428,75.89973,0,53.85675,-53.85675,107.2355,25.53222,0.1151904,56.2803,0,0,75.89973
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,38.30078,38.30078,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,329.6836,22.04299,0,2.427458,-2.427458,104.6768,24.92299,0.1151904,2.536694,0,0,22.04299
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,36.38784,36.38784,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,332.3808,19.61553,0,11.4708,-11.4708,92.58547,22.04412,0.1151904,11.98698,0,0,19.61553
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.82728,34.82728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.1261,8.144733,0,0,0,92.58547,22.04412,0.1151904,0,0,0,8.144733
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,33.6275,33.6275,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,345.1261,8.144733,0,2.276961,-2.276961,90.18534,21.47266,0.1151904,2.379425,0,0,8.144733
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,32.37737,32.37737,28.98515,5.574383,0,-1,0,5.574383,0,0,23.41077,26.30928,0,5.867772,5.574383,0,0,347.6561,5.867772,0,5.867772,-5.867772,84.00017,20,0.1151904,31.88367,0,0,5.867772
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.26988,31.26988,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151904,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.27146,30.27146,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151904,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.21431,29.21431,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151904,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.34174,28.34174,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1152897,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.58663,27.58663,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1153551,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.95286,33.75742,26.83152,28.31039,28.31039,81,0,22.761,28.31039,88.14028,0,0,0,24.95286,0,0,52.68961,50.05513,225.6106,115.7087,75.00799,0,75.00799,277.1266,65.98241,0.1154371,31.14143,19.96229,81,140.6615
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,46.36597,42.28552,28.71929,92.73177,92.73177,81,0,22.761,92.73177,50.00009,0,0,0,46.36597,12.34923,11.73177,0,0,150.6026,183.2159,34.01674,0,34.01674,309.3978,73.66599,0.1154873,102.0049,37.09277,81,229.5818
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,74.21843,57.04677,33.13248,38.32413,38.32413,0,-1,0,38.32413,193.6598,0,0,0,74.21843,40.34119,38.32413,0,0,116.5859,213.8309,33.87724,0,33.87724,341.5365,81.31806,0.1154492,42.15654,59.37474,0,288.0494
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,81.41447,65.50435,37.6883,5.548999,5.548999,0,0,0,5.548999,1467.192,0,0,0,81.41447,5.841052,5.548999,0,0,82.70863,244.3204,75.57342,0,75.57342,413.2318,98.38832,0.1153644,6.103899,65.13158,0,325.7349
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,82.77534,70.64059,41.29605,15.14284,15.14284,0,0,0,15.14284,546.6301,59.7003,0,0,82.77534,15.93984,15.14284,0,0,7.135212,312.3365,7.135212,0,7.135212,420.0009,100,0.1153564,16.65713,66.22028,0,395.1119
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,77.61259,71.80634,44.05639,17.25816,17.25816,0,0,0,17.25816,449.7154,59.44611,0,0,77.61259,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1153564,18.98397,62.09007,0,396.3708
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,80.55367,76.49897,46.6741,18.40044,18.40044,0,0,0,18.40044,437.7812,61.18479,0,0,80.55367,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1153564,20.24049,64.44294,0,399.3119
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,62.66941,70.32494,48.15915,0,0,0,-1,0,0,0,62.66941,0,0,62.66941,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153564,0,50.13552,0,381.4276
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,57.1566,68.51453,48.56187,19.73977,19.73977,0,0,0,19.73977,289.5505,36.3779,0,0,57.1566,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1153564,21.71375,45.72528,0,375.9148
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,38.36961,61.7592,48.98976,0,0,0,0,0,0,0,38.36961,0,0,38.36961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153564,0,30.69569,0,357.1278
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.20546,51.59893,47.80676,9.216132,9.216132,0,0,0,9.216132,132.4358,2.50427,0,0,12.20546,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1153564,10.13775,9.76437,0,330.9637
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.90379,44.90379,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1153564,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.14344,42.14344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1153564,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1153564,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.10781,38.10781,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1153564,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.22004,36.22004,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1153564,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1153564,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,33.4597,33.4597,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1153564,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.20957,32.20957,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1153564,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.10208,31.10208,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1153564,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.11205,30.11205,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1153564,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.02134,29.02134,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1153564,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.14877,28.14877,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1153564,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.39366,27.39366,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1153564,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.4692,30.85777,26.63855,47.06517,47.06517,0,0,0,47.06517,32.86762,0,0,0,15.4692,49.54229,47.06517,0,0,239.9289,102.8222,0,34.07309,-34.07309,156.4681,37.25423,0.1153564,51.77169,12.37536,0,118.2914
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.61187,34.55401,28.52632,35.02926,35.02926,0,0,0,35.02926,61.69662,0,7.105427E-15,0,21.61187,36.87291,35.02926,0,0,277.7879,68.74911,0,15.26104,-15.26104,140.3815,33.42411,0.1153564,38.53219,17.2895,0,90.36098
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,35.63934,43.41691,32.91434,26.49961,26.49961,0,-1,0,26.49961,134.4901,0,0,0,35.63934,27.89433,26.49961,0,0,294.7446,53.48807,7.745012,0,7.745012,147.7291,35.17353,0.1153477,29.14957,28.51147,0,89.12741
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,67.88675,59.72206,37.44499,45.16332,45.16332,0,0,0,45.16332,150.3139,0,0,0,67.88675,47.54034,45.16332,0,0,286.9996,60.45858,20.34641,0,20.34641,167.0314,39.7693,0.1153249,49.67965,54.3094,0,128.3453
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,74.54733,66.75921,41.06112,11.99355,11.99355,0,0,0,11.99355,621.5616,0,0,0,74.54733,12.62479,11.99355,0,0,266.6532,78.77035,61.92253,0,61.92253,225.7763,53.75615,0.1152555,13.19291,59.63786,0,153.3177
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,69.72204,68.11603,43.84663,2.701824,2.701824,0,0,0,2.701824,2580.555,0,0,0,69.72204,2.844025,2.701824,0,0,204.7307,134.5006,66.87801,0,66.87801,289.2223,68.86232,0.1151807,2.972006,55.77763,0,204.2227
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,78.61351,75.28033,46.43917,32.71441,32.71441,0,0,0,32.71441,240.3024,0,0,0,78.61351,34.43622,32.71441,0,0,137.8526,194.6908,44.17728,0,44.17728,331.1326,78.84093,0.1151314,35.98585,62.8908,0,273.3044
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,67.86827,72.30429,47.94939,2.932674,2.932674,0,-1,0,2.932674,2314.211,0,0,0,67.86827,3.087025,2.932674,0,0,93.67536,234.4504,64.78124,0,64.78124,392.5895,93.4735,0.115059,3.225941,54.29462,0,302.3187
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,40.04499,61.69869,48.37729,11.88203,11.88203,0,0,0,11.88203,337.0214,0,0,0,40.04499,12.5074,11.88203,0,0,28.89412,292.7535,27.53759,0,27.53759,418.7139,99.69359,0.1150283,13.07023,32.03599,0,332.7985
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,30.29106,58.66509,48.79679,0,0,0,0,0,0,0,28.93453,0,0,30.29106,0,0,0,0,1.35653,317.5374,1.35653,0,1.35653,420.0009,100,0.1150268,0,24.23285,0,347.8284
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,13.4283,51.81706,47.63896,25.98843,25.98843,0,0,0,25.98843,51.6703,0,3.552714E-15,0,13.4283,27.35624,25.98843,0,0,0,318.7582,0,13.92794,-13.92794,405.3195,96.50445,0.1150268,28.58727,10.74264,0,332.1865
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,44.73598,44.73598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.47549,304.8303,0,0,0,405.3195,96.50445,0.1150268,0,0,0,304.8303
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.97564,41.97564,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,15.47549,304.8303,0,59.15674,-59.15674,342.9628,81.65765,0.1150268,61.81879,0,0,304.8303
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.85295,39.85295,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.2052,245.6735,0,49.75333,-49.75333,290.5182,69.17086,0.1150268,51.99223,0,0,245.6735
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.94001,37.94001,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,136.4867,195.9202,0,42.26282,-42.26282,245.9693,58.564,0.1150268,44.16464,0,0,195.9202
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.05224,36.05224,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,183.4454,153.6574,0,22.23069,-22.23069,222.5361,52.98467,0.1150268,23.23108,0,0,153.6574
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,34.50007,34.50007,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.1461,131.4267,0,8.416658,-8.416658,213.6641,50.87231,0.1150268,8.795408,0,0,131.4267
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.27512,33.27512,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,217.498,123.01,0,34.64315,-34.64315,177.147,42.17778,0.1150268,36.20209,0,0,123.01
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9904,88.36689,0,0,0,177.147,42.17778,0.1150268,0,0,0,88.36689
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.93428,30.93428,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.9904,88.36689,0,21.78141,-21.78141,154.1874,36.71122,0.1150268,22.76157,0,0,88.36689
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.94425,29.94425,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.1919,66.58549,0,48.76455,-48.76455,102.7851,24.47259,0.1150268,50.95896,0,0,66.58549
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.86193,28.86193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.3748,17.82093,0,0,0,102.7851,24.47259,0.1150268,0,0,0,17.82093
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.98936,27.98936,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.3748,17.82093,0,11.22157,-11.22157,90.9565,21.65627,0.1150268,11.72654,0,0,17.82093
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.23425,27.23425,29.68424,29.68424,23.41484,0,8.191956,29.68424,0,8.881784E-16,0,0,0,6.599362,6.269394,0,0,346.8432,6.599362,0,6.599362,-6.599362,84.00017,20,0.1150268,32.65266,0,81,6.599362
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.715301,27.7416,26.47914,0,0,72.31579,0,20.56389,0,0,0,0,0,4.715301,0,0,72.31579,68.7,354.1758,0,73.4153,0,73.4153,153.648,36.58279,0.1150868,0,3.772241,81,4.715301
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.19513,35.11294,28.34174,22.64405,22.64405,81,0,22.761,22.64405,106.8498,0,0,0,24.19513,0,0,58.35595,55.43815,280.7605,66.07377,79.63329,0,79.63329,229.1948,54.57008,0.1151634,24.90845,19.35611,81,90.26891
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,38.63779,44.14341,32.70459,41.44706,41.44706,0,-1,0,41.44706,93.22202,0,0,0,38.63779,43.62849,41.44706,0,0,201.1272,137.7437,0,4.990702,-4.990702,223.9341,53.31755,0.1151634,45.59177,30.91023,0,176.3815
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,33.92781,47.47105,37.21007,0,0,0,0,0,0,0,0,0,0,33.92781,0,0,0,0,206.6724,132.753,33.92781,0,33.92781,256.1209,60.98104,0.1151256,0,27.14224,0,166.6808
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,44.94936,55.12289,40.8262,6.155505,6.155505,0,0,0,6.155505,730.2302,0,0,0,44.94936,6.479479,6.155505,0,0,172.7446,163.2881,38.46988,0,38.46988,292.6166,69.67049,0.1150827,6.771056,35.95949,0,208.2374
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,38.3666,55.86752,43.60332,0,0,0,0,0,0,0,0,0,0,38.3666,0,0,0,0,134.2747,197.9109,38.3666,0,38.3666,329.0144,78.3366,0.11504,0,30.69328,0,236.2775
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,37.70122,58.4978,46.22942,0,0,0,0,0,0,0,0,0,0,37.70122,0,0,0,0,95.90816,232.4409,37.70122,0,37.70122,364.7809,86.85242,0.1149981,0,30.16097,0,270.1421
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,20.7696,54.30979,47.73964,53.20879,53.20879,0,-1,0,53.20879,39.03416,0,7.105427E-15,0,20.7696,56.00925,53.20879,0,0,58.20694,266.372,0,35.23965,-35.23965,327.635,78.00819,0.1149981,58.52967,16.61568,0,287.1416
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,35.95461,59.97849,48.15915,20.07157,20.07157,0,0,0,20.07157,179.132,0,0,0,35.95461,21.12796,20.07157,0,0,97.36211,231.1323,14.82664,0,14.82664,341.7008,81.35718,0.1149816,22.07872,28.76369,0,267.0869
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,24.49371,56.47392,48.61221,20.935,20.935,0,0,0,20.935,116.9988,0,0,0,24.49371,22.03684,20.935,0,0,82.53546,244.4763,2.456863,0,2.456863,344.0316,81.91212,0.1149789,23.0285,19.59496,0,268.97
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.162808,49.65157,47.45438,36.77625,36.77625,0,0,0,36.77625,19.47672,0,0,0,7.162808,38.71185,36.77625,0,0,80.0786,246.6875,0,31.54904,-31.54904,310.776,73.99414,0.1149789,40.45388,5.730247,0,253.8503
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,44.5514,44.5514,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,115.1331,215.1384,0,10.02745,-10.02745,300.2061,71.47751,0.1149789,10.47869,0,0,215.1384
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,41.79106,41.79106,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,126.2747,205.111,0,8.850025,-8.850025,290.8774,69.25639,0.1149789,9.248276,0,0,205.111
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,39.69354,39.69354,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,136.1081,196.261,0,17.18876,-17.18876,272.7589,64.94245,0.1149789,17.96225,0,0,196.261
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.78059,37.78059,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,155.2067,179.0722,0,50.30421,-50.30421,219.7336,52.31741,0.1149789,52.5679,0,0,179.0722
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.86765,35.86765,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,211.1003,128.768,0,27.2881,-27.2881,190.9694,45.46881,0.1149789,28.51607,0,0,128.768
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.3071,34.3071,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,241.4204,101.4799,0,5.572827,-5.572827,185.0951,44.07017,0.1149789,5.823605,0,0,101.4799
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.10732,33.10732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6124,95.90707,0,0,0,185.0951,44.07017,0.1149789,0,0,0,95.90707
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.85719,31.85719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6124,95.90707,0,0,0,185.0951,44.07017,0.1149789,0,0,0,95.90707
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.7497,30.7497,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,247.6124,95.90707,0,0.04300244,-0.04300244,185.0498,44.05938,0.1149789,0.04493755,0,0,95.90707
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.75966,29.75966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6602,95.86407,0,0,0,185.0498,44.05938,0.1149789,0,0,0,95.86407
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.66895,28.66895,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,247.6602,95.86407,0,39.89987,-39.89987,142.9916,34.04555,0.1149789,41.69537,0,0,95.86407
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.79638,27.79638,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,291.9934,55.9642,0,13.54132,-13.54132,128.7178,30.64704,0.1149789,14.15068,0,0,55.9642
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.06644,27.06644,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,307.0393,42.42288,0,12.81022,-12.81022,115.2147,27.432,0.1149789,13.38668,0,0,42.42288
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.703607,27.00689,26.28617,26.63395,26.63395,20.25,0,7.39125,26.63395,10.15098,0,0,0,2.703607,6.719948,6.383951,0,0,321.2729,29.61266,0,4.016341,-4.016341,110.9811,26.42401,0.1149789,29.29735,2.162886,81,32.31627
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.60463,32.44574,28.14877,43.71387,43.71387,81,0,22.761,43.71387,35.6972,0,0,0,15.60463,0,0,37.28613,35.42182,325.7354,25.59632,51.02645,0,51.02645,159.389,37.94968,0.1150637,48.08526,12.4837,81,41.20095
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.525978,35.16155,32.49483,32.59785,32.59785,0,-1,0,32.59785,29.22272,0,7.105427E-15,0,9.525978,34.31353,32.59785,0,0,274.709,71.52012,0,24.78755,-24.78755,133.2606,31.72866,0.1150637,35.85763,7.620782,0,81.0461
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,42.60996,50.11016,37.00032,25.11077,25.11077,0,0,0,25.11077,169.688,0,0,0,42.60996,26.43239,25.11077,0,0,302.2507,46.73257,16.17757,0,16.17757,148.608,35.38279,0.1150458,27.62185,34.08797,0,89.34254
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,60.37126,60.50988,40.59128,0,0,0,0,0,0,0,0,0,0,60.37126,0,0,0,0,286.0732,61.29239,60.37126,0,60.37126,205.8812,49.01924,0.1149787,0,48.29701,0,121.6636
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,34.02529,54.11802,43.3684,31.7855,31.7855,0,0,0,31.7855,107.0466,0,0,0,34.02529,33.45842,31.7855,0,0,225.7019,115.6265,0.5668696,0,0.5668696,206.419,49.14728,0.1149781,34.96405,27.22023,0,149.6518
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,27.68455,54.77967,45.9945,34.09183,34.09183,0,0,0,34.09183,81.20581,0,7.105427E-15,0,27.68455,35.88614,34.09183,0,0,225.135,116.1367,0,8.20159,-8.20159,197.7738,47.0889,0.1149781,37.50101,22.14764,0,143.8212
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,13.42821,51.69624,47.5215,22.67061,22.67061,0,-1,0,22.67061,59.23178,0,0,0,13.42821,23.8638,22.67061,0,0,234.2479,107.9351,0,10.4356,-10.4356,186.7737,44.46984,0.1149781,24.93768,10.74257,0,121.3633
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.91178,54.9087,47.94939,39.18512,39.18512,0,0,0,39.18512,55.91864,0,7.105427E-15,0,21.91178,41.24749,39.18512,0,0,245.843,97.49952,0,19.33571,-19.33571,166.3921,39.61708,0.1149781,43.10363,17.52943,0,119.4113
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,29.87374,58.11513,48.41924,0,0,0,0,0,0,0,0,0,0,29.87374,0,0,0,0,267.3271,78.16381,29.87374,0,29.87374,194.7328,46.36485,0.1149449,0,23.89899,0,108.0375
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,16.29355,52.34885,47.2614,11.94785,11.94785,0,0,0,11.94785,136.3722,0,0,0,16.29355,12.57668,11.94785,0,0,237.4534,105.0502,3.716865,0,3.716865,198.2589,47.20441,0.1149408,13.14264,13.03484,0,121.3437
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,44.36682,44.36682,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,233.7365,108.3953,0,25.70576,-25.70576,171.1626,40.75293,0.1149408,26.86252,0,0,108.3953
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,41.59809,41.59809,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,262.2985,82.68958,0,33.56816,-33.56816,135.7787,32.3282,0.1149408,35.07872,0,0,82.68958
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,39.50056,39.50056,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,299.5964,49.12143,0,41.54008,-41.54008,91.99161,21.90272,0.1149408,43.40939,0,0,49.12143
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,37.58762,37.58762,25.59518,7.202281,0,-1,0,7.202281,0,0,18.3929,20.95242,0,7.581349,7.202281,0,0,345.7521,7.581349,0,7.581349,-7.581349,84.00017,20,0.1149408,28.1547,0,0,7.581349
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,35.69985,35.69985,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149408,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.14769,34.14769,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149408,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.93951,32.93951,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149408,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.66422,31.66422,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149408,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,30.58189,30.58189,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149408,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,29.56669,29.56669,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149408,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,28.50115,28.50115,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149408,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.65375,27.65375,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1150112,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.89864,26.89864,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1150915,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.9491,31.30046,26.11837,28.03706,28.03706,81,0,22.761,28.03706,67.58591,0,0,0,18.9491,0,0,52.96294,50.31479,239.4321,103.2693,69.26389,0,69.26389,258.5651,61.563,0.1151792,30.84076,15.15928,81,122.2184
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,43.68066,40.63834,27.98936,46.16782,46.16782,81,0,22.761,46.16782,94.61279,0,0,0,43.68066,0,0,34.83218,33.09057,170.1682,165.6068,76.77123,0,76.77123,331.3967,78.90382,0.1152585,50.78461,34.94453,81,209.2875
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,54.60264,48.94957,32.2767,71.27563,68.7,0,-1,0,68.7,79.47982,0,2.575636,9.703199,54.60264,72.31579,68.7,0,0,93.39698,234.7009,0,17.71315,-17.71315,312.7254,74.45827,0.1152585,78.4032,43.68211,0,289.3036
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,82.04908,64.62443,36.7654,13.71824,13.71824,0,0,0,13.71824,598.1023,0,0,0,82.04908,14.44025,13.71824,0,0,113.0783,216.9878,67.60883,0,67.60883,376.8647,89.72952,0.1151835,15.09006,65.63927,0,299.0369
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,86.65076,71.18984,40.34797,7.374377,7.374377,0,0,0,7.374377,1175.025,33.41883,0,0,86.65076,7.762502,7.374377,0,0,45.46943,277.8357,45.46943,0,45.46943,420.0009,100,0.1151332,8.111814,69.32061,0,364.4865
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,85.31641,74.17701,43.13348,0,0,0,0,0,0,0,85.31641,0,0,85.31641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151332,0,68.25313,0,404.0746
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,82.62669,76.32976,45.77636,25.538,25.538,0,0,0,25.538,323.544,55.74458,0,0,82.62669,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1151332,28.0918,66.10135,0,401.3849
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,78.53047,76.35626,47.31174,22.62712,22.62712,0,-1,0,22.62712,347.0636,54.71246,0,0,78.53047,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1151332,24.88983,62.82438,0,397.2887
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,56.55125,67.34039,47.76481,27.36594,27.36594,0,0,0,27.36594,206.6483,27.74501,0,0,56.55125,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1151332,30.10253,45.241,0,375.3095
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,38.12138,60.81346,48.20948,14.41576,14.41576,0,0,0,14.41576,264.4424,22.9469,0,0,38.12138,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1151332,15.85734,30.4971,0,356.8796
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.86261,52.36778,47.10199,60.5618,60.5618,0,0,0,60.5618,27.84364,0,0,0,16.86261,63.74926,60.5618,0,0,0,318.7582,0,46.88666,-46.88666,370.578,88.23267,0.1151332,66.61798,13.49009,0,335.6208
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,44.19902,44.19902,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.09629,271.8716,0,50.59807,-50.59807,317.2429,75.53387,0.1151332,52.87498,0,0,271.8716
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,41.43867,41.43867,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,108.3164,221.2735,0,19.62961,-19.62961,296.5515,70.60735,0.1151332,20.51294,0,0,221.2735
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,39.33276,39.33276,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.127,201.6439,0,47.35591,-47.35591,246.634,58.72226,0.1151332,49.48692,0,0,201.6439
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,37.44499,37.44499,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,182.7447,154.288,0,65.43311,-65.43311,177.6614,42.30025,0.1151332,68.37761,0,0,154.288
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,35.55722,35.55722,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,255.4482,88.85487,0,42.14402,-42.14402,133.2377,31.7232,0.1151332,44.04051,0,0,88.85487
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.97988,33.97988,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.2749,46.71084,0,18.96838,-18.96838,113.2433,26.96263,0.1151332,19.82196,0,0,46.71084
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.75493,32.75493,34.50098,26.35533,0,-1,0,26.35533,0,0,8.145649,11.59575,0,27.74245,26.35533,0,0,323.3509,27.74245,0,27.74245,-27.74245,84.00017,20,0.1151332,37.95108,0,0,27.74245
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,31.5048,31.5048,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151332,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,30.41409,30.41409,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151332,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.39889,29.39889,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151332,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.34174,28.34174,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151332,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,27.51112,27.51112,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1151986,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.75601,26.75601,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1152839,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.55178,33.91659,25.98412,42.05618,42.05618,81,0,22.761,42.05618,67.88961,0,0,0,28.55178,0,0,38.94382,36.99663,267.3526,78.14085,65.54841,0,65.54841,228.5525,54.41716,0.1153753,46.2618,22.84142,81,106.6926
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,49.92181,42.4704,27.84672,20.9176,20.9176,81,0,22.761,20.9176,238.6594,0,0,0,49.92181,0,0,60.0824,57.07828,201.8042,137.1344,107.0001,0,107.0001,330.0617,78.58597,0.1154207,23.00936,39.93744,81,187.0562
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,62.4445,51.50663,32.11728,81.0036,68.7,0,-1,0,68.7,90.89447,0,12.30361,20.40396,62.4445,72.31579,68.7,0,0,94.80414,233.4345,0,9.87129,-9.87129,319.6565,76.10854,0.1154207,89.10397,49.9556,0,295.879
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,74.5836,61.29781,36.55564,51.49502,51.49502,0,0,0,51.49502,144.8365,0,0,0,74.5836,54.20529,51.49502,0,0,105.7722,223.5632,20.37831,0,20.37831,338.989,80.71152,0.1153982,56.64453,59.66688,0,298.1468
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,86.359,70.75317,40.11304,44.48769,44.48769,0,0,0,44.48769,194.1189,0,0,0,86.359,46.82915,44.48769,0,0,85.39394,241.9037,39.52985,0,39.52985,376.4904,89.64038,0.1153545,48.93646,69.0872,0,328.2627
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,73.21756,68.47596,42.92373,24.4846,24.4846,0,0,0,24.4846,299.0352,1.580222,0,0,73.21756,25.77326,24.4846,0,0,45.86408,277.4806,45.86408,0,45.86408,420.0009,100,0.1153038,26.93306,58.57405,0,350.6981
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,83.6089,76.52989,45.5666,0,0,0,0,0,0,0,83.6089,0,0,83.6089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153038,0,66.88712,0,402.3671
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,72.23995,73.19705,47.10199,23.70901,23.70901,0,-1,0,23.70901,304.6942,47.2831,0,0,72.23995,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1153038,26.07991,57.79196,0,390.9982
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,56.39753,67.05431,47.57183,57.40419,57.40419,0,0,0,57.40419,98.24635,0,0,0,56.39753,60.42547,57.40419,0,0,0,318.7582,0,4.027938,-4.027938,415.755,98.98909,0.1153038,63.14462,45.11802,0,375.1558
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,23.01944,55.37574,48.04168,0,0,0,0,0,0,0,18.54396,0,0,23.01944,0,0,0,0,4.475487,314.7303,4.475487,0,4.475487,420.0009,100,0.1152988,0,18.41555,0,337.7497
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.65971,50.21615,46.93419,23.42782,23.42782,0,0,0,23.42782,45.50021,0,0,0,10.65971,24.66087,23.42782,0,0,0,318.7582,0,14.00116,-14.00116,405.2423,96.48608,0.1152988,25.77061,8.527767,0,329.4179
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.03122,44.03122,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.55684,304.7571,0,0.7899084,-0.7899084,404.4097,96.28783,0.1152988,0.8254542,0,0,304.7571
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,41.29605,41.29605,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.43452,303.9672,0,27.93736,-27.93736,374.9611,89.27628,0.1152988,29.19454,0,0,303.9672
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.19852,39.19852,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.47603,276.0298,0,69.19214,-69.19214,302.0262,71.91086,0.1152988,72.30579,0,0,276.0298
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,37.31075,37.31075,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.3562,206.8377,0,10.40657,-10.40657,291.0567,69.29908,0.1152988,10.87487,0,0,206.8377
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,35.42298,35.42298,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.919,196.4311,0,7.910801,-7.910801,282.718,67.31367,0.1152988,8.266787,0,0,196.4311
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.83725,33.83725,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.7088,188.5203,0,26.99963,-26.99963,254.2579,60.53747,0.1152988,28.21462,0,0,188.5203
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,32.6123,32.6123,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.7084,161.5207,0,12.95034,-12.95034,240.607,57.28727,0.1152988,13.53311,0,0,161.5207
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.36217,31.36217,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.0977,148.5703,0,13.77813,-13.77813,226.0836,53.82932,0.1152988,14.39815,0,0,148.5703
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4067,134.7922,0,0,0,226.0836,53.82932,0.1152988,0,0,0,134.7922
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.23948,29.23948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.4067,134.7922,0,0,0,226.0836,53.82932,0.1152988,0,0,0,134.7922
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.17394,28.17394,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.4067,134.7922,0,12.71125,-12.71125,212.6848,50.63913,0.1152988,13.28326,0,0,134.7922
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.37688,27.37688,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.5303,122.0809,0,3.833298,-3.833298,208.6441,49.67707,0.1152988,4.005797,0,0,122.0809
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.61338,26.61338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.7896,118.2476,0,0,0,208.6441,49.67707,0.1152988,0,0,0,118.2476
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.3174,33.38124,25.81632,0,0,0,0,0,0,0,0,0,0,27.3174,0,0,0,0,222.7896,118.2476,27.3174,0,27.3174,234.5597,55.84743,0.1152687,0,21.85392,0,145.565
