Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,50.78986,42.56584,27.67892,13.1569,13.1569,0,0,0,13.1569,386.0321,0,0,0,50.78986,13.84937,13.1569,0,0,195.4722,142.8333,36.94049,0,36.94049,269.6045,64.19142,0.1152279,14.47259,40.63189,0,193.6232
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,70.80492,54.32461,31.92431,40.11102,40.11102,0,-1,0,40.11102,176.5224,0,0,0,70.80492,42.22212,40.11102,0,0,158.5317,176.0797,28.5828,0,28.5828,296.7205,70.64761,0.1151964,44.12212,56.64393,0,246.8846
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,75.93935,61.54797,36.31233,15.30945,15.30945,0,0,0,15.30945,496.0292,0,0,0,75.93935,16.11521,15.30945,0,0,129.9489,201.8042,59.82414,0,59.82414,353.4747,84.16047,0.1151304,16.8404,60.75148,0,277.7436
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,80.27372,67.71489,39.85295,0,0,0,0,0,0,0,10.149,0,0,80.27372,0,0,0,0,70.12473,255.646,70.12473,0,70.12473,420.0009,100,0.1150533,0,64.21898,0,335.9197
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,87.69905,74.73141,42.6888,2.88278,2.88278,0,0,0,2.88278,3042.169,84.66455,0,0,87.69905,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1150533,3.171058,70.15924,0,406.4573
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,77.47292,73.3484,45.33168,25.90421,25.90421,0,0,0,25.90421,299.0746,50.20533,0,0,77.47292,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1150533,28.49463,61.97834,0,396.2311
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,58.00534,66.8996,46.88385,0,0,0,-1,0,0,0,58.00534,0,0,58.00534,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150533,0,46.40427,0,376.7636
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,57.49789,67.2529,47.36208,31.79,31.79,0,0,0,31.79,180.8679,24.03474,0,0,57.49789,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1150533,34.96899,45.99831,0,376.2561
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,41.91529,61.81162,47.8571,41.17506,41.17506,0,0,0,41.17506,101.7978,0,0,0,41.91529,43.34217,41.17506,0,0,0,318.7582,0,1.426873,-1.426873,418.4968,99.64189,0.1150533,45.29257,33.53224,0,360.6735
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,17.2582,52.13048,46.74961,15.13082,15.13082,0,0,0,15.13082,114.0599,0,0,0,17.2582,15.92718,15.13082,0,0,1.585415,317.3314,1.331024,0,1.331024,419.7595,99.94254,0.1150518,16.6439,13.80656,0,334.5895
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,43.86341,43.86341,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0.2543908,318.5293,0,35.21273,-35.21273,382.642,91.10506,0.1150518,36.79731,0,0,318.5293
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.12824,41.12824,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.37965,283.3165,0,36.90831,-36.90831,343.7372,81.84204,0.1150518,38.56919,0,0,283.3165
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.05589,39.05589,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.38889,246.4082,0,4.857763,-4.857763,338.6167,80.62286,0.1150518,5.076362,0,0,246.4082
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.16812,37.16812,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.7864,241.5505,0,16.11353,-16.11353,321.6316,76.57879,0.1150518,16.83864,0,0,241.5505
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.28035,35.28035,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.6903,225.4369,0,19.40008,-19.40008,301.1821,71.70988,0.1150518,20.27309,0,0,225.4369
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.66945,33.66945,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,125.246,206.0368,0,27.01522,-27.01522,272.7055,64.92976,0.1150518,28.23091,0,0,206.0368
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,32.4445,32.4445,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.2629,179.0216,0,18.70546,-18.70546,252.9883,60.23518,0.1150518,19.5472,0,0,179.0216
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0467,160.3162,0,0,0,252.9883,60.23518,0.1150518,0,0,0,160.3162
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.08688,30.08688,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,176.0467,160.3162,0,19.80799,-19.80799,232.1088,55.26389,0.1150518,20.69935,0,0,160.3162
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.07168,29.07168,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,198.0556,140.5082,0,23.99138,-23.99138,206.8196,49.24268,0.1150518,25.071,0,0,140.5082
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.00614,28.00614,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.7127,116.5168,0,27.60558,-27.60558,177.7208,42.3144,0.1150518,28.84783,0,0,116.5168
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.20908,27.20908,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.3856,88.91121,0,18.95911,-18.95911,157.7362,37.55615,0.1150518,19.81227,0,0,88.91121
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.45397,26.45397,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.4513,69.9521,0,14.08191,-14.08191,142.8925,34.02196,0.1150518,14.71559,0,0,69.9521
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.48487,32.70221,25.67369,88.99091,88.99091,20.2909,0,7.401598,88.99091,28.63761,0,1.421085E-14,0,25.48487,72.31579,68.7,0,0,292.0978,55.87019,0,46.83092,-46.83092,93.5284,22.26862,0.1150518,97.88999,20.3879,81,81.35506
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,43.4798,40.03802,27.49434,55.88765,55.88765,81,0,22.761,55.88765,77.79859,0,0,0,43.4798,0,0,25.11235,23.85673,344.1322,9.03927,67.33654,0,67.33654,157.4094,37.47836,0.1151409,61.47642,34.78384,81,52.51908
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,61.57904,50.73887,31.71456,26.53468,26.53468,0,-1,0,26.53468,232.0701,0,0,0,61.57904,27.93124,26.53468,0,0,276.7956,69.64215,33.6478,0,33.6478,189.3306,45.07861,0.1151039,29.18814,49.26323,0,131.2212
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,74.33015,60.62022,36.07741,0,0,0,0,0,0,0,0,0,0,74.33015,0,0,0,0,243.1478,99.92517,74.33015,0,74.33015,259.8463,61.86805,0.1150223,0,59.46412,0,174.2553
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,79.18653,66.9219,39.59286,70.86075,70.86075,81,0,22.761,70.86075,111.7495,0,0,0,79.18653,0,0,10.13925,9.632291,168.8177,166.8223,88.81882,0,88.81882,344.1073,81.93014,0.1150877,77.94682,63.34923,81,246.0089
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,85.8288,73.50269,42.42871,17.94951,17.94951,0,0,0,17.94951,478.1679,0,0,0,85.8288,18.89422,17.94951,0,0,79.99886,246.7592,66.93458,0,66.93458,407.607,97.04909,0.1150143,19.74446,68.66304,0,332.588
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,83.69862,75.96067,45.09676,35.46144,35.46144,0,0,0,35.46144,236.0271,33.3065,0,0,83.69862,37.32784,35.46144,0,0,13.06428,307.0004,13.06428,0,13.06428,420.0009,100,0.115,39.00759,66.9589,0,390.699
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,70.60179,71.91175,46.64893,38.98029,38.98029,0,-1,0,38.98029,181.1217,29.5699,0,0,70.60179,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.115,42.87832,56.48143,0,389.36
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,58.87939,67.55708,47.14394,63.37934,63.37934,20.25,0,7.39125,63.37934,92.89999,13.48009,0,0,58.87939,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.115,69.71727,47.10352,81,377.6376
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,36.56577,59.63049,47.63896,23.17723,23.17723,0,0,0,23.17723,157.7659,12.16868,0,0,36.56577,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.115,25.49496,29.25261,0,355.324
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,12.24616,50.30404,46.53146,0,0,0,0,0,0,0,12.24616,0,0,12.24616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115,0,9.796929,0,331.0044
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,43.67883,43.67883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.94366,40.94366,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.115,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.88809,38.88809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.115,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.115,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.08738,35.08738,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.115,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,33.48487,33.48487,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.115,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.25991,32.25991,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.115,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.00979,31.00979,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.115,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.89391,29.89391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.115,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.88709,28.88709,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.115,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.84672,27.84672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.115,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.04128,27.04128,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.115,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.28617,26.28617,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.115,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.41707,31.63181,25.48911,52.19036,52.19036,0,0,0,52.19036,42.95251,0,0,0,22.41707,54.93722,52.19036,0,0,203.634,135.4876,0,32.52015,-32.52015,192.5374,45.84216,0.115,57.40939,17.93365,0,157.9047
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,50.25166,42.00358,27.32654,20.78149,20.78149,0,0,0,20.78149,241.8097,0,0,0,50.25166,21.87525,20.78149,0,0,239.7675,102.9675,28.3764,0,28.3764,219.4577,52.25172,0.1149689,22.85964,40.20132,0,153.2192
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,56.468,48.72174,31.5048,15.86069,15.86069,0,-1,0,15.86069,356.0248,0,0,0,56.468,16.69547,15.86069,0,0,211.3911,128.5063,39.77254,0,39.77254,257.1892,61.2354,0.1149254,17.44676,45.1744,0,184.9743
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,70.0406,58.65965,35.84248,15.02557,15.02557,0,0,0,15.02557,466.1428,0,0,0,70.0406,15.81639,15.02557,0,0,171.6185,164.3015,54.22421,0,54.22421,308.6308,73.48338,0.114866,16.52813,56.03248,0,234.3421
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,81.67306,67.70318,39.35793,6.02377,6.02377,0,0,0,6.02377,1355.846,0,0,0,81.67306,6.340811,6.02377,0,0,117.3943,213.1033,75.33224,0,75.33224,380.0973,90.49917,0.1147838,6.626147,65.33844,0,294.7764
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,84.14711,72.41508,42.19379,0,0,0,0,0,0,0,42.08503,0,0,84.14711,0,0,0,0,42.06208,280.9023,42.06208,0,42.06208,420.0009,100,0.1147379,0,67.31769,0,365.0495
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,85.08301,76.34359,44.87862,9.799164,9.799164,0,0,0,9.799164,868.2681,74.7681,0,0,85.08301,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1147379,10.77908,68.06641,0,403.8412
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,73.10169,72.76047,46.43917,18.87957,18.87957,0,-1,0,18.87957,387.1999,53.22845,0,0,73.10169,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1147379,20.76753,58.48135,0,391.8599
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,57.89632,66.91444,46.93419,80.5969,80.5969,20.25,0,7.39125,80.5969,71.83443,0,1.421085E-14,0,57.89632,63.52305,60.3469,0,0,0,318.7582,0,5.62673,-5.62673,414.0697,98.58784,0.1147379,88.65659,46.31706,81,376.6545
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,40.9534,60.98565,47.42921,47.07325,47.07325,0,0,0,47.07325,86.99929,7.105427E-15,0,0,40.9534,49.55079,47.07325,0,0,6.251922,313.1315,0,8.597395,-8.597395,405.0073,96.43011,0.1147379,51.78058,32.76272,0,354.0849
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,18.35603,52.04151,46.32171,0,0,0,0,0,0,0,2.551441,0,0,18.35603,0,0,0,0,15.80458,304.5341,15.80458,0,15.80458,420.0009,100,0.1147206,0,14.68482,0,322.8901
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,43.48586,43.48586,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1147206,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,40.77586,40.77586,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1147206,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,38.72029,38.72029,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1147206,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.81573,36.81573,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1147206,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.92796,34.92796,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1147206,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.31707,33.31707,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1147206,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.09211,32.09211,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1147206,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.84199,30.84199,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1147206,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.7345,29.7345,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1147206,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.71929,28.71929,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1147206,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.65375,27.65375,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1147206,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.87347,26.87347,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1147997,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.11837,26.11837,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1148823,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.09244,32.24783,25.34648,47.02071,47.02071,81,0,22.761,47.02071,53.36465,0,0,0,25.09244,0,0,33.97929,32.28033,239.5352,103.1765,57.37276,0,57.37276,247.1863,58.85378,0.114974,51.72278,20.07395,81,128.269
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,51.16879,42.08626,27.13357,20.81457,20.81457,81,0,22.761,20.81457,245.8316,-7.105427E-15,0,0,51.16879,0,0,60.18543,57.17616,182.1625,154.812,108.3449,0,108.3449,349.9714,83.32635,0.1150178,22.89602,40.93503,81,205.9808
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,72.47906,54.19708,31.28666,0,0,0,-1,0,0,0,0,0,0,72.47906,0,0,0,0,73.81753,252.3224,72.47906,0,72.47906,418.7311,99.69767,0.1149388,0,57.98325,0,324.8015
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,79.58756,62.13926,35.58239,23.37369,23.37369,0,0,0,23.37369,340.5007,53.64523,0,0,79.58756,24.60388,23.37369,0,0,1.33846,317.5536,1.33846,0,1.33846,420.0009,100,0.1149373,25.71105,63.67005,0,397.1412
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,90.46967,71.33266,39.09784,0,0,0,0,0,0,0,90.46967,0,0,90.46967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149373,0,72.37574,0,409.2279
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,92.52689,76.08494,41.93369,20.53407,20.53407,0,0,0,20.53407,450.6019,70.91209,0,0,92.52689,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1149373,22.58747,74.02151,0,411.2851
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,80.29353,73.7396,44.61852,27.88426,27.88426,0,0,0,27.88426,287.9529,50.94168,0,0,80.29353,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1149373,30.67268,64.23482,0,399.0518
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,68.04001,70.25786,46.20425,28.07285,28.07285,0,-1,0,28.07285,242.3694,38.48964,0,0,68.04001,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1149373,30.88014,54.43201,0,386.7982
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,58.8008,67.00475,46.69926,36.52277,36.52277,0,0,0,36.52277,160.9977,20.35578,0,0,58.8008,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1149373,40.17505,47.04064,0,377.559
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,43.20677,61.58091,47.21945,41.7473,41.7473,0,0,0,41.7473,103.4959,0,0,0,43.20677,43.94453,41.7473,0,0,0,318.7582,0,0.7377622,-0.7377622,419.2232,99.81484,0.1149373,45.92204,34.56541,0,361.965
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,22.19202,53.09214,46.12874,42.45919,42.45919,0,0,0,42.45919,52.2667,0,7.105427E-15,0,22.19202,44.69389,42.45919,0,0,0.8197358,318.0205,0,22.50187,-22.50187,395.5041,94.16746,0.1149373,46.70511,17.75361,0,340.2125
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,43.27611,43.27611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.82181,295.5186,0,0,0,395.5041,94.16746,0.1149373,0,0,0,295.5186
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,40.59128,40.59128,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,25.82181,295.5186,0,28.343,-28.343,365.628,87.05411,0.1149373,29.61844,0,0,295.5186
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,38.53571,38.53571,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,57.31404,267.1756,0,5.323264,-5.323264,360.0168,85.7181,0.1149373,5.56281,0,0,267.1756
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,36.64793,36.64793,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,63.22878,261.8523,0,72.31579,-72.31579,283.7892,67.56873,0.1149373,95.32394,0,0,261.8523
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.76016,34.76016,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,143.5797,189.5365,0,1.670014,-1.670014,282.0289,67.1496,0.1149373,1.745164,0,0,189.5365
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.17443,33.17443,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,145.4352,187.8665,0,12.79889,-12.79889,268.5377,63.93741,0.1149373,13.37484,0,0,187.8665
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.94948,31.94948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.6562,175.0676,0,0,0,268.5377,63.93741,0.1149373,0,0,0,175.0676
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.69936,30.69936,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,159.6562,175.0676,0,40.22406,-40.22406,226.1378,53.84222,0.1149373,42.03414,0,0,175.0676
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.59186,29.59186,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,204.3496,134.8436,0,39.34201,-39.34201,184.6677,43.9684,0.1149373,41.1124,0,0,134.8436
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.57666,28.57666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.063,95.50157,0,0,0,184.6677,43.9684,0.1149373,0,0,0,95.50157
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,27.53629,27.53629,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,248.063,95.50157,0,14.95431,-14.95431,168.9044,40.21526,0.1149373,15.62725,0,0,95.50157
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.73923,26.73923,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,264.6789,80.54726,0,2.070209,-2.070209,166.7222,39.69569,0.1149373,2.163369,0,0,80.54726
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.98412,25.98412,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,266.9791,78.47705,0,31.65018,-31.65018,133.36,31.75233,0.1149373,33.07443,0,0,78.47705
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.4421,31.88655,25.17867,18.40087,18.40087,0,0,0,18.40087,132.8312,0,0,0,24.4421,19.36934,18.40087,0,0,302.1459,46.82687,5.072759,0,5.072759,138.1725,32.89814,0.1149318,20.24096,19.55368,0,71.26897
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,47.27344,40.66589,26.97415,0,0,0,0,0,0,0,0,0,0,47.27344,0,0,0,0,297.0732,51.39236,47.27344,0,47.27344,183.02,43.5761,0.1148804,0,37.81876,0,98.6658
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,72.72096,54.03964,31.07691,16.60061,16.60061,0,-1,0,16.60061,438.062,0,0,0,72.72096,17.47432,16.60061,0,0,249.7997,93.93845,55.24664,0,55.24664,235.4316,56.05502,0.1148203,18.26067,58.17677,0,166.6594
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,85.04678,64.12244,35.34747,56.26504,56.26504,0,0,0,56.26504,151.1539,0,0,0,85.04678,59.22636,56.26504,0,0,194.5531,143.6604,25.82042,0,25.82042,259.927,61.88725,0.1147923,61.89154,68.03742,0,228.7072
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,90.6881,71.09404,38.83775,22.33188,22.33188,0,0,0,22.33188,406.0924,0,0,0,90.6881,23.50725,22.33188,0,0,168.7327,166.8988,67.18085,0,67.18085,323.6603,77.06182,0.1147193,24.56507,72.55048,0,257.5869
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,91.14347,75.05542,41.6736,34.14428,34.14428,0,0,0,34.14428,266.9363,0,0,0,91.14347,35.94135,34.14428,0,0,101.5518,227.3616,55.20212,0,55.20212,376.0296,89.53069,0.1146595,37.55871,72.91477,0,318.505
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,86.36491,76.2939,44.36682,15.36851,15.36851,0,0,0,15.36851,561.9601,23.83782,0,0,86.36491,16.17738,15.36851,0,0,46.34971,277.0435,46.34971,0,46.34971,420.0009,100,0.1146093,16.90536,69.09193,0,363.4084
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,79.52349,75.07418,45.94416,0,0,0,-1,0,0,0,79.52349,0,0,79.52349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146093,0,63.61879,0,398.2817
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,65.01538,69.28741,46.46434,35.32243,35.32243,0,0,0,35.32243,184.0626,27.83388,0,0,65.01538,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1146093,38.85467,52.01231,0,383.7736
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,44.50631,61.80051,46.98453,23.12072,23.12072,0,0,0,23.12072,192.4953,20.1687,0,0,44.50631,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1146093,25.43279,35.60504,0,363.2645
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,19.15118,51.8802,45.91899,38.73673,38.73673,0,0,0,38.73673,49.43932,0,7.105427E-15,0,19.15118,40.77551,38.73673,0,0,0,318.7582,0,21.62433,-21.62433,397.2068,94.57286,0.1146093,42.6104,15.32094,0,337.9094
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.10831,43.10831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.02703,297.1339,0,0,0,397.2068,94.57286,0.1146093,0,0,0,297.1339
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,40.42348,40.42348,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.02703,297.1339,0,25.37009,-25.37009,370.4644,88.20563,0.1146093,26.51175,0,0,297.1339
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,38.39307,38.39307,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.21603,271.7638,0,13.48391,-13.48391,356.2511,84.82152,0.1146093,14.09068,0,0,271.7638
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,36.53047,36.53047,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.19814,258.2799,0,22.61801,-22.61801,332.4096,79.14499,0.1146093,23.63582,0,0,258.2799
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,34.6427,34.6427,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,92.32927,235.6619,0,35.31079,-35.31079,295.1888,70.2829,0.1146093,36.89978,0,0,235.6619
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.04019,33.04019,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,131.5635,200.3511,0,22.28397,-22.28397,271.6994,64.6902,0.1146093,23.28675,0,0,200.3511
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.80685,31.80685,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.3235,178.0671,0,14.09997,-14.09997,256.8367,61.15148,0.1146093,14.73447,0,0,178.0671
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,30.55672,30.55672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9901,163.9671,0,0,0,256.8367,61.15148,0.1146093,0,0,0,163.9671
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,29.44923,29.44923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9901,163.9671,0,0,0,256.8367,61.15148,0.1146093,0,0,0,163.9671
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.43403,28.43403,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,171.9901,163.9671,0,21.64141,-21.64141,234.0247,55.72005,0.1146093,22.61527,0,0,163.9671
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.37688,27.37688,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.0361,142.3257,0,10.89215,-10.89215,222.5433,52.9864,0.1146093,11.3823,0,0,142.3257
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.5966,26.5966,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.1385,131.4336,0,27.17677,-27.17677,193.8965,46.16574,0.1146093,28.39972,0,0,131.4336
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.84149,25.84149,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,238.3349,104.2568,0,28.57011,-28.57011,163.781,38.99539,0.1146093,29.85577,0,0,104.2568
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.03686,30.20819,25.03604,29.34464,29.34464,0,0,0,29.34464,64.87338,0,3.552714E-15,0,19.03686,30.8891,29.34464,0,0,270.0795,75.68671,0,11.85224,-11.85224,151.2876,36.02079,0.1146093,32.27911,15.22949,0,94.72357
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,42.51004,38.99055,26.80635,15.30768,15.30768,0,0,0,15.30768,277.7039,0,0,0,42.51004,16.11335,15.30768,0,0,283.2486,63.83447,26.39669,0,26.39669,176.3297,41.98318,0.1145807,16.83845,34.00804,0,106.3445
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,58.20698,48.6003,30.86716,40.36245,40.36245,0,-1,0,40.36245,144.2107,0,0,0,58.20698,42.48678,40.36245,0,0,256.8519,87.5915,15.72019,0,15.72019,191.2432,45.534,0.1145637,44.39869,46.56558,0,145.7985
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,60.58807,54.27411,35.11255,17.00272,17.00272,0,0,0,17.00272,356.3434,0,0,0,60.58807,17.8976,17.00272,0,0,241.1317,101.7397,42.69047,0,42.69047,231.7429,55.17678,0.1145176,18.70299,48.47046,0,162.3277
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,58.75387,57.5773,38.57766,13.97635,13.97635,0,0,0,13.97635,420.3806,0,0,0,58.75387,14.71195,13.97635,0,0,198.4413,140.1611,44.04192,0,44.04192,273.5248,65.12482,0.11447,15.37399,47.0031,0,198.915
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,67.58495,64.34071,41.43867,0,0,0,0,0,0,0,0,0,0,67.58495,0,0,0,0,154.3993,179.7988,67.58495,0,67.58495,337.6415,80.39067,0.114397,0,54.06796,0,247.3838
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,68.57507,67.99871,44.14868,31.45563,31.45563,0,0,0,31.45563,218.0057,0,0,0,68.57507,33.11119,31.45563,0,0,86.81438,240.6253,35.46388,0,35.46388,371.2855,88.40112,0.1143588,34.60119,54.86005,0,309.2003
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,51.41833,62.99437,45.73441,21.26849,21.26849,0,-1,0,21.26849,241.7583,0,0,0,51.41833,22.38788,21.26849,0,0,51.35051,272.5428,29.03045,0,29.03045,398.8262,94.95842,0.1143275,23.39534,41.13466,0,323.9611
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,37.78844,58.57458,46.27137,64.17211,64.17211,20.25,0,7.39125,64.17211,58.88609,7.105427E-15,0,0,37.78844,46.2338,43.92211,0,0,22.32006,298.6702,0,8.445354,-8.445354,389.924,92.83886,0.1143275,70.58932,30.23075,81,336.4586
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.94129,54.36797,46.79156,48.73119,48.73119,0,0,0,48.73119,49.12929,0,0,0,23.94129,51.29599,48.73119,0,0,31.70378,290.2248,0,27.3547,-27.3547,361.0896,85.97354,0.1143275,53.60431,19.15303,0,314.1661
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,17.21421,51.08135,45.75119,0,0,0,0,0,0,0,0,0,0,17.21421,0,0,0,0,62.0979,262.8701,17.21421,0,17.21421,377.4204,89.86183,0.114309,0,13.77137,0,280.0843
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.92373,42.92373,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,44.88369,278.3629,0,15.09204,-15.09204,361.512,86.07412,0.114309,15.77118,0,0,278.3629
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,40.25567,40.25567,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,61.65262,263.2709,0,12.62129,-12.62129,348.208,82.90651,0.114309,13.18924,0,0,263.2709
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,38.25044,38.25044,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,75.67628,250.6496,0,42.5038,-42.5038,303.4051,72.23916,0.114309,44.41647,0,0,250.6496
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,36.38784,36.38784,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,122.9027,208.1458,0,13.41677,-13.41677,289.2626,68.8719,0.114309,14.02053,0,0,208.1458
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,34.50007,34.50007,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,137.8102,194.729,0,5.732197,-5.732197,283.2203,67.43327,0.114309,5.990146,0,0,194.729
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.89756,32.89756,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,144.1794,188.9968,0,13.99892,-13.99892,268.4641,63.91991,0.114309,14.62887,0,0,188.9968
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.66422,31.66422,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,159.7337,174.9979,0,44.54292,-44.54292,221.5118,52.7408,0.114309,46.54736,0,0,174.9979
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.38892,30.38892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.2258,130.455,0,0,0,221.5118,52.7408,0.114309,0,0,0,130.455
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.28143,29.28143,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,209.2258,130.455,0,41.20953,-41.20953,178.0731,42.39828,0.114309,43.06396,0,0,130.455
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.26623,28.26623,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,255.0142,89.24544,0,18.91996,-18.91996,158.1297,37.64986,0.114309,19.77136,0,0,89.24544
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.23425,27.23425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.0364,70.32548,0,0,0,158.1297,37.64986,0.114309,0,0,0,70.32548
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.45397,26.45397,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,276.0364,70.32548,0,58.18215,-58.18215,96.80036,23.04766,0.114309,60.80034,0,0,70.32548
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.69886,25.69886,55.15165,55.15165,43.61548,0,13.30272,55.15165,0,3.552714E-15,0,0,0,12.14333,11.53617,0,0,340.6832,12.14333,0,12.14333,-12.14333,84.00017,20,0.114309,60.66681,0,81,12.14333
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.10272,31.2079,24.89341,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10272,0,0,72.31579,68.7,354.1758,0,91.80272,0,91.80272,171.0919,40.73608,0.114348,0,18.48218,81,23.10272
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,48.72497,40.75891,26.63855,56.05951,56.05951,81,0,22.761,56.05951,86.91653,0,0,0,48.72497,0,0,24.9405,23.69347,262.3731,82.62245,72.41844,0,72.41844,239.7941,57.09371,0.1144307,61.66545,38.97998,81,131.3474
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,65.84377,51.05886,30.67419,14.74161,14.74161,0,-1,0,14.74161,446.6525,0,0,0,65.84377,15.51748,14.74161,0,0,189.9546,147.7991,50.32628,0,50.32628,287.5378,68.46124,0.1143766,16.21577,52.67501,0,213.6428
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,72.79346,58.60847,34.90279,11.02384,11.02384,0,0,0,11.02384,660.3274,0,0,0,72.79346,11.60405,11.02384,0,0,139.6284,193.0927,61.18942,0,61.18942,345.5871,82.28249,0.1143108,12.12623,58.23477,0,265.8862
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,89.33749,69.82664,38.34273,23.10302,23.10302,0,0,0,23.10302,386.6918,0,0,0,89.33749,24.31897,23.10302,0,0,78.43894,248.1632,65.01852,0,65.01852,407.2691,96.96864,0.114241,25.41332,71.46999,0,337.5007
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,87.50783,72.69756,41.20375,48.91007,48.91007,0,0,0,48.91007,178.9158,22.60312,0,0,87.50783,51.48428,48.91007,0,0,13.42043,306.6798,13.42043,0,13.42043,420.0009,100,0.1142266,53.80107,70.00626,0,394.1877
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,70.66837,68.62868,43.93893,0,0,0,0,0,0,0,70.66837,0,0,70.66837,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1142266,0,56.53469,0,389.4266
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,64.45512,67.95087,45.54144,51.36828,51.36828,0,-1,0,51.36828,125.4765,10.38325,0,0,64.45512,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1142266,56.5051,51.56409,0,383.2133
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,64.43052,68.56105,46.06162,20.88929,20.88929,0,0,0,20.88929,308.438,42.44179,0,0,64.43052,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1142266,22.97822,51.54441,0,383.1888
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,35.11935,58.01436,46.62376,29.04207,29.04207,0,0,0,29.04207,120.9258,4.548748,0,0,35.11935,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1142266,31.94628,28.09548,0,353.8776
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,12.3617,49.37693,45.59177,38.328,38.328,0,0,0,38.328,32.25239,0,0,0,12.3617,40.34527,38.328,0,0,0,318.7582,0,27.98357,-27.98357,390.5036,92.97685,0.1142266,42.1608,9.889358,0,331.1199
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,42.78109,42.78109,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.09286,290.7747,0,37.30919,-37.30919,351.1762,83.61322,0.1142266,38.9881,0,0,290.7747
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.11304,40.11304,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.54751,253.4655,0,1.252224,-1.252224,349.8563,83.29894,0.1142266,1.308574,0,0,253.4655
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.13298,38.13298,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.93887,252.2132,0,51.89619,-51.89619,295.1529,70.27435,0.1142266,54.23153,0,0,252.2132
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.24521,36.24521,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,131.6013,200.317,0,36.70279,-36.70279,256.4647,61.06291,0.1142266,38.35442,0,0,200.317
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,34.38261,34.38261,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.3822,163.6143,0,14.96485,-14.96485,240.6904,57.30713,0.1142266,15.63827,0,0,163.6143
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.75493,32.75493,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.0098,148.6494,0,39.51758,-39.51758,199.0352,47.38924,0.1142266,41.29588,0,0,148.6494
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,31.54676,31.54676,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,232.9182,109.1318,0,34.41938,-34.41938,162.754,38.75087,0.1142266,35.96825,0,0,109.1318
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.27146,30.27146,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.162,74.71245,0,31.22989,-31.22989,129.8348,30.91299,0.1142266,32.63523,0,0,74.71245
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.16397,29.16397,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,305.8618,43.48256,0,15.55491,-15.55491,113.4385,27.00911,0.1142266,16.25488,0,0,43.48256
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.14877,28.14877,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.189302,0,26.52686,25.20051,0,0,323.1451,27.92765,0,26.52686,-26.52686,85.47673,20.35156,0.1142266,27.72057,0,0,27.92765
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.11679,27.11679,25.08834,1.33075,0,-1,0,1.33075,0,0,23.75759,26.26642,0,1.400789,1.33075,0,0,352.6194,1.400789,0,1.400789,-1.400789,84.00017,20,0.1142266,27.59717,0,0,1.400789
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.33651,26.33651,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.114317,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.5814,25.5814,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1143806,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.0801,31.64909,24.77595,30.00925,30.00925,81,0,22.761,30.00925,83.57455,0,0,0,25.0801,0,0,50.99075,48.44121,220.3382,120.4538,73.52131,0,73.52131,280.7181,66.8375,0.1144619,33.01017,20.06408,81,145.5339
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.96131,41.96015,26.49592,37.53217,37.53217,81,0,22.761,37.53217,141.1091,0,0,0,52.96131,0,0,43.46783,41.29444,146.8169,186.623,94.25575,0,94.25575,370.1369,88.12766,0.1145208,41.28539,42.36905,81,239.5843
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,68.32898,51.76786,30.51477,20.32541,20.32541,0,-1,0,20.32541,336.1752,0,0,0,68.32898,21.39517,20.32541,0,0,52.56119,271.4532,46.93382,0,46.93382,414.6622,98.72891,0.1144705,22.35795,54.66319,0,339.7821
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,86.04018,63.71188,34.68465,1.237003,1.237003,0,0,0,1.237003,6955.536,79.11069,0,0,86.04018,1.302108,1.237003,0,0,5.627373,313.6936,5.627373,0,5.627373,420.0009,100,0.1144644,1.360703,68.83214,0,399.7338
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,85.27869,67.70475,38.10781,34.0237,34.0237,0,0,0,34.0237,250.645,49.46427,0,0,85.27869,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1144644,37.42606,68.22295,0,404.0369
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,84.82143,71.17255,40.98561,0,0,0,0,0,0,0,84.82143,0,0,84.82143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144644,0,67.85715,0,403.5797
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,85.04614,74.82397,43.72917,19.4029,19.4029,0,0,0,19.4029,438.3167,64.62203,0,0,85.04614,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1144644,21.34319,68.03691,0,403.8044
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,73.65069,71.63128,45.33168,10.28148,10.28148,0,-1,0,10.28148,716.3434,62.82808,0,0,73.65069,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1144644,11.30963,58.92055,0,392.4089
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,60.43691,66.72224,45.89382,0,0,0,0,0,0,0,60.43691,0,0,60.43691,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144644,0,48.34953,0,379.1951
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,41.16721,59.97139,46.43917,63.20641,63.20641,20.25,0,7.39125,63.20641,65.13138,0,0,0,41.16721,45.21728,42.95641,0,0,0,318.7582,0,4.050068,-4.050068,415.7317,98.98354,0.1144644,69.52705,32.93377,81,359.9254
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.83358,51.58561,45.42397,28.3187,28.3187,0,0,0,28.3187,70.03705,0,0,0,19.83358,29.80915,28.3187,0,0,4.500076,314.7082,0,9.975576,-9.975576,405.2165,96.47993,0.1144644,31.15057,15.86686,0,334.5417
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,42.63846,42.63846,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,15.58405,304.7326,0,10.93061,-10.93061,393.6946,93.73663,0.1144644,11.42249,0,0,304.7326
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.99558,39.99558,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,27.72918,293.802,0,33.85717,-33.85717,358.006,85.23936,0.1144644,35.38074,0,0,293.802
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.01552,38.01552,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,65.34826,259.9448,0,34.76265,-34.76265,321.363,76.51485,0.1144644,36.32697,0,0,259.9448
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.15292,36.15292,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,103.9734,225.1821,0,29.66698,-29.66698,290.0912,69.06921,0.1144644,31.002,0,0,225.1821
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.26514,34.26514,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,136.9367,195.5152,0,20.90902,-20.90902,268.0512,63.82159,0.1144644,21.84993,0,0,195.5152
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.66264,32.66264,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,160.169,174.6061,0,52.02001,-52.02001,213.2173,50.76592,0.1144644,54.36091,0,0,174.6061
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,31.42929,31.42929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.969,122.5861,0,0,0,213.2173,50.76592,0.1144644,0,0,0,122.5861
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.969,122.5861,0,0,0,213.2173,50.76592,0.1144644,0,0,0,122.5861
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.07168,29.07168,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,217.969,122.5861,0,51.65182,-51.65182,158.7715,37.80266,0.1144644,53.97615,0,0,122.5861
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.05648,28.05648,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,275.3599,70.9343,0,30.08649,-30.08649,127.0575,30.25174,0.1144644,31.44038,0,0,70.9343
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.01611,27.01611,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,308.7893,40.84781,0,24.69812,-24.69812,101.0234,24.05315,0.1144644,25.80953,0,0,40.84781
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.21905,26.21905,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,336.2317,16.14969,0,9.087051,-9.087051,91.44485,21.77254,0.1144644,31.77097,0,81,16.14969
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.48911,25.48911,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,346.3284,7.062644,68.7,0,68.7,156.6194,37.29026,0.1145479,8.415477,0,81,7.062644
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.52809,31.39528,24.68366,14.67104,14.67104,81,0,22.761,14.67104,167.1871,0,0,0,24.52809,0,0,66.32896,63.01251,277.6284,68.89265,87.5406,0,87.5406,239.6677,57.06362,0.1146138,16.13814,19.62247,81,93.42073
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,49.80172,40.84369,26.40363,3.871535,3.871535,76.18732,0,21.54339,3.871535,1286.356,0,0,0,49.80172,0,0,72.31579,68.7,190.0878,147.6792,118.5017,0,118.5017,352.0883,83.83038,0.1146338,4.258688,39.84137,81,197.4809
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,70.05901,52.22996,30.37214,41.94903,41.94903,0,-1,0,41.94903,167.0098,0,0,0,70.05901,44.15688,41.94903,0,0,71.58611,254.3307,25.90214,0,25.90214,376.6612,89.68106,0.1146061,46.14394,56.04721,0,324.3897
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,83.75282,62.52127,34.50007,21.45343,21.45343,0,0,0,21.45343,390.3936,15.48629,0,0,83.75282,22.58255,21.45343,0,0,45.68397,277.6426,45.68397,0,45.68397,420.0009,100,0.1145572,23.59877,67.00225,0,361.3955
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,92.61217,70.75797,37.89806,27.14384,27.14384,0,0,0,27.14384,341.1904,64.03972,0,0,92.61217,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1145572,29.85822,74.08974,0,411.3704
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,90.68129,73.64014,40.77586,3.271698,3.271698,0,0,0,3.271698,2771.689,87.2374,0,0,90.68129,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1145572,3.598868,72.54503,0,409.4395
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,87.20044,75.57268,43.51103,11.30698,11.30698,0,0,0,11.30698,771.2087,75.29836,0,0,87.20044,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1145572,12.43768,69.76035,0,405.9587
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,80.41055,74.4586,45.13871,17.10085,17.10085,0,-1,0,17.10085,470.2138,62.40966,0,0,80.41055,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1145572,18.81093,64.32844,0,399.1688
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,60.60577,66.54419,45.68407,57.57943,57.57943,0,0,0,57.57943,105.2559,0,0,0,60.60577,60.60992,57.57943,0,0,0,318.7582,0,0.004157619,-0.004157619,419.9965,99.99895,0.1145572,63.33737,48.48462,0,379.364
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,41.23434,59.79218,46.25459,20.32166,20.32166,0,0,0,20.32166,202.9083,19.8385,0,0,41.23434,21.39122,20.32166,0,0,0.004619577,318.7541,0.004619577,0,0.004619577,420.0009,100,0.1145572,22.35383,32.98747,0,359.9884
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.86671,51.42143,45.25617,20.40162,20.40162,0,0,0,20.40162,97.37811,0,3.552714E-15,0,19.86671,21.47539,20.40162,0,0,0,318.7582,0,1.608678,-1.608678,418.3051,99.59626,0.1145572,22.44179,15.89337,0,338.6249
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,42.47905,42.47905,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,1.787421,317.1495,0,2.967113,-2.967113,415.1775,98.85159,0.1145572,3.100634,0,0,317.1495
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.85295,39.85295,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.084213,314.1824,0,24.40191,-24.40191,389.4557,92.72736,0.1145572,25.49999,0,0,314.1824
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.87289,37.87289,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.19744,289.7805,0,30.52439,-30.52439,357.2801,85.06653,0.1145572,31.89799,0,0,289.7805
