Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,46.50321,60.64883,45.29107,52.75063,52.75063,0,0,0,52.75063,88.15669,0,0,0,46.50321,55.52698,52.75063,0,0,0,318.7582,0,9.023769,-9.023769,410.489,97.73527,0.1089448,58.02569,37.20257,0,365.2614
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,24.2461,52.13197,44.57229,13.24085,13.24085,0,0,0,13.24085,183.116,0.2819583,0,0,24.2461,13.93773,13.24085,0,0,10.02641,309.7345,10.02641,0,10.02641,420.0009,100,0.1085374,14.56493,19.39688,0,333.9806
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,42.06516,42.06516,66.31625,66.31625,20.25,0,7.39125,66.31625,0,0,1.421085E-14,0,0,48.49079,46.06625,0,0,0,318.7582,0,48.49079,-48.49079,368.8871,87.83008,0.1085374,72.94788,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,39.6607,39.6607,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,53.87866,270.2674,0,72.31579,-72.31579,292.6595,69.6807,0.1085374,83.00803,0,0,270.2674
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,37.68408,37.68408,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,134.2295,197.9516,0,68.18685,-68.18685,220.7843,52.56758,0.1085374,71.25526,0,0,197.9516
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,35.7588,35.7588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.9927,129.7648,0,0,0,220.7843,52.56758,0.1085374,0,0,0,129.7648
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,33.76508,33.76508,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,209.9927,129.7648,0,28.05207,-28.05207,191.2148,45.52724,0.1085374,29.31441,0,0,129.7648
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,32.10506,32.10506,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,241.1617,101.7127,0,19.62413,-19.62413,170.5292,40.6021,0.1085374,20.50721,0,0,101.7127
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.1085374,0,0,0,82.0886
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9662,82.0886,0,0,0,170.5292,40.6021,0.1085374,0,0,0,82.0886
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,28.3743,28.3743,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,262.9662,82.0886,0,12.42131,-12.42131,157.4359,37.48467,0.1085374,12.98026,0,0,82.0886
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,27.40738,27.40738,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,276.7677,69.6673,0,17.44989,-17.44989,139.0421,33.10521,0.1085374,18.23513,0,0,69.6673
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,26.42335,26.42335,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,296.1565,52.21741,0,8.54925,-8.54925,130.0305,30.95957,0.1085374,8.933966,0,0,52.21741
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,25.38798,25.38798,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,305.6556,43.66816,0,15.38687,-15.38687,113.8113,27.09787,0.1085374,16.07928,0,0,43.66816
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,24.55797,24.55797,14.61284,14.61284,0,0,0,14.61284,0,0,1.776357E-15,0,0,15.38194,14.61284,0,0,322.7521,28.2813,0,15.38194,-15.38194,97.59728,23.2374,0.1085374,16.07412,0,0,28.2813
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.35712,29.19116,23.69374,0,0,0,0,0,0,0,0,0,0,20.35712,0,0,0,0,339.8432,12.89936,20.35712,0,20.35712,116.9098,27.8356,0.1077195,0,16.2857,0,33.25648
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.60755,37.46094,25.07994,24.16551,24.16551,0,0,0,24.16551,180.4537,0,0,0,43.60755,25.43737,24.16551,0,0,319.4861,31.22077,18.17018,0,18.17018,134.1475,31.93982,0.1069999,26.58206,34.88604,0,74.82832
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,63.95678,48.22211,28.78502,15.14915,15.14915,0,-1,0,15.14915,422.1806,0,0,0,63.95678,15.94648,15.14915,0,0,301.3159,47.57393,48.0103,0,48.0103,179.6941,42.78421,0.1051438,16.66407,51.16542,0,111.5307
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,85.42597,60.80014,32.55857,37.98879,37.98879,0,0,0,37.98879,224.8715,0,0,0,85.42597,39.9882,37.98879,0,0,253.3056,90.7832,45.43777,0,45.43777,222.8001,53.04754,0.1034456,41.78767,68.34077,0,176.2092
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,88.95113,66.36096,35.78448,66.44374,66.44374,81,0,22.761,66.44374,133.8743,0,0,0,88.95113,0,0,14.55626,13.82845,207.8678,131.6772,102.7796,0,102.7796,320.3054,76.26303,0.105656,73.08812,71.1609,81,220.6283
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,85.09774,68.61967,38.89059,0,0,21.04264,0,7.591788,0,0,3.552714E-15,0,0,85.09774,0,0,21.04264,19.99051,105.0882,224.1788,105.0882,0,105.0882,420.0009,100,0.1020545,0,68.07819,81,309.2766
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,75.95739,68.36395,41.87691,35.49161,35.49161,0,0,0,35.49161,214.015,38.5978,0,0,75.95739,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1020545,39.04078,60.76591,0,394.7156
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,70.71573,68.42003,43.75084,20.55333,20.55333,0,-1,0,20.55333,344.0597,49.08064,0,0,70.71573,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1020545,22.60867,56.57258,0,389.4739
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,58.19326,64.28395,44.57229,35.22364,35.22364,0,0,0,35.22364,165.2108,21.11574,0,0,58.19326,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1020545,38.74601,46.5546,0,376.9515
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,44.81213,60.16039,45.41086,0,0,0,0,0,0,0,44.81213,0,0,44.81213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1020545,0,35.84971,0,363.5704
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,26.06568,52.83113,44.66642,26.87126,26.87126,0,0,0,26.87126,97.00208,0,3.552714E-15,0,26.06568,28.28554,26.87126,0,0,0,318.7582,0,2.219858,-2.219858,417.6609,99.44287,0.1020545,29.55839,20.85255,0,344.8239
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,42.18495,42.18495,33.54018,33.54018,0,0,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,2.466509,316.5384,0,35.30545,-35.30545,380.4457,90.58213,0.1020545,36.89419,0,0,316.5384
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,39.78049,39.78049,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,41.69478,281.2329,0,59.64412,-59.64412,317.5753,75.61301,0.1020545,62.32811,0,0,281.2329
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,37.78676,37.78676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.966,221.5888,0,0,0,317.5753,75.61301,0.1020545,0,0,0,221.5888
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,35.86148,35.86148,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,107.966,221.5888,0,56.69502,-56.69502,257.8135,61.38404,0.1020545,59.2463,0,0,221.5888
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,33.8592,33.8592,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,170.9605,164.8938,0,12.17346,-12.17346,244.9815,58.32882,0.1020545,12.72127,0,0,164.8938
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,32.19918,32.19918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4866,152.7203,0,0,0,244.9815,58.32882,0.1020545,0,0,0,152.7203
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4866,152.7203,0,0,0,244.9815,58.32882,0.1020545,0,0,0,152.7203
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,29.5038,29.5038,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,184.4866,152.7203,0,46.9753,-46.9753,195.4652,46.53924,0.1020545,49.08919,0,0,152.7203
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,28.42564,28.42564,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,236.6814,105.745,0,32.62514,-32.62514,161.0753,38.35118,0.1020545,34.09327,0,0,105.745
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,27.45872,27.45872,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,272.9315,73.11988,0,11.98892,-11.98892,148.4379,35.34228,0.1020545,12.52842,0,0,73.11988
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,26.47469,26.47469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.2525,61.13096,0,0,0,148.4379,35.34228,0.1020545,0,0,0,61.13096
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,25.46499,25.46499,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,286.2525,61.13096,0,38.96448,-38.96448,107.3657,25.56321,0.1020545,40.71788,0,0,61.13096
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,24.60931,24.60931,52.01922,52.01922,30.96106,0,10.10115,52.01922,0,0,0,0,0,22.16648,21.05816,0,0,329.5464,22.16648,0,22.16648,-22.16648,84.00017,20,0.1020545,57.22114,0,81,22.16648
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.629383,24.96447,23.74508,0,0,72.31579,0,20.56389,0,0,0,0,0,4.629383,0,0,72.31579,68.7,354.1758,0,73.32938,0,73.32938,153.5665,36.56339,0.104366,0,3.703506,81,4.629383
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.93509,34.294,25.12272,1.126711,1.126711,73.4425,0,20.84895,1.126711,2923.117,0,0,0,32.93509,0,0,72.31579,68.7,280.8464,65.99644,101.6351,0,101.6351,249.986,59.52037,0.1057257,1.239382,26.34808,81,98.93154
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,55.84109,45.53258,28.85348,41.91123,41.91123,0,-1,0,41.91123,133.2366,0,0,0,55.84109,44.11708,41.91123,0,0,179.2113,157.468,11.724,0,11.724,261.1084,62.16854,0.1053393,46.10235,44.67287,0,213.3091
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,57.14883,50.23272,32.63558,0,0,0,0,0,0,0,0,0,0,57.14883,0,0,0,0,167.4873,168.0196,57.14883,0,57.14883,315.3246,75.07713,0.1034954,0,45.71906,0,225.1685
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,68.9803,58.29439,35.8786,24.98058,24.98058,0,0,0,24.98058,276.1357,0,0,0,68.9803,26.29535,24.98058,0,0,110.3385,219.4536,42.68495,0,42.68495,355.8191,84.71865,0.1021598,27.47864,55.18424,0,288.4339
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,69.17381,62.08341,39.01038,7.795409,7.795409,0,0,0,7.795409,887.366,0,0,0,69.17381,8.205694,7.795409,0,0,67.65355,257.87,60.96811,0,60.96811,413.6585,98.48991,0.1003108,8.57495,55.33905,0,327.0439
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,35.49775,53.1386,41.9967,32.05649,32.05649,0,0,0,32.05649,110.735,0,0,0,35.49775,33.74367,32.05649,0,0,6.685433,312.7413,1.754077,0,1.754077,415.3225,98.88612,0.1002586,35.26213,28.3982,0,348.2391
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,31.80584,53.93229,43.89631,34.50527,34.50527,0,-1,0,34.50527,92.17676,0,0,0,31.80584,36.32133,34.50527,0,0,4.931356,314.32,0,4.515498,-4.515498,410.5628,97.75285,0.1002586,37.9558,25.44467,0,346.1259
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,29.52378,54.04038,44.71776,17.50377,17.50377,0,0,0,17.50377,168.671,1.150189,0,0,29.52378,18.42502,17.50377,0,0,9.948576,309.8045,9.948576,0,9.948576,420.0009,100,0.0999635,19.25414,23.61902,0,339.3283
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.43197,51.27066,45.55632,10.51636,10.51636,0,0,0,10.51636,175.2695,7.362116,0,0,18.43197,11.06985,10.51636,0,0,0,318.7582,0,0,0,420.0009,100,0.0999635,11.56799,14.74557,0,337.1902
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.27501,48.86312,44.81189,35.99244,35.99244,0,0,0,35.99244,36.88277,0,7.105427E-15,0,13.27501,37.88678,35.99244,0,0,0,318.7582,0,24.61177,-24.61177,394.0577,93.82309,0.0999635,39.59169,10.62001,0,332.0332
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,42.30475,42.30475,49.10567,49.10567,0,0,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.34641,294.1465,0,51.69018,-51.69018,339.5715,80.8502,0.0999635,54.01624,0,0,294.1465
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,39.90029,39.90029,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.77995,242.4563,0,42.81567,-42.81567,294.4398,70.10458,0.0999635,44.74238,0,0,242.4563
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,37.90656,37.90656,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.3529,199.6406,0,43.92764,-43.92764,248.136,59.07989,0.0999635,45.90439,0,0,199.6406
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,35.95561,35.95561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.1614,155.713,0,0,0,248.136,59.07989,0.0999635,0,0,0,155.713
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,33.95332,33.95332,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.1614,155.713,0,3.761944,-3.761944,244.1706,58.13574,0.0999635,3.931232,0,0,155.713
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,32.29331,32.29331,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.3414,151.951,0,24.13096,-24.13096,218.7343,52.0795,0.0999635,25.21686,0,0,151.951
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,30.92422,30.92422,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.1535,127.82,0,14.61057,-14.61057,203.3334,48.41262,0.0999635,15.26805,0,0,127.82
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,29.5808,29.5808,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.3875,113.2095,0,14.29111,-14.29111,188.2693,44.82593,0.0999635,14.93421,0,0,113.2095
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,28.49409,28.49409,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.2665,98.91837,0,18.92064,-18.92064,168.3252,40.07734,0.0999635,19.77207,0,0,98.91837
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,27.53573,27.53573,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.2895,79.99773,0,12.27832,-12.27832,155.3827,36.9958,0.0999635,12.83084,0,0,79.99773
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,26.56882,26.56882,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,278.932,67.71941,0,27.14255,-27.14255,126.7719,30.18373,0.0999635,28.36397,0,0,67.71941
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,25.53345,25.53345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.0904,40.57685,0,0,0,126.7719,30.18373,0.0999635,0,0,0,40.57685
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,24.69488,24.69488,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.0904,40.57685,0,34.8936,-34.8936,89.99085,21.42635,0.0999635,36.46381,0,0,40.57685
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.47119,26.89517,23.8392,9.920377,9.920377,81,0,22.761,9.920377,115.6326,0,0,0,11.47119,0,0,71.07962,67.52564,347.8611,5.683259,78.99683,0,78.99683,164.9338,39.26988,0.1026175,10.91241,9.176949,81,17.15445
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.71003,32.28985,25.21685,4.086682,4.086682,76.40247,0,21.59783,4.086682,629.1174,0,0,0,25.71003,0,0,72.31579,68.7,268.8643,76.7804,94.41003,0,94.41003,254.499,60.59489,0.1043331,4.495351,20.56803,81,102.4904
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,59.45227,46.85701,28.94761,38.75773,38.75773,0,-1,0,38.75773,153.3946,0,0,0,59.45227,40.79762,38.75773,0,0,174.4542,161.7494,18.65466,0,18.65466,272.1964,64.80854,0.1037883,42.63351,47.56182,0,221.2017
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,65.13567,53.17984,32.7297,0,0,0,0,0,0,0,0,0,0,65.13567,0,0,0,0,155.7996,178.5386,65.13567,0,65.13567,333.9895,79.52116,0.1019298,0,52.10853,0,243.6743
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,49.95794,51.4634,35.95561,31.35531,31.35531,0,0,0,31.35531,159.3285,0,0,0,49.95794,33.00559,31.35531,0,0,90.66389,237.1607,16.95235,0,16.95235,350.0719,83.3503,0.1014569,34.49084,39.96635,0,287.1187
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,37.26947,50.60876,39.10451,50.74784,50.74784,0,0,0,50.74784,73.44052,0,0,0,37.26947,53.41878,50.74784,0,0,73.71153,252.4178,0,16.1493,-16.1493,333.0491,79.29724,0.1014569,55.82262,29.81558,0,289.6873
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,50.86814,58.66249,42.09083,81.91495,81.91495,20.25,0,7.39125,81.91495,62.09872,0,0,0,50.86814,64.91047,61.66495,0,0,91.6552,236.2685,0,14.04233,-14.04233,318.2472,75.77298,0.1014569,90.10645,40.69451,81,287.1367
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,25.39201,51.89501,43.99043,22.94466,22.94466,0,-1,0,22.94466,110.6663,0,0,0,25.39201,24.15227,22.94466,0,0,107.2578,222.2262,1.239736,0,1.239736,319.4233,76.05301,0.1014225,25.23912,20.31361,0,247.6182
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,19.16154,50.75809,44.83755,48.98577,48.98577,0,0,0,48.98577,39.11655,0,7.105427E-15,0,19.16154,51.56397,48.98577,0,0,106.0181,223.342,0,32.40243,-32.40243,285.2681,67.92085,0.1014225,53.88435,15.32924,0,242.5035
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.416206,48.51762,45.65045,16.36592,16.36592,0,0,0,16.36592,57.53545,0,0,0,9.416206,17.22728,16.36592,0,0,142.0208,190.9395,0,7.811078,-7.811078,277.0345,65.96046,0.1014225,18.00251,7.532965,0,200.3557
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.719239,46.95709,44.93168,0,0,0,0,0,0,0,0,0,0,6.719239,0,0,0,0,150.6997,183.1285,6.719239,0,6.719239,283.4089,67.47819,0.1012365,0,5.375391,0,189.8477
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,42.45021,42.45021,22.56239,22.56239,0,0,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,143.9805,189.1758,0,23.74989,-23.74989,258.3744,61.51759,0.1012365,24.81863,0,0,189.1758
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,40.04575,40.04575,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,170.3693,165.4259,0,66.58626,-66.58626,188.1863,44.80617,0.1012365,69.58264,0,0,165.4259
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,38.02635,38.02635,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,244.354,98.83964,0,47.27749,-47.27749,138.3514,32.94075,0.1012365,49.40498,0,0,98.83964
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,36.07541,36.07541,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0,0,36.9575,35.10963,0,0,296.8845,51.56215,0,36.9575,-36.9575,99.39481,23.66538,0.1012365,38.62059,0,0,51.56215
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,34.07312,34.07312,25.278,13.87441,0,-1,0,13.87441,0,0,11.40358,13.93138,0,14.60465,13.87441,0,0,337.9484,14.60465,0,14.60465,-14.60465,84.00017,20,0.1012365,27.8058,0,0,14.60465
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,32.39599,32.39599,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012365,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,31.04402,31.04402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012365,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,29.7006,29.7006,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012365,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,28.61389,28.61389,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012365,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,27.65553,27.65553,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012365,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,26.66294,26.66294,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012365,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,25.62757,25.62757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012365,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,24.78901,24.78901,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1027058,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.07199,29.35918,23.93333,5.079095,5.079095,77.39488,0,21.84891,5.079095,395.1884,0,0,0,20.07199,0,0,72.31579,68.7,326.323,25.06754,88.772,0,88.772,194.6402,46.34281,0.104544,5.587005,16.05759,81,45.13954
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.63269,36.17607,25.29386,36.41148,36.41148,81,0,22.761,36.41148,106.1003,0,0,0,38.63269,0,0,44.58852,42.35909,237.551,104.9623,80.99178,0,80.99178,271.4757,64.63695,0.1067747,40.05263,30.90615,81,143.595
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,53.34394,44.89283,29.02461,0,0,0,-1,0,0,0,0,0,0,53.34394,0,0,0,0,156.5592,177.8549,53.34394,0,53.34394,322.0822,76.6861,0.1053192,0,42.67516,0,231.1989
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,67.80341,54.23622,32.79816,23.27289,23.27289,0,0,0,23.27289,291.3408,0,0,0,67.80341,24.49778,23.27289,0,0,103.2153,225.8645,43.30564,0,43.30564,363.1656,86.46782,0.1041665,25.60018,54.24273,0,293.6679
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,87.67138,66.10603,36.02407,2.777036,2.777036,0,0,0,2.777036,3157.012,24.83856,0,0,87.67138,2.923196,2.777036,0,0,59.90962,264.8396,59.90962,0,59.90962,420.0009,100,0.1026127,3.05474,70.1371,0,352.511
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,88.38951,70.47959,39.18152,0,0,0,0,0,0,0,88.38951,0,0,88.38951,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026127,0,70.71161,0,407.1477
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,86.38393,73.4136,42.15928,0,0,0,0,0,0,0,86.38393,0,0,86.38393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026127,0,69.10715,0,405.1422
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,72.38522,69.52055,44.06744,19.32979,19.32979,0,-1,0,19.32979,374.4749,52.03807,0,0,72.38522,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1026127,21.26277,57.90817,0,391.1434
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,54.21367,63.09092,44.88034,0,0,0,0,0,0,0,54.21367,0,0,54.21367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026127,0,43.37093,0,372.9719
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,26.37147,54.05553,45.72746,0,0,0,0,0,0,0,26.37147,0,0,26.37147,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026127,0,21.09718,0,345.1297
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.33793,49.70674,45.00013,57.54472,57.54472,0,0,0,57.54472,26.65392,0,0,0,15.33793,60.57339,57.54472,0,0,0,318.7582,0,45.23547,-45.23547,372.3185,88.64708,0.1026127,63.2992,12.27034,0,334.0962
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,42.52722,42.52722,23.00049,23.00049,0,0,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.26163,273.5228,0,24.21104,-24.21104,346.7978,82.57074,0.1026127,25.30054,0,0,273.5228
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,40.11421,40.11421,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.16279,249.3117,0,48.61485,-48.61485,295.5533,70.36968,0.1026127,50.80252,0,0,249.3117
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,38.12048,38.12048,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.1793,200.6969,0,30.16608,-30.16608,263.7554,62.79878,0.1026127,31.52355,0,0,200.6969
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,36.16953,36.16953,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.6971,170.5308,0,33.43764,-33.43764,228.509,54.4068,0.1026127,34.94234,0,0,170.5308
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,34.15013,34.15013,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,201.8501,137.0931,0,3.48366,-3.48366,224.8369,53.53249,0.1026127,3.640424,0,0,137.0931
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,32.46444,32.46444,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.7208,133.6095,0,30.59468,-30.59468,192.5873,45.85403,0.1026127,31.97144,0,0,133.6095
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,31.09536,31.09536,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.7149,103.0148,0,46.51136,-46.51136,143.56,34.18089,0.1026127,48.60437,0,0,103.0148
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,29.74339,29.74339,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.3942,56.50344,0,17.36172,-17.36172,125.2592,29.82355,0.1026127,18.14299,0,0,56.50344
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,28.68234,28.68234,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.685,39.14173,0,15.51451,-15.51451,108.9054,25.92982,0.1026127,16.21266,0,0,39.14173
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,27.72398,27.72398,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,327.9233,23.62722,0,8.153095,-8.153095,100.3113,23.8836,0.1026127,8.519984,0,0,23.62722
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,26.73995,26.73995,28.5293,14.70042,0,-1,0,14.70042,0,0,13.82888,16.68181,0,15.47412,14.70042,0,0,336.9823,15.47412,0,15.47412,-15.47412,84.00017,20,0.1026127,31.38223,0,0,15.47412
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,25.67891,25.67891,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1045189,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,24.84035,24.84035,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1062961,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.71361,26.84656,23.99323,42.61051,42.61051,81,0,22.761,42.61051,25.14311,0,0,0,10.71361,0,0,38.38949,36.47002,247.1862,96.29066,47.18362,0,47.18362,230.2617,54.82412,0.108367,46.87156,8.570886,81,107.0043
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.34988,37.05594,25.3452,48.05422,48.05422,81,0,22.761,48.05422,86.04839,0,0,0,41.34988,0,0,32.94578,31.29849,200.0026,138.7559,72.64837,0,72.64837,299.182,71.23368,0.1105362,52.85964,33.0799,81,180.1058
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,53.11,44.86301,29.0674,16.63463,16.63463,0,-1,0,16.63463,319.2738,0,0,0,53.11,17.51013,16.63463,0,0,127.3542,204.1395,35.59987,0,35.59987,332.955,79.27486,0.1096166,18.29809,42.488,0,257.2495
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,43.47232,45.86159,32.8495,2.724496,2.724496,0,0,0,2.724496,1595.61,0,0,0,43.47232,2.86789,2.724496,0,0,91.75432,236.1793,40.60443,0,40.60443,371.4758,88.44644,0.1085862,2.996945,34.77785,0,279.6517
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,44.43961,49.71269,36.07541,0,0,0,0,0,0,0,0,0,0,44.43961,0,0,0,0,51.14989,272.7233,44.43961,0,44.43961,413.6349,98.48431,0.1074805,0,35.55169,0,317.1629
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,66.05836,61.10983,39.2243,0,0,0,0,0,0,0,59.34808,0,0,66.05836,0,0,0,0,6.710284,312.719,6.710284,0,6.710284,420.0009,100,0.1073154,0,52.84669,0,378.7773
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,70.14094,66.31297,42.21062,23.34358,23.34358,0,0,0,23.34358,300.4721,45.56876,0,0,70.14094,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1073154,25.67793,56.11275,0,388.8992
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,59.99326,64.45628,44.11023,20.73357,20.73357,0,-1,0,20.73357,289.3532,38.16845,0,0,59.99326,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1073154,22.80693,47.99461,0,378.7515
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,38.76425,57.48495,44.95735,20.72994,20.72994,0,0,0,20.72994,186.9964,16.94326,0,0,38.76425,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1073154,22.80294,31.0114,0,357.5225
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,27.90166,54.64181,45.79591,0,0,0,0,0,0,0,27.90166,0,0,27.90166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073154,0,22.32133,0,346.6599
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.36755,49.47944,45.07714,32.06576,32.06576,0,0,0,32.06576,44.80653,0,0,0,14.36755,33.75343,32.06576,0,0,0,318.7582,0,19.38588,-19.38588,399.5663,95.13465,0.1073154,35.27234,11.49404,0,333.1258
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,42.62135,42.62135,27.96698,27.96698,0,0,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.53986,299.3723,0,29.43893,-29.43893,368.535,87.74625,0.1073154,30.76368,0,0,299.3723
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,40.21689,40.21689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.24979,269.9334,0,0,0,368.535,87.74625,0.1073154,0,0,0,269.9334
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,38.18893,38.18893,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.24979,269.9334,0,70.55608,-70.55608,294.1624,70.03851,0.1073154,73.73109,0,0,269.9334
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,36.24654,36.24654,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.6454,199.3773,0,72.31579,-72.31579,217.9348,51.88914,0.1073154,82.61745,0,0,199.3773
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,34.21859,34.21859,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,212.9963,127.0616,0,39.17549,-39.17549,176.6402,42.05711,0.1073154,40.93839,0,0,127.0616
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,32.5329,32.5329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5246,87.88607,0,0,0,176.6402,42.05711,0.1073154,0,0,0,87.88607
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,31.16381,31.16381,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.5246,87.88607,0,5.321333,-5.321333,171.031,40.7216,0.1073154,5.560793,0,0,87.88607
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,29.79473,29.79473,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.4372,82.56474,0,40.34058,-40.34058,128.5083,30.59716,0.1073154,42.15591,0,0,82.56474
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.73368,28.73368,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.2601,42.22415,0,12.6631,-12.6631,115.1603,27.41905,0.1073154,13.23294,0,0,42.22415
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,27.77532,27.77532,28.81097,28.083,0,-1,0,28.083,0,0,0.7279671,3.609064,0,29.56105,28.083,0,0,321.3302,29.56105,0,29.56105,-29.56105,84.00017,20,0.1073154,31.69206,0,0,29.56105
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,26.78274,26.78274,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073154,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,25.73025,25.73025,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1097687,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,24.88313,24.88313,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.111975,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.51407,30.14191,24.02745,0,0,72.31579,0,20.56389,0,0,0,0,0,22.51407,0,0,72.31579,68.7,243.1571,99.91685,91.21407,0,91.21407,275.855,65.67964,0.1129421,0,18.01125,81,122.4309
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,51.84282,40.37594,25.38798,46.40419,46.40419,81,0,22.761,46.40419,111.7201,0,0,0,51.84282,0,0,34.59581,32.86602,151.943,182.0095,84.70883,0,84.70883,356.2169,84.81338,0.1145546,51.04461,41.47425,81,233.8523
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,68.49191,50.20475,29.11874,5.887805,5.887805,0,-1,0,5.887805,1163.284,0,0,0,68.49191,6.19769,5.887805,0,0,67.23418,258.2475,62.29422,0,62.29422,415.3144,98.88418,0.1130427,6.476585,54.79352,0,326.7393
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,76.63089,57.70262,32.90084,44.7733,44.7733,0,0,0,44.7733,171.1531,24.56113,0,0,76.63089,47.12978,44.7733,0,0,4.939972,314.3123,4.939972,0,4.939972,420.0009,100,0.1129245,49.25063,61.30471,0,390.9431
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,88.10924,66.48294,36.16953,4.258728,4.258728,0,0,0,4.258728,2068.91,83.62637,0,0,88.10924,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1129245,4.684601,70.48739,0,406.8675
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,79.78508,66.81615,39.30132,28.72452,28.72452,0,0,0,28.72452,277.7595,49.54874,0,0,79.78508,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1129245,31.59697,63.82806,0,398.5433
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,83.86703,72.42841,42.30475,0,0,0,0,0,0,0,83.86703,0,0,83.86703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129245,0,67.09363,0,402.6252
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,75.35626,70.99689,44.21291,17.35292,17.35292,0,-1,0,17.35292,434.2569,57.09003,0,0,75.35626,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1129245,19.08822,60.28501,0,394.1145
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,51.61273,62.29199,45.05148,42.95703,42.95703,0,0,0,42.95703,120.1497,6.394804,0,0,51.61273,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1129245,47.25273,41.29018,0,370.3709
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,45.22604,60.84642,45.89004,8.189986,8.189986,0,0,0,8.189986,552.2115,36.60501,0,0,45.22604,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1129245,9.008985,36.18084,0,363.9843
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.87258,52.66654,45.19694,50.671,50.671,0,0,0,50.671,47.1129,0,0,0,23.87258,53.33789,50.671,0,0,0,318.7582,0,29.46531,-29.46531,388.9417,92.60497,0.1129245,55.7381,19.09806,0,342.6308
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,42.71547,42.71547,31.24545,31.24545,0,0,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,32.73924,289.2929,0,32.88995,-32.88995,354.2726,84.35046,0.1129245,34.37,0,0,289.2929
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,40.31102,40.31102,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,69.28363,256.403,0,67.20874,-67.20874,283.4284,67.48281,0.1129245,70.23313,0,0,256.403
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,38.29161,38.29161,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,143.96,189.1942,0,48.44301,-48.44301,232.365,55.32488,0.1129245,50.62295,0,0,189.1942
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,36.34067,36.34067,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,197.7856,140.7512,0,19.46174,-19.46174,211.8505,50.44049,0.1129245,20.33752,0,0,140.7512
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,34.29559,34.29559,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,219.4097,121.2895,0,10.86212,-10.86212,200.4008,47.71438,0.1129245,11.35091,0,0,121.2895
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,32.60991,32.60991,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,231.4788,110.4273,0,24.18346,-24.18346,174.9092,41.64496,0.1129245,25.27172,0,0,110.4273
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,31.24082,31.24082,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,258.3493,86.24388,0,19.24599,-19.24599,154.6221,36.81472,0.1129245,20.11205,0,0,86.24388
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,29.8204,29.8204,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,279.7337,66.99789,0,22.62114,-22.62114,130.7774,31.13741,0.1129245,23.63909,0,0,66.99789
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,28.75936,28.75936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.8683,44.37675,0,0,0,130.7774,31.13741,0.1129245,0,0,0,44.37675
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,27.79244,27.79244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.8683,44.37675,0,0,0,130.7774,31.13741,0.1129245,0,0,0,44.37675
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,26.78274,26.78274,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,304.8683,44.37675,0,39.39826,-39.39826,89.24796,21.24947,0.1129245,41.17118,0,0,44.37675
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,25.74737,25.74737,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,348.6441,4.978495,65.62485,0,65.62485,151.5052,36.07258,0.1149424,13.11334,0,81,4.978495
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,24.9088,24.9088,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,283.0193,64.04086,68.7,0,68.7,216.6797,51.5903,0.1163294,0,0,81,64.04086
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.34171,28.17113,24.05312,24.73234,24.73234,81,0,22.761,24.73234,62.03096,0,0,0,15.34171,0,0,56.26766,53.45427,214.3193,125.8709,68.79598,0,68.79598,281.9453,67.1297,0.1181708,27.20558,12.27337,81,141.2126
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.59208,35.99072,25.41365,0,0,72.31579,0,20.56389,0,0,0,0,0,37.59208,0,0,72.31579,68.7,145.5233,187.7872,106.2921,0,106.2921,382.7828,91.13859,0.1185831,0,30.07366,81,225.3793
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.97116,39.79418,29.14441,16.32857,16.32857,0,-1,0,16.32857,226.4202,0,0,0,36.97116,17.18797,16.32857,0,0,39.23124,283.4501,19.7832,0,19.7832,401.5508,95.60715,0.118119,17.96142,29.57693,0,320.4213
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.49347,43.08732,32.94362,13.76447,13.76447,0,0,0,13.76447,250.5979,0.5565183,0,0,34.49347,14.48891,13.76447,0,0,19.44804,301.255,19.44804,0,19.44804,420.0009,100,0.1176662,15.14091,27.59477,0,335.7485
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,61.89924,55.99939,36.1952,0,0,0,0,0,0,0,61.89924,0,0,61.89924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176662,0,49.51939,0,380.6575
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,64.67492,60.7125,39.3441,16.38846,16.38846,0,0,0,16.38846,394.637,47.42391,0,0,64.67492,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1176662,18.0273,51.73994,0,383.4331
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.45959,48.90694,42.35609,0,0,0,0,0,0,0,21.45959,0,0,21.45959,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176662,0,17.16767,0,340.2178
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.88421,48.19635,44.28136,9.351663,9.351663,0,-1,0,9.351663,137.7746,3.040358,0,0,12.88421,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1176662,10.28683,10.30737,0,331.6424
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.62936,50.55998,45.11993,0,0,0,0,0,0,0,17.62936,0,0,17.62936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176662,0,14.10349,0,336.3876
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.97824,51.8742,45.96705,0,0,0,0,0,0,0,18.97824,0,0,18.97824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176662,0,15.18259,0,337.7365
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.171394,47.74104,45.2654,23.98429,23.98429,0,0,0,23.98429,34.06978,0,0,0,8.171394,25.24662,23.98429,0,0,0,318.7582,0,17.07522,-17.07522,402.002,95.71456,0.1176662,26.38272,6.537116,0,326.9296
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,42.83527,42.83527,23.02263,23.02263,0,0,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,18.97247,301.683,0,24.23434,-24.23434,376.4567,89.63238,0.1176662,25.32489,0,0,301.683
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,40.43081,40.43081,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,45.89952,277.4487,0,38.13757,-38.13757,336.2562,80.06084,0.1176662,39.85376,0,0,277.4487
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,38.41141,38.41141,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.2746,239.3111,0,22.90687,-22.90687,312.1102,74.31181,0.1176662,23.93768,0,0,239.3111
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.7267,216.4042,0,0,0,312.1102,74.31181,0.1176662,0,0,0,216.4042
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,34.38972,34.38972,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.7267,216.4042,0,6.901225,-6.901225,304.8357,72.57979,0.1176662,7.21178,0,0,216.4042
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,32.70403,32.70403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.3947,209.503,0,0,0,304.8357,72.57979,0.1176662,0,0,0,209.503
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.33495,31.33495,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.3947,209.503,0,13.63477,-13.63477,290.4634,69.15781,0.1176662,14.24834,0,0,209.503
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,29.94019,29.94019,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.5444,195.8682,0,18.9912,-18.9912,270.4449,64.39152,0.1176662,19.8458,0,0,195.8682
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,28.85348,28.85348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6458,176.877,0,0,0,270.4449,64.39152,0.1176662,0,0,0,176.877
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,27.86945,27.86945,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.6458,176.877,0,8.145005,-8.145005,261.8593,62.34734,0.1176662,8.51153,0,0,176.877
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,26.88542,26.88542,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.6958,168.732,0,15.02045,-15.02045,246.0264,58.57759,0.1176662,15.69637,0,0,168.732
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,25.85005,25.85005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.3852,153.7116,0,0,0,246.0264,58.57759,0.1176662,0,0,0,153.7116
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.97726,24.97726,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.3852,153.7116,0,12.4465,-12.4465,232.9066,55.45385,0.1176662,13.0066,0,0,153.7116
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.1418,29.58209,24.13013,2.705118,2.705118,0,0,0,2.705118,744.5812,0,0,0,20.1418,2.847493,2.705118,0,0,197.2146,141.2651,17.29431,0,17.29431,249.3134,59.36023,0.1172665,2.97563,16.11344,0,161.4069
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,47.08273,38.97569,25.48211,47.3663,47.3663,0,0,0,47.3663,99.40133,0,0,0,47.08273,49.85927,47.3663,0,0,179.9203,156.8299,0,2.776532,-2.776532,246.3867,58.66339,0.1172665,52.10293,37.66619,0,203.9127
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,70.30306,50.96462,29.21287,44.83023,44.83023,0,-1,0,44.83023,156.8207,0,0,0,70.30306,47.18971,44.83023,0,0,183.0054,154.0534,23.11335,0,23.11335,268.314,63.88415,0.1167364,49.31325,56.24245,0,224.3565
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,81.80983,59.8993,33.02063,0,0,0,0,0,0,0,0,0,0,81.80983,0,0,0,0,159.892,174.8554,81.80983,0,81.80983,345.9256,82.36307,0.1148984,0,65.44787,0,256.6653
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,91.65745,68.21745,36.28933,36.35304,36.35304,0,0,0,36.35304,252.1314,0,0,0,91.65745,38.26636,36.35304,0,0,78.08217,248.4843,53.39108,0,53.39108,396.5768,94.42287,0.1137297,39.98835,73.32596,0,340.1417
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,88.54302,70.89414,39.44678,0,0,0,0,0,0,0,63.85194,0,0,88.54302,0,0,0,0,24.69109,296.5363,24.69109,0,24.69109,420.0009,100,0.1131972,0,70.83442,0,385.0793
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,79.71907,70.72964,42.45021,17.85148,17.85148,0,0,0,17.85148,446.5685,60.92804,0,0,79.71907,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1131972,19.63663,63.77525,0,398.4773
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,85.25916,75.80338,44.40116,3.483628,3.483628,0,-1,0,3.483628,2447.425,81.59218,0,0,85.25916,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1131972,3.83199,68.20733,0,404.0174
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,69.15709,69.57605,45.24828,38.02377,38.02377,0,0,0,38.02377,181.8786,29.13207,0,0,69.15709,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1131972,41.82615,55.32567,0,387.9153
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,53.64017,64.28162,46.11251,9.628983,9.628983,0,0,0,9.628983,557.0701,43.50441,0,0,53.64017,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1131972,10.59188,42.91214,0,372.3984
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,27.43702,54.07664,45.41086,55.20184,55.20184,0,0,0,55.20184,49.70308,0,7.105427E-15,0,27.43702,58.1072,55.20184,0,0,0,318.7582,0,30.67019,-30.67019,387.6716,92.30258,0.1131972,60.72203,21.94961,0,346.1953
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,42.98073,42.98073,28.36549,28.36549,0,0,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,34.07798,288.088,0,29.85841,-29.85841,356.1981,84.8089,0.1131972,31.20204,0,0,288.088
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,40.57627,40.57627,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,67.254,258.2296,0,34.88963,-34.88963,319.4212,76.05251,0.1131972,36.45966,0,0,258.2296
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,38.5312,38.5312,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,106.0202,223.34,0,32.05719,-32.05719,285.63,68.007,0.1131972,33.49976,0,0,223.34
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,36.58026,36.58026,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,141.6393,191.2828,0,1.471473,-1.471473,284.0789,67.6377,0.1131972,1.53769,0,0,191.2828
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,34.53519,34.53519,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,143.2743,189.8113,0,14.51447,-14.51447,268.7793,63.99494,0.1131972,15.16762,0,0,189.8113
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,32.82383,32.82383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4015,175.2969,0,0,0,268.7793,63.99494,0.1131972,0,0,0,175.2969
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,31.45474,31.45474,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,159.4015,175.2969,0,31.48899,-31.48899,235.587,56.09203,0.1131972,32.90599,0,0,175.2969
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,30.03432,30.03432,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,194.3893,143.8079,0,30.05943,-30.05943,203.9016,48.5479,0.1131972,31.4121,0,0,143.8079
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,28.94761,28.94761,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,227.7886,113.7485,0,36.22797,-36.22797,165.7139,39.45562,0.1131972,37.85823,0,0,113.7485
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,27.98924,27.98924,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,268.0419,77.52049,0,7.713449,-7.713449,157.5833,37.51975,0.1131972,8.060555,0,0,77.52049
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,26.97954,26.97954,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,276.6124,69.80704,0,33.53469,-33.53469,122.2346,29.10341,0.1131972,35.04376,0,0,69.80704
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,25.94417,25.94417,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,313.8732,36.27235,0,4.167061,-4.167061,117.8421,28.05759,0.1131972,4.354578,0,0,36.27235
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,25.07994,25.07994,37.26917,37.26917,20.25,0,7.39125,37.26917,0,0,0,0,0,17.91491,17.01916,0,0,318.5033,32.10529,0,17.91491,-17.91491,98.95814,23.56141,0.1131972,40.99608,0,81,32.10529
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.39912,28.91518,24.22426,40.54736,40.54736,81,0,22.761,40.54736,42.91061,0,0,0,17.39912,0,0,40.45264,38.43,338.4087,14.19038,55.82913,0,55.82913,151.9223,36.17191,0.115017,44.6021,13.9193,81,31.5895
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,49.5942,39.84999,25.55912,26.54111,26.54111,81,0,22.761,26.54111,186.858,0,0,0,49.5942,0,0,54.45889,51.73595,282.5796,64.43659,101.3301,0,101.3301,248.0525,59.06001,0.1160155,29.19522,39.67536,81,114.0308
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,73.34452,52.19279,29.31555,12.38742,12.38742,0,-1,0,12.38742,592.0887,0,0,0,73.34452,13.03939,12.38742,0,0,181.2495,155.6337,60.30513,0,60.30513,305.263,72.68152,0.1147414,13.62616,58.67561,0,228.9782
