Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,87.19354,62.25967,33.14043,37.63765,37.63765,0,0,0,37.63765,231.6658,0,0,0,87.19354,39.61858,37.63765,0,0,120.9443,209.9083,47.57497,0,47.57497,350.3965,83.42758,0.1137558,41.40141,69.75484,0,297.1019
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,93.70943,69.31046,36.40912,41.52339,41.52339,0,0,0,41.52339,225.6786,0,0,0,93.70943,43.70883,41.52339,0,0,73.36935,252.7258,50.0006,0,50.0006,397.8313,94.72154,0.1127381,45.67573,74.96754,0,346.4352
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,96.62829,74.92194,39.56657,58.29703,58.29703,0,0,0,58.29703,165.7517,11.89424,0,0,96.62829,61.36529,58.29703,0,0,23.36876,297.7263,23.36876,0,23.36876,420.0009,100,0.1122687,64.12673,77.30263,0,394.3546
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,90.35169,75.89696,42.59568,12.6877,12.6877,0,0,0,12.6877,712.1202,76.99622,0,0,90.35169,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1122687,13.95647,72.28136,0,409.1099
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,76.89736,72.06809,44.52095,50.27231,50.27231,0,-1,0,50.27231,152.9617,23.97915,0,0,76.89736,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1122687,55.29954,61.51789,0,395.6556
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,59.3083,65.67264,45.38519,30.77233,30.77233,0,0,0,30.77233,192.7326,26.91638,0,0,59.3083,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1122687,33.84956,47.44664,0,378.0665
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,50.02848,63.0299,46.23231,7.118555,7.118555,0,0,0,7.118555,702.7897,42.53526,0,0,50.02848,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1122687,7.830411,40.02278,0,368.7867
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,30.22954,55.14709,45.53065,77.02721,77.02721,20.25,0,7.39125,77.02721,39.24527,0,1.421085E-14,0,30.22954,59.76548,56.77721,0,0,0,318.7582,0,29.53594,-29.53594,388.8672,92.58725,0.1122687,84.72993,24.18363,81,348.9878
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,43.10053,43.10053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.81771,289.2223,0,0,0,388.8672,92.58725,0.1122687,0,0,0,289.2223
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,40.69607,40.69607,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,32.81771,289.2223,0,14.87661,-14.87661,373.1859,88.85361,0.1122687,15.54606,0,0,289.2223
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,38.67667,38.67667,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,49.34728,274.3457,0,31.88857,-31.88857,339.5724,80.85041,0.1122687,33.32356,0,0,274.3457
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,36.70005,36.70005,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,84.77903,242.4571,0,61.63224,-61.63224,274.6063,65.38232,0.1122687,64.40569,0,0,242.4571
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,34.65498,34.65498,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,153.2593,180.8249,0,3.943274,-3.943274,270.4497,64.39266,0.1122687,4.120721,0,0,180.8249
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,32.94362,32.94362,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,157.6407,176.8816,0,10.90295,-10.90295,258.957,61.65631,0.1122687,11.39358,0,0,176.8816
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,31.57454,31.57454,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,169.7551,165.9786,0,15.71496,-15.71496,242.392,57.71226,0.1122687,16.42213,0,0,165.9786
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,30.17978,30.17978,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,187.2162,150.2637,0,53.59998,-53.59998,185.8927,44.26007,0.1122687,56.01197,0,0,150.2637
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,29.0674,29.0674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.7717,96.6637,0,0,0,185.8927,44.26007,0.1122687,0,0,0,96.6637
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,28.08337,28.08337,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,246.7717,96.6637,0,34.72457,-34.72457,149.2897,35.5451,0.1122687,36.28718,0,0,96.6637
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,27.07367,27.07367,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,285.3546,61.93913,0,43.08229,-43.08229,103.877,24.73257,0.1122687,45.021,0,0,61.93913
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,26.0383,26.0383,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,333.2238,18.85683,0,10.02099,-10.02099,93.31396,22.21757,0.1122687,10.47193,0,0,18.85683
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,25.17406,25.17406,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,344.3582,8.835843,0,2.861675,-2.861675,90.29749,21.49936,0.1122687,25.26545,0,81,8.835843
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.92996,29.71734,24.31838,38.04053,38.04053,81,0,22.761,38.04053,52.39138,0,0,0,19.92996,0,0,42.95947,40.8115,347.5378,5.974168,60.74146,0,60.74146,147.9219,35.21943,0.1140769,41.84459,15.94397,81,25.90413
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,49.70577,39.98866,25.65324,0,0,72.31579,0,20.56389,0,0,0,0,0,49.70577,0,0,72.31579,68.7,286.7964,60.64148,118.4058,0,118.4058,260.2515,61.96451,0.1142719,0,39.76462,81,110.3472
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,69.20421,50.79802,29.40967,31.97774,31.97774,0,-1,0,31.97774,216.4137,0,0,0,69.20421,33.66078,31.97774,0,0,168.3906,167.2067,35.54343,0,35.54343,293.9709,69.99294,0.1135748,35.17551,55.36337,0,236.4109
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,77.49131,58.44133,33.23455,0,0,0,0,0,0,0,0,0,0,77.49131,0,0,0,0,132.8472,199.1958,77.49131,0,77.49131,367.4856,87.49641,0.1120842,0,61.99305,0,276.6871
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,89.13025,67.39371,36.52892,67.0344,67.0344,34.94875,0,11.11003,67.0344,132.962,0,0,0,89.13025,33.77436,32.08565,0,0,55.35588,268.9379,55.35588,0,55.35588,420.0009,100,0.1117365,73.73784,71.3042,81,358.0682
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,95.48919,74.55506,39.71204,22.81098,22.81098,0,0,0,22.81098,418.6106,71.47763,0,0,95.48919,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1117365,25.09208,76.39136,0,414.2474
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,84.48479,73.27757,42.74114,8.413524,8.413524,0,0,0,8.413524,1004.155,75.62846,0,0,84.48479,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1117365,9.254876,67.58784,0,403.243
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,80.86663,74.06671,44.66642,0,0,0,-1,0,0,0,80.86663,0,0,80.86663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117365,0,64.69331,0,399.6248
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,68.04626,69.41389,45.50499,51.90567,51.90567,0,0,0,51.90567,131.096,13.40871,0,0,68.04626,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1117365,57.09624,54.437,0,386.8045
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,43.40752,60.72026,46.37778,14.28191,14.28191,0,0,0,14.28191,303.9337,28.37394,0,0,43.40752,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1117365,15.7101,34.72602,0,362.1657
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,22.78608,52.81268,45.67612,33.71523,33.71523,0,0,0,33.71523,67.58395,0,0,0,22.78608,35.48972,33.71523,0,0,0,318.7582,0,12.70363,-12.70363,406.61,96.81172,0.1117365,37.08675,18.22887,0,341.5443
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.859624,44.39044,43.24599,32.93401,32.93401,0,0,0,32.93401,11.71927,0,0,0,3.859624,34.66738,32.93401,0,0,14.11515,306.0546,0,30.80775,-30.80775,374.1358,89.07978,0.1117365,36.22741,3.087699,0,309.9142
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,40.86721,40.86721,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,48.34599,275.2468,0,45.79491,-45.79491,325.8637,77.58645,0.1117365,47.85567,0,0,275.2468
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,38.79646,38.79646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.22922,229.4519,0,0,0,325.8637,77.58645,0.1117365,0,0,0,229.4519
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,36.84552,36.84552,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,99.22922,229.4519,0,20.25457,-20.25457,304.5135,72.50308,0.1117365,21.16602,0,0,229.4519
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,34.77478,34.77478,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,121.7343,209.1974,0,9.93063,-9.93063,294.0457,70.01075,0.1117365,10.37751,0,0,209.1974
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,33.08909,33.08909,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,132.7683,199.2667,0,52.72418,-52.72418,238.4696,56.77836,0.1117365,55.09676,0,0,199.2667
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,31.69433,31.69433,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,191.3507,146.5426,0,5.430068,-5.430068,232.7458,55.41555,0.1117365,5.674421,0,0,146.5426
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,30.29958,30.29958,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,197.3842,141.1125,0,7.959908,-7.959908,224.3553,53.41782,0.1117365,8.318104,0,0,141.1125
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,29.19575,29.19575,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,206.2285,133.1526,0,35.81413,-35.81413,186.6039,44.42941,0.1117365,37.42576,0,0,133.1526
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,28.20317,28.20317,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,246.022,97.33846,0,43.73234,-43.73234,140.506,33.45374,0.1117365,45.70029,0,0,97.33846
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,27.19346,27.19346,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,294.6135,53.60612,0,18.21567,-18.21567,121.305,28.88208,0.1117365,19.03537,0,0,53.60612
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,26.13242,26.13242,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,314.8531,35.39045,0,24.35298,-24.35298,95.63469,22.77012,0.1117365,25.44886,0,0,35.39045
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,25.26819,25.26819,42.21987,42.21987,31.73427,0,10.29677,42.21987,0,0,0,0,0,11.03747,10.4856,0,0,341.912,11.03747,0,11.03747,-11.03747,84.00017,20,0.1117365,46.44185,0,81,11.03747
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.90389,30.95312,24.42962,4.73525,4.73525,77.05104,0,21.76191,4.73525,504.8073,0,0,0,23.90389,0,0,72.31579,68.7,354.1758,0,92.60389,0,92.60389,171.8519,40.91705,0.1126651,5.208775,19.12311,81,23.90389
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,48.18422,39.63941,25.77304,2.267785,2.267785,74.58357,0,21.13764,2.267785,2124.726,0,0,0,48.18422,0,0,72.31579,68.7,261.5719,83.3435,116.8842,0,116.8842,282.738,67.31844,0.1130063,2.494563,38.54737,81,131.5277
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,70.09165,51.25764,29.52946,11.29024,11.29024,0,-1,0,11.29024,620.8161,0,0,0,70.09165,11.88447,11.29024,0,0,144.6877,188.5393,58.20719,0,58.20719,337.9582,80.46608,0.11195,12.41927,56.07333,0,258.631
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,86.19184,62.10886,33.35435,60.60637,60.60637,0,0,0,60.60637,142.2158,0,0,0,86.19184,63.79618,60.60637,0,0,86.48051,240.9258,22.39566,0,22.39566,359.2046,85.52473,0.1115489,66.66701,68.95348,0,327.1176
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,89.27698,67.6459,36.67438,37.3974,37.3974,0,0,0,37.3974,238.7251,0,0,0,89.27698,39.36568,37.3974,0,0,64.08485,261.0818,49.91129,0,49.91129,406.5546,96.79852,0.1106651,41.13714,71.42158,0,350.3588
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,90.77959,72.46406,39.84895,0,0,0,0,0,0,0,76.60603,0,0,90.77959,0,0,0,0,14.17357,306.002,14.17357,0,14.17357,420.0009,100,0.1104167,0,72.62368,0,396.7816
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,92.45345,77.36899,42.91228,15.24715,15.24715,0,0,0,15.24715,606.3655,76.40382,0,0,92.45345,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1104167,16.77186,73.96276,0,411.2117
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,74.61813,71.44657,44.83755,10.73565,10.73565,0,-1,0,10.73565,695.0501,63.31744,0,0,74.61813,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1104167,11.80921,59.6945,0,393.3763
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,68.13475,69.68968,45.70179,15.44975,15.44975,0,0,0,15.44975,441.0088,51.87186,0,0,68.13475,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1104167,16.99472,54.5078,0,386.893
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,51.67936,64.01215,46.54036,1.395666,1.395666,0,0,0,1.395666,3702.847,50.21024,0,0,51.67936,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1104167,1.535232,41.34349,0,370.4376
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,20.25364,52.19023,45.87292,26.75751,26.75751,0,0,0,26.75751,75.69328,0,0,0,20.25364,28.1658,26.75751,0,0,0,318.7582,0,7.912161,-7.912161,411.6607,98.01425,0.1104167,29.43326,16.20291,0,339.0119
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.635063,45.42323,43.4428,25.19177,25.19177,0,0,0,25.19177,26.33821,0,0,0,6.635063,26.51765,25.19177,0,0,8.79129,310.8461,0,19.88259,-19.88259,390.7026,93.02424,0.1104167,27.71095,5.30805,0,317.4811
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,41.05545,41.05545,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,30.88306,290.9635,0,45.59166,-45.59166,342.6448,81.58192,0.1104167,47.64328,0,0,290.9635
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,39.01038,39.01038,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,81.54045,245.3718,0,46.84082,-46.84082,293.2702,69.8261,0.1104167,48.94866,0,0,245.3718
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.03377,37.03377,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,133.5858,198.531,0,17.23526,-17.23526,275.1027,65.5005,0.1104167,18.01085,0,0,198.531
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,34.97158,34.97158,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,152.7361,181.2957,0,24.71784,-24.71784,249.0478,59.29697,0.1104167,25.83014,0,0,181.2957
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,33.26022,33.26022,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,180.2004,156.5779,0,5.598721,-5.598721,243.1462,57.89183,0.1104167,5.850663,0,0,156.5779
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,31.86547,31.86547,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,186.4212,150.9792,0,18.15363,-18.15363,224.0106,53.33575,0.1104167,18.97054,0,0,150.9792
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,30.44504,30.44504,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,206.5919,132.8255,0,23.7339,-23.7339,198.9928,47.37915,0.1104167,24.80193,0,0,132.8255
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,29.33266,29.33266,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,232.9629,109.0916,0,7.011253,-7.011253,191.6023,45.61951,0.1104167,7.326759,0,0,109.0916
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,28.34863,28.34863,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,240.7532,102.0804,0,13.48176,-13.48176,177.3913,42.23594,0.1104167,14.08844,0,0,102.0804
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,27.33893,27.33893,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,255.7329,88.59863,0,44.92779,-44.92779,130.0333,30.96024,0.1104167,46.94954,0,0,88.59863
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,26.27789,26.27789,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,305.6526,43.67083,0,8.04493,-8.04493,121.5532,28.94117,0.1104167,8.406951,0,0,43.67083
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,25.41365,25.41365,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,314.5915,35.6259,0,18.46739,-18.46739,102.0868,24.30634,0.1104167,19.29842,0,0,35.6259
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.90424,28.83527,24.54942,41.15984,41.15984,20.25,0,7.39125,41.15984,38.64019,0,0,0,15.90424,22.01035,20.90984,0,0,335.1108,17.15852,0,6.106115,-6.106115,95.65042,22.77386,0.1104167,45.27582,12.72339,81,33.06276
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,48.7612,39.98082,25.9185,0,0,72.31579,0,20.56389,0,0,0,0,0,48.7612,0,0,72.31579,68.7,341.8954,11.0524,117.4612,0,117.4612,207.0839,49.30559,0.1106758,0,39.00896,81,59.81359
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,55.79913,46.4099,29.64926,8.379216,8.379216,0,-1,0,8.379216,665.923,0,0,0,55.79913,8.820228,8.379216,0,0,224.4342,116.7675,46.9789,0,46.9789,251.652,59.91702,0.1098732,9.217138,44.63931,0,172.5666
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,61.05341,52.56452,33.47414,28.33665,28.33665,0,0,0,28.33665,215.4574,0,0,0,61.05341,29.82805,28.33665,0,0,177.4553,159.0485,31.22536,0,31.22536,281.275,66.9701,0.1093462,31.17031,48.84272,0,220.1019
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,74.95911,61.76778,36.81985,8.173867,8.173867,0,0,0,8.173867,917.058,0,0,0,74.95911,8.604071,8.173867,0,0,146.2299,187.1513,66.35503,0,66.35503,344.2249,81.95815,0.1082428,8.991254,59.96729,0,262.1104
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,85.59092,70.25117,39.99442,27.58382,27.58382,0,0,0,27.58382,310.2939,0,0,0,85.59092,29.0356,27.58382,0,0,79.87487,246.8708,56.55532,0,56.55532,397.878,94.73266,0.1073199,30.3422,68.47273,0,332.4618
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,82.81012,72.87403,43.03207,4.420048,4.420048,0,0,0,4.420048,1873.512,54.83789,0,0,82.81012,4.652682,4.420048,0,0,23.31955,297.7706,23.31955,0,23.31955,420.0009,100,0.1069438,4.862053,66.2481,0,380.5807
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,76.90536,72.65166,44.98302,46.50927,46.50927,0,-1,0,46.50927,165.3549,27.94824,0,0,76.90536,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1069438,51.16019,61.52429,0,395.6636
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,47.81171,61.73014,45.82159,65.89314,65.89314,20.25,0,7.39125,65.89314,72.55946,0,0,0,47.81171,48.04541,45.64314,0,0,0,318.7582,0,0.2337036,-0.2337036,419.7545,99.94135,0.1069438,72.48245,38.24936,81,366.5699
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,30.45738,56.46082,46.68582,40.47926,40.47926,0,0,0,40.47926,75.24195,0,0,0,30.45738,42.60975,40.47926,0,0,0.2596706,318.5245,0,12.15236,-12.15236,406.9448,96.89142,0.1069438,44.52719,24.36591,0,348.9819
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.88988,52.21468,46.00983,11.78205,11.78205,0,0,0,11.78205,168.8151,0,0,0,19.88988,12.40216,11.78205,0,0,13.7623,306.3722,7.48772,0,7.48772,414.0482,98.58272,0.1068237,12.96026,15.9119,0,326.262
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.490887,45.51828,43.57971,31.52142,31.52142,0,0,0,31.52142,20.59199,0,0,0,6.490887,33.18044,31.52142,0,0,6.274577,313.1111,0,26.68955,-26.68955,385.915,91.88434,0.1068237,34.67356,5.19271,0,319.602
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,41.17525,41.17525,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,35.92963,286.4216,0,48.18004,-48.18004,335.1288,79.7924,0.1068237,50.34814,0,0,286.4216
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,39.15585,39.15585,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,89.46301,238.2415,0,32.64877,-32.64877,300.714,71.59841,0.1068237,34.11797,0,0,238.2415
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,37.17923,37.17923,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,125.7394,205.5927,0,20.39401,-20.39401,279.2168,66.48005,0.1068237,21.31174,0,0,205.5927
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,35.09138,35.09138,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,148.3994,185.1987,0,13.21293,-13.21293,265.2891,63.16395,0.1068237,13.80752,0,0,185.1987
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,33.38002,33.38002,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,163.0805,171.9858,0,27.32841,-27.32841,236.4825,56.30523,0.1068237,28.55819,0,0,171.9858
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,31.95959,31.95959,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,193.4454,144.6574,0,38.08628,-38.08628,196.336,46.74657,0.1068237,39.80016,0,0,144.6574
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,30.56484,30.56484,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,235.7635,106.5711,0,29.33316,-29.33316,165.4161,39.38471,0.1068237,30.65315,0,0,106.5711
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,29.46101,29.46101,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,268.3559,77.23795,0,72.31579,-72.31579,89.18858,21.23533,0.1068237,83.58057,0,0,77.23795
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,28.44275,28.44275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.7067,4.922163,0,0,0,89.18858,21.23533,0.1068237,0,0,0,4.922163
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,27.43305,27.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.7067,4.922163,0,0,0,89.18858,21.23533,0.1068237,0,0,0,4.922163
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,26.39768,26.39768,37.06536,37.06536,32.38931,0,10.46249,37.06536,0,1.776357E-15,0,0,0,4.922163,4.676054,0,0,348.7067,4.922163,0,4.922163,-4.922163,84.00017,20,0.1068237,40.7719,0,81,4.922163
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,25.53345,25.53345,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1083681,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.14869,29.86098,24.66921,54.57602,54.57602,81,0,22.761,54.57602,35.08627,0,0,0,19.14869,0,0,26.42398,25.10278,291.5524,56.36103,44.25147,0,44.25147,185.3905,44.14051,0.1095123,60.03363,15.31895,81,75.50972
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,42.81979,38.2277,26.01263,39.66274,39.66274,81,0,22.761,39.66274,107.9597,0,0,0,42.81979,0,0,41.33726,39.2704,247.301,96.18735,82.09019,0,82.09019,263.2681,62.68276,0.1106926,43.62901,34.25583,81,139.0071
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,54.7123,46.17886,29.76906,25.08874,25.08874,0,-1,0,25.08874,218.0751,0,0,0,54.7123,26.4092,25.08874,0,0,165.2108,170.0685,28.3031,0,28.3031,290.1188,69.07577,0.1102372,27.59761,43.76984,0,224.7808
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,76.23902,58.3836,33.59394,0,0,0,0,0,0,0,0,0,0,76.23902,0,0,0,0,136.9077,195.5413,76.23902,0,76.23902,362.4455,86.29637,0.1090292,0,60.99122,0,271.7803
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,88.32234,67.59433,36.96531,51.37933,51.37933,0,0,0,51.37933,171.9025,0,0,0,88.32234,54.08351,51.37933,0,0,60.66866,264.1564,34.23883,0,34.23883,394.9273,94.03012,0.1084952,56.51727,70.65788,0,352.4788
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,77.69307,66.96098,40.13988,36.542,36.542,0,0,0,36.542,212.6131,12.79798,0,0,77.69307,38.46526,36.542,0,0,26.42983,294.9714,26.42983,0,26.42983,420.0009,100,0.1080866,40.19619,62.15445,0,372.6645
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,85.37677,74.2629,43.17754,12.21591,12.21591,0,0,0,12.21591,698.8984,72.51792,0,0,85.37677,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1080866,13.4375,68.30141,0,404.135
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,78.70925,73.64676,45.11993,59.81586,59.81586,0,-1,0,59.81586,131.5859,15.74518,0,0,78.70925,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1080866,65.79745,62.9674,0,397.4675
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,63.97039,68.25694,45.96705,34.52446,34.52446,0,0,0,34.52446,185.29,27.62884,0,0,63.97039,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1080866,37.97691,51.17631,0,382.7286
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,46.68604,62.44247,46.83129,0,0,0,0,0,0,0,46.68604,0,0,46.68604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080866,0,37.34883,0,365.4443
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,24.81961,53.98986,46.1553,46.60479,46.60479,0,0,0,46.60479,53.2555,0,0,0,24.81961,49.05767,46.60479,0,0,0,318.7582,0,24.23806,-24.23806,394.4517,93.91688,0.1080866,51.26527,19.85569,0,343.5779
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.659144,45.08718,43.6995,92.60661,92.60661,23.90661,0,8.316374,92.60661,5.031114,0,1.421085E-14,0,4.659144,72.31579,68.7,0,0,26.93118,294.5202,0,67.65665,-67.65665,323.1353,76.93683,0.1080866,101.8673,3.727315,81,299.1793
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.1052,226.8635,0,0,0,323.1353,76.93683,0.1080866,0,0,0,226.8635
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,39.27564,39.27564,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,102.1052,226.8635,0,56.16882,-56.16882,263.9282,62.83992,0.1080866,58.69641,0,0,226.8635
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,37.29903,37.29903,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,164.515,170.6947,0,52.34842,-52.34842,208.7481,49.70183,0.1080866,54.7041,0,0,170.6947
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,35.21117,35.21117,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,222.6799,118.3463,0,25.72888,-25.72888,181.6275,43.24455,0.1080866,26.88668,0,0,118.3463
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,33.47414,33.47414,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,251.2676,92.61741,0,19.21517,-19.21517,161.3729,38.42205,0.1080866,20.07985,0,0,92.61741
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,32.07939,32.07939,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,272.6178,73.40224,0,23.03085,-23.03085,137.0963,32.64191,0.1080866,24.06723,0,0,73.40224
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,30.65896,30.65896,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,298.2076,50.37139,0,21.14997,-21.14997,114.8022,27.33381,0.1080866,22.10172,0,0,50.37139
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,29.55514,29.55514,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,321.7076,29.22142,0,15.09601,-15.09601,98.88966,23.54511,0.1080866,15.77533,0,0,29.22142
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,28.54543,28.54543,30.22689,13.41914,0,-1,0,13.41914,0,0,16.80775,19.83044,0,14.12541,13.41914,0,0,338.4809,14.12541,0,14.12541,-14.12541,84.00017,20,0.1080866,33.24958,0,0,14.12541
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,27.53573,27.53573,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080866,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.47469,26.47469,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1094833,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,25.6019,25.6019,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1109617,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.82335,26.28346,24.73767,19.09677,19.09677,81,0,22.761,19.09677,30.49391,0,0,0,5.82335,0,0,61.90324,58.80807,231.0939,110.7737,64.63142,0,64.63142,262.0807,62.40004,0.1123365,21.00644,4.65868,81,116.5971
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.36665,31.13307,26.11531,3.482964,3.482964,75.79875,0,21.44508,3.482964,527.3281,0,0,0,18.36665,0,0,72.31579,68.7,166.4624,168.942,87.06665,0,87.06665,344.6794,82.06635,0.1131366,3.83126,14.69332,81,187.3087
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,42.21325,42.20836,29.86318,0,0,0,-1,0,0,0,0,0,0,42.21325,0,0,0,0,79.3958,247.302,42.21325,0,42.21325,384.7264,91.60133,0.1124855,0,33.7706,0,289.5153
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,76.50551,58.63232,33.71373,0,0,0,0,0,0,0,39.32296,0,0,76.50551,0,0,0,0,37.18255,285.2939,37.18255,0,37.18255,420.0009,100,0.1119181,0,61.20441,0,361.7994
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,80.85255,64.51711,37.08511,75.0882,75.0882,20.25,0,7.39125,75.0882,107.6768,23.12813,0,0,80.85255,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1119181,82.59702,64.68204,81,399.6108
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,84.57992,70.13345,40.25967,8.669325,8.669325,0,0,0,8.669325,975.6229,75.45432,0,0,84.57992,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1119181,9.536258,67.66394,0,403.3381
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,58.59589,62.99197,43.323,6.529457,6.529457,0,0,0,6.529457,897.4083,51.72277,0,0,58.59589,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1119181,7.182402,46.87671,0,377.3541
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,51.37836,62.42661,45.24828,30.70415,30.70415,0,-1,0,30.70415,167.3336,19.05821,0,0,51.37836,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1119181,33.77456,41.10269,0,370.1366
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,49.17339,62.57007,46.11251,0,0,0,0,0,0,0,49.17339,0,0,49.17339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1119181,0,39.33871,0,367.9316
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,24.85107,54.8403,46.95108,41.11631,41.11631,0,0,0,41.11631,60.4409,0,0,0,24.85107,43.28033,41.11631,0,0,0,318.7582,0,18.42926,-18.42926,400.5747,95.37473,0.1119181,45.22794,19.88085,0,343.6093
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.242649,47.25442,46.2751,12.36327,12.36327,0,0,0,12.36327,26.22808,0,0,0,3.242649,13.01397,12.36327,0,0,20.47696,300.329,0,9.771323,-9.771323,390.2748,92.92239,0.1119181,13.5996,2.594119,0,303.5716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.46297,44.57615,43.84497,0,0,0,0,0,0,0,0,0,0,2.46297,0,0,0,0,31.33398,290.5576,2.46297,0,2.46297,392.6114,93.47871,0.1118807,0,1.970376,0,293.0206
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,41.46618,41.46618,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,28.87101,292.7743,0,26.58636,-26.58636,364.5869,86.80624,0.1118807,27.78274,0,0,292.7743
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,39.42111,39.42111,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,58.41141,266.188,0,55.88942,-55.88942,305.6743,72.77945,0.1118807,58.40445,0,0,266.188
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,37.41882,37.41882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.5108,210.2985,0,0,0,305.6743,72.77945,0.1118807,0,0,0,210.2985
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,35.33097,35.33097,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,120.5108,210.2985,0,36.35201,-36.35201,267.3559,63.65604,0.1118807,37.98784,0,0,210.2985
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,33.59394,33.59394,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,160.9019,173.9465,0,34.55435,-34.55435,230.9324,54.9838,0.1118807,36.10929,0,0,173.9465
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,32.19918,32.19918,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,199.2956,139.3922,0,20.98203,-20.98203,208.8154,49.71786,0.1118807,21.92623,0,0,139.3922
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,30.77876,30.77876,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,222.609,118.4101,0,2.610173,-2.610173,206.0641,49.06277,0.1118807,2.72763,0,0,118.4101
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,29.64926,29.64926,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,225.5092,115.8,0,31.98023,-31.98023,172.3539,41.03657,0.1118807,33.41935,0,0,115.8
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,28.63956,28.63956,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,261.0428,83.81975,0,11.37015,-11.37015,160.3687,38.18296,0.1118807,11.88181,0,0,83.81975
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,27.60419,27.60419,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,273.6763,72.44959,0,28.66284,-28.66284,130.1555,30.98933,0.1118807,29.95267,0,0,72.44959
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,26.56882,26.56882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.5239,43.78675,0,0,0,130.1555,30.98933,0.1118807,0,0,0,43.78675
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,25.67891,25.67891,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,305.5239,43.78675,0,16.11597,-16.11597,113.1677,26.94464,0.1118807,16.84119,0,0,43.78675
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.249779,27.28452,24.81468,20.95882,20.95882,0,0,0,20.95882,44.13311,0,0,0,9.249779,22.06191,20.95882,0,0,323.4305,27.67078,0,12.81213,-12.81213,99.66255,23.72913,0.1118807,23.0547,7.399823,0,36.92056
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.4763,35.2819,26.18376,43.29147,43.29147,81,0,22.761,43.29147,75.01776,0,0,0,32.4763,0,0,37.70853,35.8231,337.6662,14.85865,68.29939,0,68.29939,164.457,39.15636,0.1131486,47.62062,25.98104,81,47.33494
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,65.89943,50.26126,29.96586,30.95684,30.95684,0,-1,0,30.95684,212.8752,0,0,0,65.89943,32.58614,30.95684,0,0,269.3668,76.3281,33.31329,0,33.31329,196.0608,46.68105,0.1126444,34.05252,52.71954,0,142.2275
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,69.11416,55.91664,33.81641,49.39177,49.39177,0,0,0,49.39177,139.9305,0,0,0,69.11416,51.99133,49.39177,0,0,236.0535,106.3101,17.12283,0,17.12283,212.3049,50.54869,0.112387,54.33094,55.29133,0,175.4242
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,79.32555,63.99429,37.17923,0,0,0,0,0,0,0,0,0,0,79.32555,0,0,0,0,218.9307,121.7206,79.32555,0,79.32555,287.5598,68.46648,0.1112096,0,63.46043,0,201.0461
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,65.84101,62.38736,40.37947,0,0,0,0,0,0,0,0,0,0,65.84101,0,0,0,0,139.6051,193.1136,65.84101,0,65.84101,350.022,83.33841,0.110251,0,52.67281,0,258.9546
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,52.70093,60.87453,43.4428,10.38315,10.38315,0,0,0,10.38315,507.562,0,0,0,52.70093,10.92963,10.38315,0,0,73.76414,252.3705,41.77129,0,41.77129,389.6497,92.77357,0.1096513,11.42147,42.16074,0,305.0714
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,49.33964,61.79209,45.36807,44.95961,44.95961,0,-1,0,44.95961,109.7421,0,0,0,49.33964,47.3259,44.95961,0,0,31.99285,289.9647,2.013733,0,2.013733,391.5602,93.22842,0.1096226,49.45557,39.47171,0,339.3043
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,38.1004,58.64287,46.23231,47.56976,47.56976,0,0,0,47.56976,80.09373,0,0,0,38.1004,50.07343,47.56976,0,0,29.97912,291.777,0,11.97304,-11.97304,378.9395,90.2235,0.1096226,52.32674,30.48031,0,329.8774
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,17.25287,52.46189,47.07088,0,0,0,0,0,0,0,0,0,0,17.25287,0,0,0,0,43.28249,279.804,17.25287,0,17.25287,395.307,94.12052,0.1093769,0,13.8023,0,297.0569
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.93535,52.30551,46.39489,48.07479,48.07479,0,0,0,48.07479,39.38728,0,7.105427E-15,0,18.93535,50.60505,48.07479,0,0,26.02962,295.3316,0,31.66969,-31.66969,361.9242,86.17226,0.1093769,52.88227,15.14828,0,314.2669
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.664678,45.68405,43.99043,43.90209,43.90209,0,0,0,43.90209,12.90298,0,0,0,5.664678,46.21273,43.90209,0,0,61.21817,263.6619,0,40.54805,-40.54805,319.1828,75.99575,0.1093769,48.2923,4.531742,0,269.3265
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,41.58598,41.58598,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,106.2716,223.1138,0,25.37571,-25.37571,292.4344,69.62711,0.1093769,26.51762,0,0,223.1138
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,39.5409,39.5409,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,134.4668,197.7381,0,21.66298,-21.66298,269.5997,64.19027,0.1093769,22.63781,0,0,197.7381
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,37.5215,37.5215,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,158.5368,176.0751,0,22.24474,-22.24474,246.1516,58.60742,0.1093769,23.24576,0,0,176.0751
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,35.42509,35.42509,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,183.2531,153.8304,0,24.12344,-24.12344,220.7233,52.55306,0.1093769,25.209,0,0,153.8304
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,33.69662,33.69662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.057,129.707,0,0,0,220.7233,52.55306,0.1093769,0,0,0,129.707
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,32.27619,32.27619,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,210.057,129.707,0,2.188488,-2.188488,218.4164,52.00381,0.1093769,2.28697,0,0,129.707
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.4886,127.5185,0,0,0,218.4164,52.00381,0.1093769,0,0,0,127.5185
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.4886,127.5185,0,0,0,218.4164,52.00381,0.1093769,0,0,0,127.5185
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,28.70802,28.70802,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,212.4886,127.5185,0,38.46391,-38.46391,177.8719,42.35037,0.1093769,40.19478,0,0,127.5185
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,27.67264,27.67264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.2263,89.05456,0,0,0,177.8719,42.35037,0.1093769,0,0,0,89.05456
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,26.63727,26.63727,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,255.2263,89.05456,0,20.08459,-20.08459,156.7009,37.30966,0.1093769,20.9884,0,0,89.05456
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,25.74737,25.74737,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,277.5425,68.96996,0,7.361358,-7.361358,148.9413,35.46215,0.1093769,7.692619,0,0,68.96996
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.37133,30.14414,24.88313,16.99543,16.99543,0,0,0,16.99543,113.9796,0,0,0,19.37133,17.88993,16.99543,0,0,285.7218,61.6086,1.481397,0,1.481397,150.3467,35.79676,0.1093559,18.69497,15.49706,0,80.97993
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,42.45287,38.37356,26.25222,65.91032,65.91032,20.25,0,7.39125,65.91032,64.41004,7.105427E-15,0,0,42.45287,48.0635,45.66032,0,0,284.2404,62.94186,0,5.610633,-5.610633,144.4326,34.38864,0.1093559,72.50136,33.96229,81,105.3947
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,60.61833,48.48872,30.03432,9.614301,9.614301,0,-1,0,9.614301,630.5018,0,0,0,60.61833,10.12032,9.614301,0,0,290.4745,57.33123,50.49802,0,50.49802,192.3392,45.79496,0.1086434,10.57573,48.49467,0,117.9496
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,72.04256,57.1381,33.91054,3.821191,3.821191,0,0,0,3.821191,1885.343,0,0,0,72.04256,4.022306,3.821191,0,0,239.9764,102.7794,68.02025,0,68.02025,256.8689,61.15914,0.1076983,4.20331,57.63404,0,174.822
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,79.76736,64.3054,37.28191,44.13491,44.13491,0,0,0,44.13491,180.7353,0,0,0,79.76736,46.45781,44.13491,0,0,171.9562,163.9977,33.30956,0,33.30956,288.4691,68.68298,0.1072415,48.5484,63.81389,0,243.765
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,89.97067,72.93664,40.49926,59.92383,59.92383,0,0,0,59.92383,150.1417,0,0,0,89.97067,63.07771,59.92383,0,0,138.6466,193.9763,26.89296,0,26.89296,313.982,74.75747,0.1068754,65.91621,71.97654,0,283.9469
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,71.20508,68.39867,43.56259,10.4781,10.4781,0,0,0,10.4781,679.5613,0,0,0,71.20508,11.02957,10.4781,0,0,111.7537,218.1799,60.1755,0,60.1755,371.0695,88.34971,0.1060654,11.5259,56.96406,0,289.385
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,45.32062,60.43279,45.48787,19.95671,19.95671,0,-1,0,19.95671,227.0947,0,0,0,45.32062,21.00706,19.95671,0,0,51.57815,272.3379,24.31357,0,24.31357,394.1354,93.84157,0.1057416,21.95238,36.2565,0,317.6585
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,40.54506,59.65044,46.3521,0,0,0,0,0,0,0,13.28047,0,0,40.54506,0,0,0,0,27.26459,294.2201,27.26459,0,27.26459,420.0009,100,0.1053808,0,32.43605,0,334.7652
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,44.2691,61.9422,47.19067,0,0,0,0,0,0,0,44.2691,0,0,44.2691,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053808,0,35.41528,0,363.0273
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,18.41646,52.27057,46.52324,0,0,0,0,0,0,0,18.41646,0,0,18.41646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053808,0,14.73317,0,337.1747
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,10.1707,47.18045,44.11023,0,0,0,0,0,0,0,10.1707,0,0,10.1707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053808,0,8.136558,0,328.9289
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,41.70577,41.70577,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1053808,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,39.6607,39.6607,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1053808,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,37.6413,37.6413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1053808,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,35.51921,35.51921,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1053808,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,33.79074,33.79074,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1053808,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,32.39599,32.39599,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1053808,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,30.97556,30.97556,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1053808,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,29.8204,29.8204,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1053808,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,28.78502,28.78502,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1053808,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,27.74965,27.74965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1053808,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,26.71428,26.71428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1053808,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,25.82438,25.82438,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1053808,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.36383,30.22155,24.96014,0,0,0,0,0,0,0,0,0,0,19.36383,0,0,0,0,182.8032,154.2353,19.36383,0,19.36383,264.9486,63.08288,0.105126,0,15.49107,0,173.5992
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,43.89777,38.9323,26.3549,34.53743,34.53743,0,0,0,34.53743,127.102,0,0,0,43.89777,36.35519,34.53743,0,0,163.4394,171.6628,7.542578,0,7.542578,272.1042,64.78658,0.1050272,37.99117,35.11821,0,215.5606
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,64.7049,50.02518,30.12844,0.4030911,0.4030911,0,-1,0,0.4030911,16052.18,0,0,0,64.7049,0.4243064,0.4030911,0,0,155.8968,178.4511,64.28059,0,64.28059,333.0861,79.30605,0.1041918,0.4434002,51.76392,0,243.156
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,85.69646,62.77913,34.056,12.6412,12.6412,0,0,0,12.6412,677.9142,0,0,0,85.69646,13.30652,12.6412,0,0,91.6162,236.3036,72.38994,0,72.38994,401.7612,95.65723,0.1032669,13.90532,68.55717,0,322.0001
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,92.95624,70.32182,37.44449,0,0,0,0,0,0,0,73.72997,0,0,92.95624,0,0,0,0,19.22627,301.4546,19.22627,0,19.22627,420.0009,100,0.103024,0,74.36499,0,394.4108
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,97.87762,76.99381,40.61906,0,0,0,0,0,0,0,97.87762,0,0,97.87762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103024,0,78.30209,0,416.6358
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,92.1554,78.26198,43.68239,20.93584,20.93584,0,0,0,20.93584,440.18,70.11768,0,0,92.1554,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.103024,23.02943,73.72433,0,410.9136
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,86.9871,78.26608,45.62478,0,0,0,-1,0,0,0,86.9871,0,0,86.9871,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103024,0,69.58968,0,405.7453
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,65.25482,69.39724,46.4719,18.33716,18.33716,0,0,0,18.33716,355.8611,45.95255,0,0,65.25482,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.103024,20.17088,52.20386,0,384.0131
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,50.12094,64.31749,47.33614,42.95067,42.95067,0,0,0,42.95067,116.6942,4.909703,0,0,50.12094,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.103024,47.24574,40.09675,0,368.8792
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,24.49837,54.44239,46.68582,35.10195,35.10195,0,0,0,35.10195,69.79205,0,0,0,24.49837,36.94942,35.10195,0,0,0,318.7582,0,12.45105,-12.45105,406.8763,96.87511,0.103024,38.61215,19.5987,0,343.2566
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.89548,47.86243,44.2557,0,0,0,0,0,0,0,0,0,0,11.89548,0,0,0,0,13.8345,306.3072,11.89548,0,11.89548,418.1613,99.56202,0.1028743,0,9.516382,0,318.2026
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,41.85124,41.85124,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,1.939025,317.0131,0,22.06457,-22.06457,394.9032,94.02439,0.1028743,23.05747,0,0,317.0131
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,39.80616,39.80616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45521,294.9485,0,0,0,394.9032,94.02439,0.1028743,0,0,0,294.9485
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,37.76109,37.76109,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,26.45521,294.9485,0,10.65421,-10.65421,383.6727,91.35046,0.1028743,11.13365,0,0,294.9485
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,35.63901,35.63901,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,38.29322,284.2943,0,34.07219,-34.07219,347.7574,82.79923,0.1028743,35.60544,0,0,284.2943
