Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,55.61117,66.38732,47.26768,84.80699,68.7,0,-1,0,68.7,80.94785,0,16.10699,24.58769,55.61117,72.31579,68.7,0,0,0,318.7582,0,16.70462,-16.70462,402.3926,95.80758,0.1085658,93.28769,44.48894,0,374.3694
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,57.19986,68.00027,48.10625,49.81077,49.81077,0,0,0,49.81077,114.8343,0,0,0,57.19986,52.43239,49.81077,0,0,18.56068,302.0536,4.767475,0,4.767475,406.9155,96.88444,0.1085183,54.79185,45.75989,0,359.2535
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,44.32806,63.90262,48.9277,15.68354,15.68354,0,0,0,15.68354,282.6407,14.02586,0,0,44.32806,16.50899,15.68354,0,0,13.79321,306.3443,13.79321,0,13.79321,420.0009,100,0.108381,17.25189,35.46245,0,350.6724
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,26.02183,56.63889,48.27738,40.44053,40.44053,0,0,0,40.44053,64.34592,0,0,0,26.02183,42.56898,40.44053,0,0,0,318.7582,0,16.54715,-16.54715,402.5586,95.8471,0.108381,44.48459,20.81747,0,344.7801
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.189411,46.83356,45.87292,31.69417,31.69417,0,0,0,31.69417,10.06308,0,0,0,3.189411,33.36229,31.69417,0,0,18.38572,302.2111,0,30.17287,-30.17287,370.7536,88.27449,0.108381,34.86359,2.551529,0,305.4005
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,43.45991,43.45991,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,51.91114,272.0382,0,34.07335,-34.07335,334.8372,79.72297,0.108381,35.60665,0,0,272.0382
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,41.34639,41.34639,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,89.77041,237.9649,0,61.72765,-61.72765,269.7705,64.23094,0.108381,64.5054,0,0,237.9649
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,39.24997,39.24997,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,158.3567,176.2372,0,72.31579,-72.31579,193.543,46.08156,0.108381,101.4788,0,0,176.2372
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,37.03377,37.03377,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,238.7076,103.9214,0,2.51963,-2.51963,190.887,45.4492,0.108381,2.633014,0,0,103.9214
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,35.27962,35.27962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5072,101.4018,0,0,0,190.887,45.4492,0.108381,0,0,0,101.4018
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,33.8592,33.8592,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,241.5072,101.4018,0,15.61963,-15.61963,174.4225,41.52908,0.108381,16.32252,0,0,101.4018
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,32.43877,32.43877,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,258.8623,85.78215,0,1.574676,-1.574676,172.7626,41.13388,0.108381,1.645536,0,0,85.78215
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,31.18948,31.18948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6119,84.20747,0,0,0,172.7626,41.13388,0.108381,0,0,0,84.20747
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,30.10277,30.10277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6119,84.20747,0,0,0,172.7626,41.13388,0.108381,0,0,0,84.20747
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,29.05029,29.05029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.6119,84.20747,0,0,0,172.7626,41.13388,0.108381,0,0,0,84.20747
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,28.01491,28.01491,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,260.6119,84.20747,0,2.837356,-2.837356,169.7718,40.42178,0.108381,2.965037,0,0,84.20747
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,27.16779,27.16779,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,263.7646,81.37012,0,19.10254,-19.10254,149.636,35.62754,0.108381,19.96215,0,0,81.37012
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.76336,28.11841,26.30356,0,0,0,0,0,0,0,0,0,0,6.76336,0,0,0,0,284.9896,62.26758,6.76336,0,6.76336,156.0522,37.15522,0.1083138,0,5.410688,0,69.03094
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.66927,36.50002,27.84378,73.27812,73.27812,20.25,0,7.39125,73.27812,41.85324,0,0,0,30.66927,55.81908,53.02813,0,0,278.2263,68.3546,0,25.14981,-25.14981,129.542,30.84328,0.1083138,80.60593,24.53542,81,99.02387
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.56547,41.49201,31.72,20.78906,20.78906,0,-1,0,20.78906,161.4573,0,0,0,33.56547,21.88323,20.78906,0,0,306.1705,43.20479,11.68224,0,11.68224,140.6248,33.48202,0.108198,22.86797,26.85238,0,76.77026
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,46.11813,49.93143,35.7588,7.122483,7.122483,0,0,0,7.122483,647.5008,0,0,0,46.11813,7.49735,7.122483,0,0,294.4883,53.71881,38.62078,0,38.62078,177.2637,42.20555,0.1078168,7.834731,36.8945,0,99.83694
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,77.66877,65.94668,39.32698,39.22007,39.22007,0,0,0,39.22007,198.0332,0,0,0,77.66877,41.28428,39.22007,0,0,255.8675,88.47752,36.38449,0,36.38449,211.781,50.42395,0.1074601,43.14207,62.13501,0,166.1463
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,84.44764,72.9509,42.50155,14.77215,14.77215,0,0,0,14.77215,571.6681,0,0,0,84.44764,15.54963,14.77215,0,0,219.483,121.2236,68.89801,0,68.89801,277.1434,65.9864,0.1067911,16.24936,67.55811,0,205.6712
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,70.24626,70.3877,45.53065,42.66313,42.66313,0,0,0,42.66313,164.6533,0,0,0,70.24626,44.90855,42.66313,0,0,150.585,183.2318,25.33771,0,25.33771,301.1809,71.70959,0.1065471,46.92944,56.19701,0,253.478
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,37.20928,59.66106,47.45593,6.152199,6.152199,0,-1,0,6.152199,604.8126,0,0,0,37.20928,6.475999,6.152199,0,0,125.2472,206.0357,30.73328,0,30.73328,330.337,78.65151,0.1062527,6.767419,29.76742,0,243.245
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,30.38098,58.16707,48.30305,7.112722,7.112722,0,0,0,7.112722,427.1357,0,0,0,30.38098,7.487076,7.112722,0,0,94.51397,233.6956,22.8939,0,22.8939,352.0561,83.82271,0.1060345,7.823995,24.30478,0,264.0766
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,22.24421,56.24459,49.11595,4.244939,4.244939,0,0,0,4.244939,524.0173,0,0,0,22.24421,4.468357,4.244939,0,0,71.62006,254.3002,17.77586,0,17.77586,368.9197,87.83786,0.1058657,4.669433,17.79537,0,276.5444
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.937058,49.96608,48.44852,32.86054,32.86054,0,0,0,32.86054,15.02428,0,0,0,4.937058,34.59004,32.86054,0,0,53.84421,270.2984,0,29.65298,-29.65298,337.6628,80.39573,0.1058657,36.14659,3.949646,0,275.2355
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.218217,46.72884,46.06118,75.47423,75.47423,20.25,0,7.39125,75.47423,2.939039,0,0,0,2.218217,58.13076,55.22422,0,0,86.79197,240.6455,0,55.91254,-55.91254,278.7257,66.36314,0.1058657,83.02164,1.774573,81,242.8637
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,43.65672,43.65672,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,148.917,184.7329,0,58.05954,-58.05954,217.5256,51.79171,0.1058657,60.67222,0,0,184.7329
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,41.53464,41.53464,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,213.4276,126.6734,0,72.31579,-72.31579,141.2981,33.64233,0.1058657,75.61993,0,0,126.6734
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,39.42111,39.42111,67.53539,51.6397,0,-1,0,51.6397,0,0,15.89568,22.64922,0,54.35758,51.6397,0,0,293.7785,54.35758,0,54.35758,-54.35758,84.00017,20,0.1058657,74.28892,0,0,54.35758
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,37.2049,37.2049,35.45082,0,0,-1,0,0,0,0,35.45082,38.9959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058657,38.9959,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,35.45076,35.45076,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058657,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,34.03033,34.03033,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058657,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,32.60991,32.60991,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058657,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,31.36062,31.36062,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058657,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,30.27391,30.27391,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058657,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,29.21287,29.21287,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1058657,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,28.17749,28.17749,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1066769,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,27.33893,27.33893,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1074614,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.96125,31.1078,26.47469,54.93657,54.93657,81,0,22.761,54.93657,30.87424,0,0,0,16.96125,0,0,26.06343,24.76026,259.6429,85.07957,41.72151,0,41.72151,213.2624,50.77666,0.1081139,60.43023,13.569,81,102.0408
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,45.0039,41.08347,28.01491,21.83279,21.83279,81,0,22.761,21.83279,206.1298,0,0,0,45.0039,0,0,59.16721,56.20885,217.9214,122.6289,101.2127,0,101.2127,309.2812,73.63824,0.108652,24.01607,36.00312,81,167.6328
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,67.72139,53.1487,31.89114,22.25362,22.25362,0,-1,0,22.25362,304.3162,0,0,0,67.72139,23.42487,22.25362,0,0,116.7087,213.7204,44.29652,0,44.29652,351.3046,83.64379,0.1082315,24.47899,54.17711,0,281.4418
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,85.31006,64.99847,35.95561,0,0,0,0,0,0,0,12.89789,0,0,85.31006,0,0,0,0,72.41218,253.5873,72.41218,0,72.41218,420.0009,100,0.107551,0,68.24805,0,338.8973
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,91.86382,72.53783,39.51524,53.54171,53.54171,0,0,0,53.54171,171.5743,35.50411,0,0,91.86382,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.107551,58.89589,73.49105,0,410.622
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,90.16057,75.92853,42.6898,9.221195,9.221195,0,0,0,9.221195,977.7535,80.45404,0,0,90.16057,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.107551,10.14331,72.12845,0,408.9188
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,83.56834,76.72022,45.72746,0,0,0,0,0,0,0,83.56834,0,0,83.56834,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107551,0,66.85468,0,402.3266
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,74.12664,74.73766,47.65274,0.9581568,0.9581568,0,-1,0,0.9581568,7736.379,73.11805,0,0,74.12664,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.107551,1.053972,59.30131,0,392.8849
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,62.09804,70.44923,48.46563,22.73947,22.73947,0,0,0,22.73947,273.0848,38.16175,0,0,62.09804,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.107551,25.01342,49.67843,0,380.8563
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,44.89109,64.52761,49.29564,19.59639,19.59639,0,0,0,19.59639,229.0784,24.26332,0,0,44.89109,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.107551,21.55602,35.91288,0,363.6493
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.92822,55.63536,48.63677,87.4233,87.4233,20.25,0,7.39125,87.4233,25.08281,0,0,0,21.92822,70.70873,67.1733,0,0,0,318.7582,0,48.78052,-48.78052,368.5817,87.75736,0.107551,96.16563,17.54257,81,340.6864
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.686552,48.59973,46.25798,21.63249,21.63249,0,0,0,21.63249,35.53244,0,3.552714E-15,0,7.686552,22.77105,21.63249,0,0,54.20057,269.9777,0,15.08449,-15.08449,352.6812,83.97155,0.107551,23.79574,6.149242,0,277.6643
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,43.87064,43.87064,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,70.96112,254.8932,0,26.94195,-26.94195,324.2819,77.20982,0.107551,28.15434,0,0,254.8932
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,41.75711,41.75711,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,100.8966,227.9513,0,50.85873,-50.85873,270.6721,64.4456,0.107551,53.14738,0,0,227.9513
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,39.60936,39.60936,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.4063,177.0925,0,15.75959,-15.75959,254.06,60.49036,0.107551,16.46877,0,0,177.0925
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,37.37604,37.37604,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,174.917,161.3329,0,10.52541,-10.52541,242.9653,57.84875,0.107551,10.99905,0,0,161.3329
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,35.62189,35.62189,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.6119,150.8075,0,21.02086,-21.02086,220.8073,52.57307,0.107551,21.9668,0,0,150.8075
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,34.20147,34.20147,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,209.9684,129.7867,0,10.61812,-10.61812,209.6149,49.9082,0.107551,11.09593,0,0,129.7867
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,32.78104,32.78104,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,221.7663,119.1686,0,16.97972,-16.97972,191.7167,45.64673,0.107551,17.74381,0,0,119.1686
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,31.5232,31.5232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6327,102.1888,0,0,0,191.7167,45.64673,0.107551,0,0,0,102.1888
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,30.44504,30.44504,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.6327,102.1888,0,11.63689,-11.63689,179.4503,42.72617,0.107551,12.16055,0,0,102.1888
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,29.384,29.384,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,253.5625,90.55194,0,15.47473,-15.47473,163.1385,38.84242,0.107551,16.17109,0,0,90.55194
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,28.34863,28.34863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.7567,75.07721,0,0,0,163.1385,38.84242,0.107551,0,0,0,75.07721
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,27.51006,27.51006,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,270.7567,75.07721,0,8.903346,-8.903346,153.7535,36.60791,0.107551,9.303997,0,0,75.07721
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.01016,30.17124,26.63727,0,0,0,0,0,0,0,0,0,0,13.01016,0,0,0,0,280.6493,66.17386,13.01016,0,13.01016,166.0961,39.5466,0.1074297,0,10.40813,0,79.18402
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.97768,37.54535,28.17749,35.78887,35.78887,0,0,0,35.78887,92.14507,0,0,0,32.97768,37.67249,35.78887,0,0,267.6391,77.883,0,4.694816,-4.694816,161.1473,38.36833,0.1074297,39.36775,26.38214,0,110.8607
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,68.45874,53.60856,32.05372,64.34681,64.34681,0,-1,0,64.34681,106.3903,0,0,2.081493,68.45874,67.73349,64.34681,0,0,272.8556,73.18819,0.7252578,0,0.7252578,161.8353,38.53215,0.1074229,70.78149,54.76699,0,141.6469
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,81.55166,63.62244,36.12675,30.69389,30.69389,0,0,0,30.69389,265.6935,0,0,0,81.55166,32.30935,30.69389,0,0,272.1303,73.84092,49.24231,0,49.24231,208.5507,49.65483,0.1069661,33.76328,65.24133,0,155.3926
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,88.95997,71.43201,39.71204,28.45073,28.45073,0,0,0,28.45073,312.6808,0,0,0,88.95997,29.94813,28.45073,0,0,222.888,118.159,59.01184,0,59.01184,264.5342,62.98421,0.1064238,31.2958,71.16798,0,207.119
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,92.0714,77.14195,42.88661,52.88539,52.88539,0,0,0,52.88539,174.0961,0,0,0,92.0714,55.66883,52.88539,0,0,163.8762,171.2697,36.40257,0,36.40257,299.0688,71.2067,0.1060921,58.17393,73.65712,0,263.3411
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,83.27766,76.82517,45.91571,26.51329,26.51329,0,0,0,26.51329,314.0978,0,0,0,83.27766,27.90873,26.51329,0,0,127.4736,204.032,55.36893,0,55.36893,351.5963,83.71324,0.1055913,29.16462,66.62213,0,287.3096
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,65.62887,71.20267,47.84099,69.00191,68.7,0,-1,0,68.7,95.52966,0,0.3019137,7.202105,65.62887,72.31579,68.7,0,0,72.10469,253.864,0,6.686918,-6.686918,344.5477,82.035,0.1055913,75.90211,52.5031,0,319.4929
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,60.81303,70.14323,48.66244,34.77871,34.77871,0,0,0,34.77871,174.8571,0,0,0,60.81303,36.60917,34.77871,0,0,79.5346,247.1771,24.20386,0,24.20386,367.5095,87.50208,0.1053739,38.25658,48.65042,0,307.9901
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,43.16101,64.07353,49.47533,0,0,0,0,0,0,0,0,0,0,43.16101,0,0,0,0,55.33073,268.9606,43.16101,0,43.16101,408.4556,97.25114,0.1049885,0,34.5288,0,312.1216
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,27.35202,57.68507,48.83357,44.60872,44.60872,0,0,0,44.60872,61.31541,0,0,0,27.35202,46.95655,44.60872,0,0,12.16973,307.8055,0,19.60452,-19.60452,387.7906,92.33092,0.1049885,49.06959,21.88162,0,335.1575
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.127345,47.39157,46.44623,30.86498,30.86498,0,0,0,30.86498,10.13234,0,7.105427E-15,0,3.127345,32.48946,30.86498,0,0,33.95253,288.201,0,29.36211,-29.36211,356.8402,84.96179,0.1049885,33.95148,2.501876,0,291.3283
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,44.08456,44.08456,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,66.5771,258.8388,0,15.23136,-15.23136,340.785,81.13912,0.1049885,15.91677,0,0,258.8388
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,41.94536,41.94536,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,83.50083,243.6075,0,59.56946,-59.56946,277.9933,66.18874,0.1049885,62.25008,0,0,243.6075
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,39.83183,39.83183,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,149.6891,184.038,0,47.47586,-47.47586,227.9493,54.27354,0.1049885,49.61227,0,0,184.038
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,37.58996,37.58996,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,202.4401,136.5622,0,25.52958,-25.52958,201.0388,47.86628,0.1049885,26.67841,0,0,136.5622
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.8063,111.0326,0,0,0,201.0388,47.86628,0.1049885,0,0,0,111.0326
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,34.41539,34.41539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.8063,111.0326,0,0,0,201.0388,47.86628,0.1049885,0,0,0,111.0326
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,32.9693,32.9693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.8063,111.0326,0,0,0,201.0388,47.86628,0.1049885,0,0,0,111.0326
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,31.69433,31.69433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.8063,111.0326,0,0,0,201.0388,47.86628,0.1049885,0,0,0,111.0326
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,30.60762,30.60762,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,230.8063,111.0326,0,25.86161,-25.86161,173.7783,41.37569,0.1049885,27.02538,0,0,111.0326
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,29.55514,29.55514,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,259.5414,85.17097,0,2.943304,-2.943304,170.6757,40.637,0.1049885,3.075752,0,0,85.17097
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,28.54543,28.54543,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,262.8117,82.22767,0,32.46626,-32.46626,136.4533,32.48882,0.1049885,33.92724,0,0,82.22767
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,27.69831,27.69831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.8853,49.76141,0,0,0,136.4533,32.48882,0.1049885,0,0,0,49.76141
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.487257,28.85193,26.83408,23.1673,23.1673,0,0,0,23.1673,32.31821,0,0,0,7.487257,24.38663,23.1673,0,0,298.8853,49.76141,0,16.89937,-16.89937,118.6398,28.24751,0.1049885,25.48403,5.989805,0,57.24866
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.32107,31.75297,28.3743,33.39934,33.39934,20.25,0,7.39125,33.39934,36.89016,0,0,0,12.32107,13.84141,13.14934,0,0,317.6624,32.86203,0,1.520337,-1.520337,117.0372,27.86595,0.1049885,36.73927,9.856856,81,45.18311
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.312697,34.85262,32.25052,0,0,0,-1,0,0,0,0,0,0,9.312697,0,0,0,0,319.3517,31.3417,9.312697,0,9.312697,125.872,29.96947,0.1049057,0,7.450158,0,40.6544
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.52733,39.36504,36.34067,53.60216,53.60216,20.25,0,7.39125,53.60216,19.63976,0,0,0,10.52733,35.10754,33.35216,0,0,310.039,39.72313,0,24.5802,-24.5802,99.96221,23.80048,0.1049057,58.96238,8.421867,81,50.25046
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.34381,44.75789,39.90029,0,0,72.31579,0,20.56389,0,0,0,0,0,16.34381,0,0,72.31579,68.7,337.3503,15.14292,85.04381,0,85.04381,180.6418,43.00988,0.1053862,0,13.07504,81,31.48673
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.19154,47.70185,43.10053,0,0,72.31579,0,20.56389,0,0,0,0,0,15.19154,0,0,72.31579,68.7,252.3065,91.68235,83.89154,0,83.89154,260.2284,61.95901,0.10587,0,12.15323,81,106.8739
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,28.85631,55.30163,46.11251,16.48609,16.48609,81,0,22.761,16.48609,175.0343,0,0,0,28.85631,0,0,64.51392,61.28822,168.415,167.1847,90.14453,0,90.14453,345.7469,82.32054,0.1064943,18.1347,23.08505,81,196.041
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.71588,54.93614,48.03779,6.12407,6.12407,0,-1,0,6.12407,354.5988,0,0,0,21.71588,6.446389,6.12407,0,0,78.27046,248.3148,15.26949,0,15.26949,360.2328,85.76956,0.1063598,6.736477,17.3727,0,270.0307
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.70328,54.48302,48.87636,20.61526,20.61526,0,0,0,20.61526,85.87463,0,0,0,17.70328,21.70028,20.61526,0,0,63.00098,262.0573,0,3.996997,-3.996997,356.0197,84.76642,0.1063598,22.67679,14.16262,0,279.7606
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.333864,51.01347,49.67214,0,0,0,0,0,0,0,0,0,0,4.333864,0,0,0,0,67.44209,258.0604,4.333864,0,4.333864,360.1311,85.74533,0.1063216,0,3.467091,0,262.3942
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.537851,50.73262,49.02182,0,0,0,0,0,0,0,0,0,0,5.537851,0,0,0,0,63.10822,261.9608,5.537851,0,5.537851,365.3848,86.99621,0.1062729,0,4.430281,0,267.4987
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.858224,47.82973,46.66015,19.86596,19.86596,0,0,0,19.86596,19.42129,0,0,0,3.858224,20.91153,19.86596,0,0,57.57037,266.9449,0,17.05331,-17.05331,347.409,82.71627,0.1062729,21.85255,3.086579,0,270.8031
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,44.28136,44.28136,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,76.51849,249.8916,0,45.00681,-45.00681,299.9677,71.42073,0.1062729,47.03212,0,0,249.8916
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,42.15928,42.15928,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,126.5261,204.8848,0,22.04151,-22.04151,276.7339,65.88889,0.1062729,23.03338,0,0,204.8848
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,40.04575,40.04575,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,151.0166,182.8433,0,23.18912,-23.18912,252.2904,60.06903,0.1062729,24.23263,0,0,182.8433
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,37.80388,37.80388,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,176.7823,159.6541,0,2.035841,-2.035841,250.1444,59.55808,0.1062729,2.127454,0,0,159.6541
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,36.02407,36.02407,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,179.0444,157.6183,0,15.62001,-15.62001,233.6795,55.63787,0.1062729,16.32291,0,0,157.6183
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,34.60364,34.60364,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,196.3999,141.9983,0,23.03563,-23.03563,209.3978,49.85653,0.1062729,24.07224,0,0,141.9983
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,33.1661,33.1661,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,221.9951,118.9627,0,24.54297,-24.54297,183.5273,43.69688,0.1062729,25.64741,0,0,118.9627
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,31.89114,31.89114,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,249.265,94.41969,0,1.935392,-1.935392,181.4872,43.21114,0.1062729,2.022485,0,0,94.41969
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,30.80443,30.80443,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,251.4155,92.48429,0,19.07355,-19.07355,161.3819,38.42418,0.1062729,19.93186,0,0,92.48429
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,29.71772,29.71772,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,272.6083,73.41074,0,16.96963,-16.96963,143.4943,34.16525,0.1062729,17.73326,0,0,73.41074
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,28.73368,28.73368,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,291.4635,56.4411,0,20.4371,-20.4371,121.9517,29.03607,0.1062729,21.35677,0,0,56.4411
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,27.89512,27.89512,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,314.1714,36.004,0,27.03294,-27.03294,93.4565,22.2515,0.1062729,50.52443,0,81,36.004
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.49657,30.68253,27.00521,46.077,46.077,81,0,22.761,46.077,29.29134,0,0,0,13.49657,0,0,34.923,33.17685,344.2079,8.971062,46.67342,0,46.67342,137.7348,32.79393,0.10697,50.6847,10.79726,81,22.46764
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.61053,35.44696,28.54543,12.4233,12.4233,81,0,22.761,12.4233,198.0998,0,0,0,24.61053,0,0,68.5767,65.14787,297.5345,50.97714,89.7584,0,89.7584,222.8871,53.06825,0.1075813,13.66563,19.68843,81,75.58767
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.67225,41.97997,32.43877,14.71397,14.71397,0,-1,0,14.71397,222.0491,0,0,0,32.67225,15.48839,14.71397,0,0,207.7761,131.7597,17.18385,0,17.18385,239.1891,56.94968,0.1074304,16.18537,26.1378,0,164.4319
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,35.70797,47.31759,36.52892,11.35362,11.35362,0,0,0,11.35362,314.5073,0,0,0,35.70797,11.95118,11.35362,0,0,190.5923,147.2252,23.75679,0,23.75679,261.7268,62.31578,0.1072223,12.48899,28.56638,0,182.9331
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.79266,48.90339,40.11421,0,0,0,0,0,0,0,0,0,0,28.79266,0,0,0,0,166.8355,168.6063,28.79266,0,28.79266,289.0419,68.81937,0.1069713,0,23.03413,0,197.3989
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,39.17131,55.81427,43.29733,69.73834,69.73834,20.25,0,7.39125,69.73834,56.16897,0,1.421085E-14,0,39.17131,52.09299,49.48834,0,0,138.0428,194.5197,0,12.92169,-12.92169,275.4213,65.57635,0.1069713,76.71218,31.33705,81,233.691
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,48.48831,62.5238,46.30077,16.14888,16.14888,81,0,22.761,16.14888,300.258,0,0,0,48.48831,0,0,64.85112,61.60856,152.4003,181.598,110.0969,0,110.0969,379.8683,90.44466,0.1073985,17.76377,38.79065,81,230.0863
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,52.58805,66.29434,48.22604,9.838851,9.838851,0,-1,0,9.838851,534.4939,0,0,0,52.58805,10.35669,9.838851,0,0,42.30339,280.6852,42.23137,0,42.23137,419.9325,99.98373,0.1070342,10.82274,42.07045,0,333.2732
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,40.81763,62.7231,49.04749,0,0,0,0,0,0,0,40.74561,0,0,40.81763,0,0,0,0,0.07202371,318.6934,0.07202371,0,0.07202371,420.0009,100,0.1070336,0,32.65411,0,359.511
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.78411,55.86477,49.86039,49.70218,49.70218,0,0,0,49.70218,37.79333,0,0,0,18.78411,52.31808,49.70218,0,0,0,318.7582,0,33.53397,-33.53397,384.6529,91.58385,0.1070336,54.6724,15.02729,0,337.5423
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.681899,50.66435,49.21863,0,0,0,0,0,0,0,0,0,0,4.681899,0,0,0,0,37.25997,285.2242,4.681899,0,4.681899,389.0946,92.64138,0.1069933,0,3.745519,0,289.9062
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.36917,47.54816,46.83129,0,0,0,0,0,0,0,0,0,0,2.36917,0,0,0,0,32.57807,289.438,2.36917,0,2.36917,391.3422,93.17652,0.106973,0,1.895336,0,291.8071
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,44.46961,44.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.2089,291.5702,0,0,0,391.3422,93.17652,0.106973,0,0,0,291.5702
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,42.35609,42.35609,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,30.2089,291.5702,0,24.19634,-24.19634,365.837,87.10387,0.106973,25.28517,0,0,291.5702
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,40.21689,40.21689,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,57.09372,267.3739,0,4.629563,-4.629563,360.957,85.94197,0.106973,4.837893,0,0,267.3739
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,37.97501,37.97501,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,62.23768,262.7443,0,36.1611,-36.1611,322.8398,76.86648,0.106973,37.78835,0,0,262.7443
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,36.16953,36.16953,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,102.4167,226.5832,0,33.60885,-33.60885,287.413,68.43153,0.106973,35.12125,0,0,226.5832
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,34.77478,34.77478,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,139.7598,192.9744,0,14.08125,-14.08125,272.5701,64.89751,0.106973,14.71491,0,0,192.9744
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,33.32868,33.32868,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,155.4057,178.8931,0,13.27895,-13.27895,258.5728,61.56483,0.106973,13.87651,0,0,178.8931
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,32.02805,32.02805,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,170.1601,165.6142,0,4.766781,-4.766781,253.5482,60.3685,0.106973,4.981286,0,0,165.6142
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,30.94989,30.94989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4565,160.8474,0,0,0,253.5482,60.3685,0.106973,0,0,0,160.8474
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,29.88885,29.88885,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,175.4565,160.8474,0,36.72274,-36.72274,214.839,51.15205,0.106973,38.37526,0,0,160.8474
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,28.87915,28.87915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.2595,124.1246,0,0,0,214.839,51.15205,0.106973,0,0,0,124.1246
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,28.04058,28.04058,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,216.2595,124.1246,0,13.92225,-13.92225,200.1637,47.65792,0.106973,14.54875,0,0,124.1246
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.88878,31.23797,27.16779,0,0,0,0,0,0,0,0,0,0,14.88878,0,0,0,0,231.7287,110.2024,14.88878,0,14.88878,214.2884,51.02095,0.1068453,0,11.91102,0,125.0912
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.68667,39.85626,28.70802,0,0,0,0,0,0,0,0,0,0,38.68667,0,0,0,0,216.8399,123.6023,38.68667,0,38.68667,250.9898,59.75936,0.1065149,0,30.94934,0,162.289
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,60.49306,51.37733,32.60991,35.33305,35.33305,0,-1,0,35.33305,171.2082,0,0,0,60.49306,37.19268,35.33305,0,0,178.1533,158.4203,23.30038,0,23.30038,273.0945,65.02237,0.1063169,38.86635,48.39445,0,218.9134
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,74.97289,61.62844,36.70005,70.6098,70.6098,81,0,22.761,70.6098,106.1792,0,0,0,74.97289,0,0,10.3902,9.870687,154.8529,179.3906,84.84358,0,84.84358,353.5842,84.18655,0.1069554,77.67078,59.97831,81,254.3635
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,83.22359,69.52483,40.25967,21.6619,21.6619,0,0,0,21.6619,384.1934,0,0,0,83.22359,22.802,21.6619,0,0,70.00929,255.7499,60.42159,0,60.42159,410.9052,97.83437,0.1064458,23.82809,66.57887,0,338.9734
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,90.31728,77.01265,43.4428,0,0,0,0,0,0,0,80.72958,0,0,90.31728,0,0,0,0,9.587704,310.1293,9.587704,0,9.587704,420.0009,100,0.1063653,0,72.25382,0,400.4466
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,88.54829,80.19379,46.4719,6.6688,6.6688,0,0,0,6.6688,1327.8,81.5285,0,0,88.54829,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1063653,7.33568,70.83863,0,407.3065
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,78.69366,77.79507,48.37151,0,0,0,-1,0,0,0,78.69366,0,0,78.69366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063653,0,62.95493,0,397.4519
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,63.71088,72.03667,49.21863,1.464402,1.464402,0,0,0,1.464402,4350.641,62.1694,0,0,63.71088,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1063653,1.610842,50.9687,0,382.4691
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,37.9011,62.70247,50.00585,30.76152,30.76152,0,0,0,30.76152,123.2094,5.520543,0,0,37.9011,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1063653,33.83768,30.32088,0,356.6593
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,26.16079,57.85712,49.38121,16.51629,16.51629,0,0,0,16.51629,158.3938,8.775219,0,0,26.16079,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1063653,18.16792,20.92863,0,344.919
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.811349,48.18613,47.02809,46.307,46.307,0,0,0,46.307,8.230612,0,7.105427E-15,0,3.811349,48.74421,46.307,0,0,0,318.7582,0,44.93286,-44.93286,372.6375,88.72302,0.1063653,50.9377,3.04908,0,322.5696
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,44.66642,44.66642,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.9254,273.8254,0,10.76824,-10.76824,361.2867,86.02048,0.1063653,11.25281,0,0,273.8254
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.89011,263.0571,0,0,0,361.2867,86.02048,0.1063653,0,0,0,263.0571
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,40.40514,40.40514,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.89011,263.0571,0,18.98429,-18.98429,341.2755,81.25591,0.1063653,19.83858,0,0,263.0571
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,38.17182,38.17182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.98376,244.0728,0,0,0,341.2755,81.25591,0.1063653,0,0,0,244.0728
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,36.36634,36.36634,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.98376,244.0728,0,8.141464,-8.141464,332.6937,79.21262,0.1063653,8.507831,0,0,244.0728
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,34.94591,34.94591,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.02983,235.9314,0,2.215792,-2.215792,330.358,78.65652,0.1063653,2.315503,0,0,235.9314
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,33.49981,33.49981,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.49182,233.7156,0,23.74841,-23.74841,305.325,72.69628,0.1063653,24.81709,0,0,233.7156
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,32.19918,32.19918,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.8789,209.9672,0,24.67068,-24.67068,279.3198,66.50459,0.1063653,25.78086,0,0,209.9672
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,31.12103,31.12103,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.2908,185.2965,0,3.530231,-3.530231,275.5986,65.61859,0.1063653,3.689092,0,0,185.2965
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,30.05999,30.05999,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.2133,181.7663,0,24.01488,-24.01488,250.2847,59.59148,0.1063653,25.09554,0,0,181.7663
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,29.05029,29.05029,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.8965,157.7514,0,29.53443,-29.53443,219.1527,52.17911,0.1063653,30.86348,0,0,157.7514
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,28.22883,28.22883,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.7125,128.2169,0,16.11787,-16.11787,202.163,48.13395,0.1063653,16.84317,0,0,128.2169
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.717341,29.4519,27.3646,0,0,0,0,0,0,0,0,0,0,7.717341,0,0,0,0,229.6213,112.0991,7.717341,0,7.717341,209.4843,49.87711,0.1063007,0,6.173873,0,119.8164
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.7063,37.03365,28.90482,28.62486,28.62486,0,0,0,28.62486,100.2845,0,0,0,28.7063,30.13144,28.62486,0,0,221.9039,119.0447,0,1.425133,-1.425133,207.9821,49.51944,0.1063007,31.48735,22.96504,0,147.751
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,62.51804,52.31412,32.79816,35.5929,35.5929,0,-1,0,35.5929,175.6475,0,0,0,62.51804,37.46621,35.5929,0,0,223.4874,117.6196,25.05183,0,25.05183,231.7483,55.17806,0.1060914,39.15219,50.01443,0,180.1376
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,77.59595,62.90147,36.87119,30.7034,30.7034,0,0,0,30.7034,252.7276,0,0,0,77.59595,32.31937,30.7034,0,0,198.4356,140.1662,45.27658,0,45.27658,274.7015,65.40498,0.1057152,33.77374,62.07676,0,217.7622
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,85.4127,70.76305,40.45648,1.505762,1.505762,0,0,0,1.505762,5672.392,0,0,0,85.4127,1.585012,1.505762,0,0,153.159,180.9151,83.82769,0,83.82769,354.2274,84.33968,0.1050256,1.656338,68.33016,0,266.3279
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,85.88747,75.06423,43.60538,19.43176,19.43176,0,0,0,19.43176,441.9954,0,0,0,85.88747,20.45448,19.43176,0,0,69.3313,256.36,65.433,0,65.433,416.3026,99.11946,0.1044936,21.37493,68.70998,0,342.2475
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,81.77822,77.01356,46.61737,9.957849,9.957849,0,0,0,9.957849,821.2438,67.39796,0,0,81.77822,10.48195,9.957849,0,0,3.898305,315.2498,3.898305,0,3.898305,420.0009,100,0.1044621,10.95363,65.42258,0,397.028
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,84.33543,80.81458,48.54264,35.80915,35.80915,0,-1,0,35.80915,235.5136,46.64158,0,0,84.33543,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1044621,39.39006,67.46834,0,403.0937
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,54.23553,68.28256,49.38121,39.15457,39.15457,0,0,0,39.15457,138.5165,13.02019,0,0,54.23553,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1044621,43.07003,43.38842,0,372.9937
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,41.09447,64.10497,50.20266,29.66072,29.66072,0,0,0,29.66072,138.5484,9.872656,0,0,41.09447,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1044621,32.6268,32.87558,0,359.8527
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.88274,52.93796,49.52667,0.02523345,0.02523345,0,0,0,0.02523345,43128.23,10.85618,0,0,10.88274,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1044621,0.02775679,8.70619,0,329.641
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.124643,48.1656,47.21634,0,0,0,0,0,0,0,3.124643,0,0,3.124643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044621,0,2.499714,0,321.8829
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,44.88034,44.88034,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1044621,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,42.74114,42.74114,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1044621,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,40.60194,40.60194,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1044621,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,38.3344,38.3344,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1044621,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,36.55459,36.55459,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1044621,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,35.13416,35.13416,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1044621,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,33.69662,33.69662,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1044621,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,32.39599,32.39599,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1044621,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,31.28361,31.28361,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1044621,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,30.22257,30.22257,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1044621,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,29.21287,29.21287,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1044621,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,28.39997,28.39997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1044621,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.924516,28.863,27.53573,29.97404,29.97404,0,0,0,29.97404,16.42927,0,0,0,4.924516,31.55162,29.97404,0,0,273.1565,72.9174,0,26.6271,-26.6271,132.7944,31.61766,0.1044621,32.97144,3.939613,0,77.84192
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.06419,35.56565,29.09307,0,0,0,0,0,0,0,0,0,0,23.06419,0,0,0,0,302.7421,46.2903,23.06419,0,23.06419,154.675,36.82732,0.1042759,0,18.45135,0,69.35449
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.27734,43.7051,32.99496,0,0,0,-1,0,0,0,0,0,0,36.27734,0,0,0,0,279.6779,67.04807,36.27734,0,36.27734,189.0907,45.02152,0.1039845,0,29.02187,0,103.3254
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,57.47592,55.3708,37.05944,11.91896,11.91896,0,0,0,11.91896,482.2227,0,0,0,57.47592,12.54627,11.91896,0,0,243.4006,99.69768,44.92965,0,44.92965,231.7148,55.17007,0.1036258,13.11085,45.98073,0,157.1736
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,74.00925,66.02415,40.64473,4.073661,4.073661,0,0,0,4.073661,1816.775,0,0,0,74.00925,4.288064,4.073661,0,0,198.471,140.1344,69.72119,0,69.72119,297.8581,70.91845,0.1030741,4.481027,59.2074,0,214.1436
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,78.24505,71.80332,43.82785,27.03381,27.03381,0,0,0,27.03381,289.434,0,0,0,78.24505,28.45664,27.03381,0,0,128.7498,202.8834,49.78841,0,49.78841,345.0915,82.16448,0.1026837,29.73719,62.59604,0,281.1285
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,79.30693,76.07532,46.80561,0,0,0,0,0,0,0,0.3455607,0,0,79.30693,0,0,0,0,78.96136,247.693,78.96136,0,78.96136,420.0009,100,0.1020705,0,63.44554,0,326.9999
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,64.65362,71.85583,48.73089,55.57411,55.57411,0,-1,0,55.57411,116.3377,6.154554,0,0,64.65362,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1020705,61.13152,51.72289,0,383.4118
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,39.36029,62.76963,49.57801,13.70208,13.70208,0,0,0,13.70208,287.2578,24.93705,0,0,39.36029,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1020705,15.07229,31.48823,0,358.1185
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,27.74596,59.48068,50.39091,27.85349,27.85349,0,0,0,27.85349,99.61396,0,0,0,27.74596,29.31946,27.85349,0,0,0,318.7582,0,1.573498,-1.573498,418.3422,99.60509,0.1020705,30.63883,22.19677,0,346.5042
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.44531,53.32022,49.72348,57.59742,57.59742,0,0,0,57.59742,19.87121,0,7.105427E-15,0,11.44531,60.62886,57.59742,0,0,1.748331,317.1847,0,49.18356,-49.18356,366.4982,87.2613,0.1020705,63.35716,9.156244,0,328.63
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.391857,49.06074,47.41315,0,0,0,0,0,0,0,0,0,0,5.391857,0,0,0,0,56.39673,268.0012,5.391857,0,5.391857,371.6134,88.47919,0.1020289,0,4.313486,0,273.393
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.00487,272.8539,0,0,0,371.6134,88.47919,0.1020289,0,0,0,272.8539
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,42.93795,42.93795,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,51.00487,272.8539,0,27.19096,-27.19096,342.9516,81.65498,0.1020289,28.41455,0,0,272.8539
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,40.7902,40.7902,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,81.21705,245.6629,0,51.91257,-51.91257,288.2309,68.62627,0.1020289,54.24864,0,0,245.6629
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,38.55687,38.55687,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,138.8977,193.7503,0,44.08292,-44.08292,241.7634,57.56261,0.1020289,46.06665,0,0,193.7503
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,36.75139,36.75139,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,187.8787,149.6674,0,23.33674,-23.33674,217.1644,51.7057,0.1020289,24.38689,0,0,149.6674
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,35.33097,35.33097,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,213.8084,126.3306,0,12.54553,-12.54553,203.9402,48.55709,0.1020289,13.11008,0,0,126.3306
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.7479,113.7851,0,0,0,203.9402,48.55709,0.1020289,0,0,0,113.7851
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,32.55857,32.55857,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,227.7479,113.7851,0,10.67089,-10.67089,192.6921,45.87898,0.1020289,11.15108,0,0,113.7851
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,31.45474,31.45474,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,239.6044,103.1142,0,8.793153,-8.793153,183.4233,43.67213,0.1020289,9.188845,0,0,103.1142
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,30.3937,30.3937,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,249.3746,94.32107,0,20.87142,-20.87142,161.4229,38.43394,0.1020289,21.81063,0,0,94.32107
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,29.384,29.384,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,272.5651,73.44965,0,10.48791,-10.48791,150.3677,35.80175,0.1020289,10.95987,0,0,73.44965
