Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.04361,57.94415,52.41887,17.37638,17.37638,0,0,0,17.37638,98.08495,0,0,0,17.04361,18.29092,17.37638,0,0,0,318.7582,0,1.247311,-1.247311,418.6861,99.68696,0.09735969,19.11402,13.63489,0,335.8018
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,20.25395,58.32601,51.74288,16.70316,16.70316,0,0,0,16.70316,121.2582,1.285769,0,0,20.25395,17.58228,16.70316,0,0,1.385902,317.5109,1.385902,0,1.385902,420.0009,100,0.09735126,18.37348,16.20316,0,337.7649
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.022941,50.98687,49.43255,28.20313,28.20313,0,0,0,28.20313,17.80987,0,3.552714E-15,0,5.022941,29.68751,28.20313,0,0,0,318.7582,0,24.66457,-24.66457,394.0021,93.80984,0.09735126,31.02345,4.018353,0,323.7812
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,47.12222,47.12222,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.40508,294.0937,0,37.43707,-37.43707,354.54,84.41411,0.09735126,39.12173,0,0,294.0937
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,44.90601,44.90601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.00182,256.6566,0,0,0,354.54,84.41411,0.09735126,0,0,0,256.6566
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,42.74114,42.74114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.00182,256.6566,0,0,0,354.54,84.41411,0.09735126,0,0,0,256.6566
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,40.45648,40.45648,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,69.00182,256.6566,0,12.99317,-12.99317,340.844,81.15316,0.09735126,13.57786,0,0,256.6566
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,38.59966,38.59966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.43867,243.6634,0,0,0,340.844,81.15316,0.09735126,0,0,0,243.6634
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,37.17923,37.17923,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.43867,243.6634,0,37.16169,-37.16169,301.6721,71.82655,0.09735126,38.83397,0,0,243.6634
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,35.71602,35.71602,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.7294,206.5017,0,13.01714,-13.01714,287.9508,68.55959,0.09735126,13.60291,0,0,206.5017
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,34.32127,34.32127,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.1929,193.4846,0,29.87685,-29.87685,256.4579,61.06128,0.09735126,31.22131,0,0,193.4846
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,33.20889,33.20889,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.3894,163.6077,0,33.09462,-33.09462,221.5731,52.75539,0.09735126,34.58388,0,0,163.6077
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,32.10506,32.10506,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.1612,130.5131,0,27.82124,-27.82124,192.2469,45.77298,0.09735126,29.0732,0,0,130.5131
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,31.13814,31.13814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.0737,102.6919,0,0,0,192.2469,45.77298,0.09735126,0,0,0,102.6919
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,30.32525,30.32525,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.0737,102.6919,0,34.58177,-34.58177,155.7945,37.09386,0.09735126,36.13795,0,0,102.6919
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.84569,33.26693,29.43534,36.75923,36.75923,0,0,0,36.75923,37.66588,0,0,0,13.84569,38.69393,36.75923,0,0,278.4979,68.11011,0,24.84824,-24.84824,129.6022,30.8576,0.09735126,40.43515,11.07655,0,81.9558
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,31.20605,40.10171,31.09536,0,0,0,0,0,0,0,0,0,0,31.20605,0,0,0,0,306.1071,43.26187,31.20605,0,31.20605,159.2068,37.90631,0.09716201,0,24.96484,0,74.46792
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,56.40858,52.82877,35.15983,24.75861,24.75861,0,-1,0,24.75861,227.8342,0,0,0,56.40858,26.06169,24.75861,0,0,274.901,71.34731,30.34689,0,30.34689,187.9964,44.76096,0.09697866,27.23447,45.12686,0,127.7559
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,76.79964,65.69616,39.42111,0,0,0,0,0,0,0,0,0,0,76.79964,0,0,0,0,244.5541,98.65951,76.79964,0,76.79964,260.8549,62.1082,0.09651775,0,61.43971,0,175.4592
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,79.52379,71.42975,43.07486,0,0,0,0,0,0,0,0,0,0,79.52379,0,0,0,0,167.7545,167.7792,79.52379,0,79.52379,336.2979,80.07076,0.09604508,0,63.61903,0,247.303
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,65.80307,69.34082,46.23231,0,0,0,0,0,0,0,0,0,0,65.80307,0,0,0,0,88.2307,239.3506,65.80307,0,65.80307,398.7241,94.93413,0.09565745,0,52.64246,0,305.1537
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,63.27576,71.84973,49.21863,25.71545,25.71545,0,0,0,25.71545,246.0612,13.77923,0,0,63.27576,27.0689,25.71545,0,0,22.42763,298.5734,22.42763,0,22.42763,420.0009,100,0.09552605,28.287,50.62061,0,361.8491
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,62.21911,73.67286,51.11823,62.15739,62.15739,0,-1,0,62.15739,100.0993,0,0,0,62.21911,65.42883,62.15739,0,0,0,318.7582,0,3.209717,-3.209717,416.6175,99.19444,0.09552605,68.37312,49.77529,0,380.9773
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,61.11167,74.11428,51.88834,0,0,0,0,0,0,0,57.54532,0,0,61.11167,0,0,0,0,3.566352,315.5485,3.566352,0,3.566352,420.0009,100,0.09550519,0,48.88934,0,376.6602
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,42.40062,67.33516,52.65845,0,0,0,0,0,0,0,42.40062,0,0,42.40062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09550519,0,33.92049,0,361.1588
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.91707,57.78461,51.98247,19.13786,19.13786,0,0,0,19.13786,93.62111,0,0,0,17.91707,20.14511,19.13786,0,0,0,318.7582,0,2.228039,-2.228039,417.6523,99.44082,0.09550519,21.05164,14.33366,0,336.6753
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.808165,51.21356,49.72348,10.55952,10.55952,0,0,0,10.55952,45.53391,0,0,0,4.808165,11.11529,10.55952,0,0,2.475599,316.5302,0,6.307124,-6.307124,411.004,97.85789,0.09550519,11.61548,3.846531,0,321.3383
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,47.41315,47.41315,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,9.483515,310.2231,0,49.00482,-49.00482,359.3484,85.55897,0.09550519,51.21004,0,0,310.2231
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,45.19694,45.19694,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,63.93332,261.2182,0,42.37075,-42.37075,314.6857,74.92501,0.09550519,44.27744,0,0,261.2182
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,43.0064,43.0064,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,111.0119,218.8475,0,23.87445,-23.87445,289.5198,68.93314,0.09550519,24.9488,0,0,218.8475
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,40.72174,40.72174,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,137.5391,194.973,0,8.733425,-8.733425,280.314,66.74129,0.09550519,9.126429,0,0,194.973
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,38.86492,38.86492,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,147.2429,186.2396,0,39.87104,-39.87104,238.2862,56.73469,0.09550519,41.66524,0,0,186.2396
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,37.41882,37.41882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.5441,146.3686,0,0,0,238.2862,56.73469,0.09550519,0,0,0,146.3686
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,35.98128,35.98128,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,191.5441,146.3686,0,51.96994,-51.96994,183.5051,43.69159,0.09550519,54.30859,0,0,146.3686
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,34.56086,34.56086,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,249.2884,94.39863,0,21.60918,-21.60918,160.727,38.26825,0.09550519,22.5816,0,0,94.39863
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,33.44847,33.44847,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,273.2986,72.78944,0,10.50338,-10.50338,149.6554,35.63218,0.09550519,10.97604,0,0,72.78944
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,32.37032,32.37032,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,284.9691,62.28606,0,11.13041,-11.13041,137.923,32.83873,0.09550519,11.63128,0,0,62.28606
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,31.4034,31.4034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.3362,51.15565,0,0,0,137.923,32.83873,0.09550519,0,0,0,51.15565
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,30.56484,30.56484,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,297.3362,51.15565,0,28.26491,-28.26491,108.1291,25.74498,0.09550519,29.53683,0,0,51.15565
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.02564,35.02213,29.7006,0,0,0,0,0,0,0,0,0,0,19.02564,0,0,0,0,328.7416,22.89074,19.02564,0,19.02564,126.1784,30.04243,0.09539405,0,15.22052,0,41.91639
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,42.49326,43.95117,31.38629,36.72281,36.72281,0,0,0,36.72281,115.7135,0,0,0,42.49326,38.65559,36.72281,0,0,309.716,40.01382,3.837677,0,3.837677,129.8192,30.90927,0.09537166,40.39509,33.99461,0,82.50709
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,60.32806,54.56756,35.45076,21.13021,21.13021,0,-1,0,21.13021,285.5062,0,0,0,60.32806,22.24232,21.13021,0,0,305.8783,43.46773,38.08573,0,38.08573,165.9505,39.51194,0.09515007,23.24323,48.26244,0,103.7958
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,62.31882,60.20427,39.68637,9.022799,9.022799,0,0,0,9.022799,690.6818,0,0,0,62.31882,9.497683,9.022799,0,0,267.7926,77.74489,52.82114,0,52.82114,216.061,51.44299,0.09484443,9.925078,49.85506,0,140.0637
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,70.91042,68.00316,43.34012,0,0,0,0,0,0,0,0,0,0,70.91042,0,0,0,0,214.9715,125.2839,70.91042,0,70.91042,283.3326,67.45999,0.0944372,0,56.72834,0,196.1943
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,63.02341,68.49519,46.49757,23.89514,23.89514,0,0,0,23.89514,263.7499,0,0,0,63.02341,25.15278,23.89514,0,0,144.061,189.1033,37.87062,0,37.87062,319.2598,76.01408,0.09422114,26.28466,50.41873,0,252.1267
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,56.14582,69.16777,49.47533,0,0,0,0,0,0,0,0,0,0,56.14582,0,0,0,0,106.1904,223.1869,56.14582,0,56.14582,372.5244,88.6961,0.09390263,0,44.91665,0,279.3327
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,68.67856,76.85426,51.35783,27.44081,27.44081,0,-1,0,27.44081,250.2789,0,0,0,68.67856,28.88506,27.44081,0,0,50.04459,273.7181,39.7935,0,39.7935,410.2758,97.68452,0.09367819,30.18489,54.94284,0,342.3966
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,47.14412,68.64344,52.17072,0,0,0,0,0,0,0,36.89302,0,0,47.14412,0,0,0,0,10.2511,309.5322,10.2511,0,10.2511,420.0009,100,0.09362055,0,37.71529,0,356.6764
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,45.57121,68.90228,52.94939,38.94154,38.94154,0,0,0,38.94154,117.0247,4.580112,0,0,45.57121,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09362055,42.83569,36.45696,0,364.3294
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,21.69554,59.3759,52.2734,63.03308,63.03308,20.25,0,7.39125,63.03308,34.41929,0,7.105427E-15,0,21.69554,45.03482,42.78308,0,0,0,318.7582,0,23.33928,-23.33928,395.3991,94.14245,0.09362055,69.33639,17.35643,81,340.4538
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.909368,50.86262,49.96307,21.64252,21.64252,0,0,0,21.64252,13.44284,0,3.552714E-15,0,2.909368,22.7816,21.64252,0,0,25.93254,295.4189,0,19.87223,-19.87223,374.4519,89.15504,0.09362055,23.80677,2.327494,0,298.3283
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,47.67841,47.67841,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,48.01279,275.5467,0,5.976753,-5.976753,368.1519,87.65503,0.09362055,6.245707,0,0,275.5467
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,45.4622,45.4622,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,54.65363,269.57,0,21.79551,-21.79551,345.1774,82.18492,0.09362055,22.77631,0,0,269.57
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,43.24599,43.24599,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,78.87086,247.7744,0,21.59475,-21.59475,322.4145,76.76521,0.09362055,22.56652,0,0,247.7744
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,40.987,40.987,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,102.865,226.1797,0,28.9798,-28.9798,291.8671,69.49203,0.09362055,30.2839,0,0,226.1797
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.0648,197.1999,0,0,0,291.8671,69.49203,0.09362055,0,0,0,197.1999
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,37.68408,37.68408,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,135.0648,197.1999,0,15.24516,-15.24516,275.7973,65.66589,0.09362055,15.93119,0,0,197.1999
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,36.24654,36.24654,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,152.0039,181.9547,0,22.14462,-22.14462,252.4548,60.10817,0.09362055,23.14113,0,0,181.9547
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,34.82611,34.82611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.609,159.8101,0,0,0,252.4548,60.10817,0.09362055,0,0,0,159.8101
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,33.71373,33.71373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.609,159.8101,0,0,0,252.4548,60.10817,0.09362055,0,0,0,159.8101
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,32.63558,32.63558,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,176.609,159.8101,0,22.93998,-22.93998,228.274,54.35083,0.09362055,23.97227,0,0,159.8101
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,31.66866,31.66866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,202.0979,136.8701,0,0,0,228.274,54.35083,0.09362055,0,0,0,136.8701
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,30.8301,30.8301,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,202.0979,136.8701,0,27.68463,-27.68463,199.0918,47.40271,0.09362055,28.93044,0,0,136.8701
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.13718,34.72483,29.94019,4.064929,4.064929,0,0,0,4.064929,421.5863,0,0,0,17.13718,4.278872,4.064929,0,0,232.8586,109.1855,12.85831,0,12.85831,211.2903,50.3071,0.09354834,4.471421,13.70975,0,126.3227
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.87748,41.81778,31.64299,45.96897,45.96897,0,0,0,45.96897,75.8718,0,0,0,34.87748,48.38839,45.96897,0,0,220.0003,120.758,0,13.51091,-13.51091,197.0485,46.91622,0.09354834,50.56586,27.90199,0,155.6355
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,50.0088,51.21414,35.71602,30.27058,30.27058,0,-1,0,30.27058,165.2059,0,0,0,50.0088,31.86377,30.27058,0,0,235.0124,107.2471,18.14503,0,18.14503,214.2624,51.01476,0.09344663,33.29764,40.00704,0,157.2559
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,69.50243,63.3689,39.9773,19.91041,19.91041,0,0,0,19.91041,349.0759,0,0,0,69.50243,20.95832,19.91041,0,0,216.8674,123.5776,48.54411,0,48.54411,260.3154,61.97973,0.09317563,21.90145,55.60194,0,193.08
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,84.90638,74.62978,43.63105,27.46932,27.46932,0,0,0,27.46932,309.0953,0,0,0,84.90638,28.91507,27.46932,0,0,168.3233,167.2673,55.99131,0,55.99131,313.4334,74.62685,0.092865,30.21625,67.9251,0,252.1737
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,69.88836,71.77004,46.7885,0,0,0,0,0,0,0,0,0,0,69.88836,0,0,0,0,112.3319,217.6595,69.88836,0,69.88836,379.7353,90.41299,0.09248015,0,55.91069,0,287.5478
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,72.93641,76.84061,49.76626,42.31205,42.31205,0,0,0,42.31205,172.3774,0,0,0,72.93641,44.539,42.31205,0,0,42.44359,280.559,28.39741,0,28.39741,406.6755,96.8273,0.09232469,46.54325,58.34912,0,353.4954
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,77.07567,81.24011,51.64875,0,0,0,-1,0,0,0,63.02949,0,0,77.07567,0,0,0,0,14.04618,306.1167,14.04618,0,14.04618,420.0009,100,0.09224799,0,61.66054,0,383.1923
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,53.19859,71.43012,52.46165,32.21818,32.21818,0,0,0,32.21818,165.1198,19.28472,0,0,53.19859,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09224799,35.44,42.55888,0,371.9568
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,34.41286,64.89597,53.18898,29.9187,29.9187,0,0,0,29.9187,115.0212,2.919481,0,0,34.41286,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09224799,32.91058,27.53028,0,353.1711
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,23.84138,60.3716,52.51299,51.27442,51.27442,0,0,0,51.27442,46.49761,0,7.105427E-15,0,23.84138,53.97308,51.27442,0,0,0,318.7582,0,30.1317,-30.1317,388.2393,92.43773,0.09224799,56.40186,19.0731,0,342.5996
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.845989,52.06738,50.24545,6.276815,6.276815,0,0,0,6.276815,93.13624,0,0,0,5.845989,6.607173,6.276815,0,0,33.47966,288.6265,0,0.7611843,-0.7611843,387.4369,92.2467,0.09224799,6.904496,4.676791,0,294.4725
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,47.96078,47.96078,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,34.32542,287.8654,0,72.31579,-72.31579,311.2094,74.09731,0.09224799,78.32562,0,0,287.8654
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,45.75313,45.75313,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,114.6763,215.5496,0,56.11621,-56.11621,252.0577,60.01361,0.09224799,58.64144,0,0,215.5496
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,43.53692,43.53692,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,177.0276,159.4333,0,38.37803,-38.37803,211.6037,50.38173,0.09224799,40.10503,0,0,159.4333
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,41.25226,41.25226,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,219.6699,121.0553,0,21.81521,-21.81521,188.6084,44.90668,0.09224799,22.79689,0,0,121.0553
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,39.39544,39.39544,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,243.909,99.24011,0,46.30581,-46.30581,139.7978,33.28513,0.09224799,48.38957,0,0,99.24011
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,37.97501,37.97501,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,295.3599,52.9343,0,16.55871,-16.55871,122.3434,29.12933,0.09224799,17.30385,0,0,52.9343
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,36.5118,36.5118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.7585,36.37559,0,0,0,122.3434,29.12933,0.09224799,0,0,0,36.37559
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,35.09138,35.09138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.7585,36.37559,0,0,0,122.3434,29.12933,0.09224799,0,0,0,36.37559
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,33.979,33.979,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,313.7585,36.37559,0,18.07973,-18.07973,103.2857,24.59178,0.09224799,18.89332,0,0,36.37559
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,32.90084,32.90084,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,333.8471,18.29586,0,6.40588,-6.40588,96.53331,22.98408,0.09224799,6.694145,0,0,18.29586
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,31.93392,31.93392,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,340.9647,11.88998,0,3.288061,-3.288061,93.06738,22.15886,0.09224799,25.71102,0,81,11.88998
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,31.09536,31.09536,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,344.6181,8.601918,65.08266,0,65.08266,154.8102,36.8595,0.09290045,13.74112,0,81,8.601918
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.75624,33.19796,30.22257,20.23413,20.23413,81,0,22.761,20.23413,53.1589,0,0,0,10.75624,0,0,60.76587,57.72758,279.5355,67.17632,68.48382,0,68.48382,219.7797,52.32839,0.09352927,22.25754,8.604993,81,77.93256
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.41403,41.64556,31.90825,0,0,72.31579,0,20.56389,0,0,0,0,0,33.41403,0,0,72.31579,68.7,211.0516,128.8118,102.114,0,102.114,316.6536,75.39355,0.09382594,0,26.73123,81,162.2258
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,37.44184,47.31041,35.9984,0,0,0,-1,0,0,0,0,0,0,37.44184,0,0,0,0,108.9376,220.7144,37.44184,0,37.44184,352.174,83.85078,0.09362146,0,29.95347,0,258.1562
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,51.45689,56.81371,40.25967,0.4038438,0.4038438,0,0,0,0.4038438,12741.78,0,0,0,51.45689,0.4250987,0.4038438,0,0,71.49577,254.412,51.03179,0,51.03179,400.587,95.37767,0.09334418,0.4442282,41.16551,0,305.8689
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,42.07772,57.52402,43.92198,5.122343,5.122343,0,0,0,5.122343,821.4545,16.22181,0,0,42.07772,5.39194,5.122343,0,0,20.46397,300.3406,20.46397,0,20.46397,420.0009,100,0.09323346,5.634578,33.66218,0,342.4184
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,73.75225,73.83936,47.07088,64.18416,64.18416,20.25,0,7.39125,64.18416,114.9072,27.50577,0,0,73.75225,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.09323346,70.60258,59.0018,81,392.5105
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,70.558,76.10345,50.05719,0,0,0,0,0,0,0,70.558,0,0,70.558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09323346,0,56.4464,0,389.3162
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,76.20217,81.17157,51.93113,20.70954,20.70954,0,-1,0,20.70954,367.9568,54.40265,0,0,76.20217,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09323346,22.7805,60.96173,0,394.9604
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,68.37185,78.3795,52.70124,0,0,0,0,0,0,0,68.37185,0,0,68.37185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09323346,0,54.69748,0,387.1301
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,32.56405,64.47366,53.42857,49.77631,49.77631,0,0,0,49.77631,65.42078,0,0,0,32.56405,52.39612,49.77631,0,0,0,318.7582,0,19.83207,-19.83207,399.096,95.02267,0.09323346,54.75394,26.05124,0,351.3223
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,15.06567,57.62609,52.75258,21.54257,21.54257,0,0,0,21.54257,69.93443,0,0,0,15.06567,22.67639,21.54257,0,0,22.03563,298.9261,0,7.610717,-7.610717,391.0736,93.11258,0.09323346,23.69683,12.05254,0,313.9918
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.506988,51.89664,50.49359,0,0,0,0,0,0,0,0,0,0,4.506988,0,0,0,0,30.49198,291.3154,4.506988,0,4.506988,395.3493,94.1306,0.09320911,0,3.60559,0,295.8224
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,48.22604,48.22604,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,25.98499,295.3717,0,46.76273,-46.76273,346.0571,82.39437,0.09320911,48.86705,0,0,295.3717
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,46.00983,46.00983,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,77.94358,248.609,0,33.30869,-33.30869,310.9466,74.03476,0.09320911,34.80758,0,0,248.609
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,43.80218,43.80218,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,114.9532,215.3003,0,51.80721,-51.80721,256.337,61.0325,0.09320911,54.13853,0,0,215.3003
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.5168,163.4931,0,0,0,256.337,61.0325,0.09320911,0,0,0,163.4931
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,39.6607,39.6607,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,172.5168,163.4931,0,28.58907,-28.58907,226.2015,53.85739,0.09320911,29.87557,0,0,163.4931
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,38.24027,38.24027,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,204.2824,134.904,0,2.806756,-2.806756,223.2429,53.15297,0.09320911,2.93306,0,0,134.904
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,36.76851,36.76851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.4011,132.0973,0,0,0,223.2429,53.15297,0.09320911,0,0,0,132.0973
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,35.35664,35.35664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.4011,132.0973,0,0,0,223.2429,53.15297,0.09320911,0,0,0,132.0973
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,34.24426,34.24426,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,207.4011,132.0973,0,13.76699,-13.76699,208.7312,49.69781,0.09320911,14.3865,0,0,132.0973
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,33.1661,33.1661,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,222.6977,118.3303,0,50.33158,-50.33158,155.6771,37.0659,0.09320911,52.5965,0,0,118.3303
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,32.19918,32.19918,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,278.6217,67.9987,0,12.8208,-12.8208,142.1628,33.84822,0.09320911,13.39773,0,0,67.9987
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,31.38629,31.38629,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,292.867,55.17791,0,27.07689,-27.07689,113.6212,27.05262,0.09320911,28.29535,0,0,55.17791
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.82653,35.19935,30.48783,28.05221,28.05221,81,0,22.761,28.05221,59.98291,0,0,0,16.82653,0,0,52.94779,50.3004,322.9525,28.10101,67.12693,0,67.12693,177.3034,42.21502,0.09383374,30.85743,13.46122,81,44.92754
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,45.7167,45.85698,32.17351,31.03915,31.03915,81,0,22.761,31.03915,147.2872,0,0,0,45.7167,0,0,49.96085,47.46281,255.8255,88.51525,93.1795,0,93.1795,265.7013,63.26208,0.09431226,34.14306,36.57336,81,134.2319
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,63.87132,56.81114,36.26366,37.23483,37.23483,0,-1,0,37.23483,171.5365,0,0,0,63.87132,39.19456,37.23483,0,0,162.646,172.3768,24.67676,0,24.67676,289.1117,68.83598,0.09417882,40.95832,51.09705,0,236.2481
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,78.42931,67.75443,40.52494,30.39581,30.39581,0,0,0,30.39581,258.0268,0,0,0,78.42931,31.99559,30.39581,0,0,137.9693,194.5859,46.43373,0,46.43373,333.1626,79.32427,0.09392875,33.43539,62.74345,0,273.0152
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,85.34888,75.5667,44.18724,45.23574,45.23574,0,0,0,45.23574,188.6758,0,0,0,85.34888,47.61657,45.23574,0,0,91.53554,236.3762,37.73231,0,37.73231,368.9586,87.84711,0.09372652,49.75932,68.27911,0,321.7251
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,91.38528,82.87038,47.33614,7.633071,7.633071,0,0,0,7.633071,1197.228,29.54724,0,0,91.38528,8.034811,7.633071,0,0,53.80323,270.3353,53.80323,0,53.80323,420.0009,100,0.09343966,8.396378,73.10822,0,361.7206
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,77.53354,79.71532,50.29678,0,0,0,0,0,0,0,77.53354,0,0,77.53354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09343966,0,62.02683,0,396.2918
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,70.61765,78.77206,52.17072,0,0,0,-1,0,0,0,70.61765,0,0,70.61765,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09343966,0,56.49412,0,389.3759
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,62.1627,75.85345,52.94939,6.29834,6.29834,0,0,0,6.29834,986.9695,55.53287,0,0,62.1627,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09343966,6.928174,49.73016,0,380.9209
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,52.90663,72.71098,53.66816,24.25107,24.25107,0,0,0,24.25107,218.162,27.37918,0,0,52.90663,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09343966,26.67618,42.3253,0,371.6649
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,28.90342,62.67261,52.99217,42.45942,42.45942,0,0,0,42.45942,68.07305,0,0,0,28.90342,44.69412,42.45942,0,0,0,318.7582,0,15.7907,-15.7907,403.356,96.03695,0.09343966,46.70536,23.12274,0,347.6617
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.290033,53.01954,50.73318,32.12306,32.12306,0,0,0,32.12306,22.69408,0,7.105427E-15,0,7.290033,33.81375,32.12306,0,0,17.54523,302.9675,0,26.52371,-26.52371,375.3975,89.38019,0.09343966,35.33537,5.832027,0,310.2576
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,48.4913,48.4913,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,47.01602,276.4438,0,18.61033,-18.61033,355.7805,84.70948,0.09343966,19.4478,0,0,276.4438
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,46.25798,46.25798,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,67.69416,257.8335,0,68.43935,-68.43935,283.6391,67.53298,0.09343966,71.51913,0,0,257.8335
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,44.06744,44.06744,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,143.7379,189.3941,0,19.65472,-19.65472,262.9212,62.60016,0.09343966,20.53919,0,0,189.3941
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,41.7999,41.7999,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,165.5765,169.7394,0,6.138096,-6.138096,256.4511,61.05966,0.09343966,6.41431,0,0,169.7394
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,39.92596,39.92596,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,172.3966,163.6013,0,22.11847,-22.11847,233.1362,55.5085,0.09343966,23.1138,0,0,163.6013
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,38.50554,38.50554,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,196.9727,141.4828,0,32.77163,-32.77163,198.5918,47.28368,0.09343966,34.24636,0,0,141.4828
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,37.03377,37.03377,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,233.3856,108.7112,0,42.54488,-42.54488,153.7456,36.60602,0.09343966,44.4594,0,0,108.7112
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,35.59623,35.59623,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,280.6577,66.16632,0,21.41435,-21.41435,131.1729,31.23158,0.09343966,22.37799,0,0,66.16632
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,34.50951,34.50951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.4514,44.75197,0,0,0,131.1729,31.23158,0.09343966,0,0,0,44.75197
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,33.40569,33.40569,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,304.4514,44.75197,0,29.35664,-29.35664,100.2283,23.86383,0.09343966,30.67769,0,0,44.75197
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,32.46444,32.46444,37.33261,37.33261,22.70705,0,8.012884,37.33261,0,0,0,0,0,15.39533,14.62556,0,0,337.0699,15.39533,0,15.39533,-15.39533,84.00017,20,0.09343966,41.06588,0,81,15.39533
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,31.62588,31.62588,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09390527,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.54712,35.39183,30.75309,0,0,72.31579,0,20.56389,0,0,0,0,0,16.54712,0,0,72.31579,68.7,285.4758,61.83,85.24712,0,85.24712,230.0472,54.77304,0.09427921,0,13.23769,81,78.37711
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.76702,39.26238,32.43877,0,0,72.31579,0,20.56389,0,0,0,0,0,23.76702,0,0,72.31579,68.7,200.2287,138.5524,92.46703,0,92.46703,317.7691,75.65917,0.09461123,0,19.01362,81,162.3194
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,57.02282,54.63179,36.55459,58.57639,58.57639,0,-1,0,58.57639,97.34779,0,0,0,57.02282,61.65936,58.57639,0,0,107.7617,221.7727,0,4.636538,-4.636538,312.8818,74.49552,0.09461123,64.43403,45.61826,0,278.7955
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,60.72804,60.90725,40.81586,0,0,0,0,0,0,0,0,0,0,60.72804,0,0,0,0,112.9134,217.1362,60.72804,0,60.72804,370.4935,88.21255,0.09429001,0,48.58243,0,277.8642
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,65.28464,67.01595,44.46961,17.04552,17.04552,0,0,0,17.04552,383.0018,0,0,0,65.28464,17.94265,17.04552,0,0,52.18534,271.7914,47.34199,0,47.34199,415.406,98.906,0.0940411,18.75007,52.22771,0,337.076
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,57.10394,67.4028,47.62707,35.24242,35.24242,0,0,0,35.24242,162.0319,15.16331,0,0,57.10394,37.09728,35.24242,0,0,4.84335,314.3992,4.84335,0,4.84335,420.0009,100,0.09401571,38.76665,45.68315,0,371.5031
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,70.4296,76.70468,50.58772,18.69645,18.69645,0,0,0,18.69645,376.7004,50.74913,0,0,70.4296,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09401571,20.5661,56.34368,0,389.1878
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,66.57334,77.25082,52.46165,25.37568,25.37568,0,-1,0,25.37568,262.351,39.8621,0,0,66.57334,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09401571,27.91324,53.25867,0,385.3316
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,61.46396,75.88348,53.23176,0,0,0,0,0,0,0,61.46396,0,0,61.46396,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09401571,0,49.17117,0,380.2222
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,41.91444,68.5425,53.90775,21.38463,21.38463,0,0,0,21.38463,196.0026,19.4043,0,0,41.91444,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09401571,23.5231,33.53155,0,360.6727
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,31.17049,63.75055,53.23176,64.53387,64.53387,20.25,0,7.39125,64.53387,48.30098,0,0,0,31.17049,46.6146,44.28387,0,0,0,318.7582,0,15.44411,-15.44411,403.7213,96.12393,0.09401571,70.98726,24.93639,81,349.9287
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.668447,53.75613,51.02411,7.980343,7.980343,0,0,0,7.980343,108.6225,0,0,0,8.668447,8.400361,7.980343,0,0,17.16012,303.3141,0.2680851,0,0.2680851,403.9756,96.18449,0.0940143,8.778378,6.934757,0,311.9826
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,48.75656,48.75656,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,16.89204,303.5554,0,53.14578,-53.14578,347.9551,82.84628,0.0940143,55.53735,0,0,303.5554
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,46.54036,46.54036,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,75.94291,250.4096,0,2.536224,-2.536224,345.2816,82.20975,0.0940143,2.650354,0,0,250.4096
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,44.34982,44.34982,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,78.76093,247.8734,0,31.65159,-31.65159,311.918,74.26603,0.0940143,33.07591,0,0,247.8734
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,42.09083,42.09083,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,113.9294,216.2218,0,36.50505,-36.50505,273.4383,65.10422,0.0940143,38.14777,0,0,216.2218
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,40.21689,40.21689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.4905,179.7168,0,0,0,273.4383,65.10422,0.0940143,0,0,0,179.7168
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,38.79646,38.79646,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,154.4905,179.7168,0,21.05199,-21.05199,251.2475,59.82072,0.0940143,21.99933,0,0,179.7168
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,37.29903,37.29903,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,177.8816,158.6648,0,9.16713,-9.16713,241.5845,57.52,0.0940143,9.579651,0,0,158.6648
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,35.8786,35.8786,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,188.0673,149.4976,0,29.03239,-29.03239,210.9817,50.23363,0.0940143,30.33885,0,0,149.4976
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,34.80045,34.80045,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,220.3255,120.4652,0,3.74846,-3.74846,207.0305,49.29287,0.0940143,3.917141,0,0,120.4652
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,33.69662,33.69662,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,224.4905,116.7168,0,30.62653,-30.62653,174.7473,41.6064,0.0940143,32.00473,0,0,116.7168
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,32.75537,32.75537,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,258.52,86.09024,0,42.65162,-42.65162,129.7885,30.90196,0.0940143,44.57095,0,0,86.09024
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,31.93392,31.93392,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,305.9107,43.43862,0,8.698646,-8.698646,120.6193,28.71883,0.0940143,9.090085,0,0,43.43862
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.47371,33.95457,31.04402,2.152988,2.152988,0,0,0,2.152988,486.4733,0,0,0,10.47371,2.266303,2.152988,0,0,315.5758,34.73997,8.207409,0,8.207409,128.4055,30.57269,0.0939713,2.368287,8.37897,0,45.21368
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.21824,37.33067,32.7297,43.22212,43.22212,20.25,0,7.39125,43.22212,37.523,0,7.105427E-15,0,16.21824,24.18118,22.97212,0,0,307.3684,42.12664,0,7.962942,-7.962942,120.0119,28.5742,0.0939713,47.54433,12.97459,81,58.34488
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,29.09912,45.53736,36.84552,0,0,0,-1,0,0,0,0,0,0,29.09912,0,0,0,0,316.2162,34.1637,29.09912,0,29.09912,147.6177,35.147,0.09381919,0,23.27929,0,63.26282
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,51.20154,57.67522,41.1068,0,0,0,0,0,0,0,0,0,0,51.20154,0,0,0,0,287.117,60.35291,51.20154,0,51.20154,196.1918,46.71223,0.09355272,0,40.96123,0,111.5544
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,39.02342,57.38939,44.78621,22.53132,22.53132,0,0,0,22.53132,173.1963,0,0,0,39.02342,23.71718,22.53132,0,0,235.9155,106.4343,15.30624,0,15.30624,210.7125,50.16955,0.09347335,24.78445,31.21873,0,145.4577
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,41.43,61.67191,47.89233,25.17956,25.17956,0,0,0,25.17956,164.5383,0,0,0,41.43,26.5048,25.17956,0,0,220.6092,120.2099,14.92521,0,14.92521,224.8718,53.54081,0.0933961,27.69751,33.144,0,161.6399
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,39.21553,64.09283,50.8273,50.66779,50.66779,0,0,0,50.66779,77.39736,0,0,0,39.21553,53.33452,50.66779,0,0,205.684,133.6426,0,14.11898,-14.11898,209.9891,49.99731,0.0933961,55.73457,31.37243,0,172.8581
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,52.51204,71.42409,52.70124,0,0,0,-1,0,0,0,0,0,0,52.51204,0,0,0,0,221.3718,119.5236,52.51204,0,52.51204,259.8064,61.85854,0.09312528,0,42.00963,0,172.0356
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,40.33416,67.4436,53.47135,30.55989,30.55989,0,0,0,30.55989,131.9839,0,0,0,40.33416,32.16831,30.55989,0,0,168.8598,166.7844,8.165846,0,8.165846,267.5532,63.70302,0.09308331,33.61588,32.26732,0,207.1186
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,20.13237,60.857,54.19868,32.5966,32.5966,0,0,0,32.5966,61.76219,0,0,0,20.13237,34.31221,32.5966,0,0,160.6939,174.1337,0,14.17984,-14.17984,252.6064,60.14425,0.09308331,35.85626,16.1059,0,194.2661
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.30744,57.4478,53.47135,43.11954,43.11954,0,0,0,43.11954,28.5426,0,7.105427E-15,0,12.30744,45.389,43.11954,0,0,176.4493,159.9539,0,33.08155,-33.08155,217.7353,51.84164,0.09308331,47.4315,9.845953,0,172.2613
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.389758,52.95333,51.2637,46.9255,46.9255,0,0,0,46.9255,11.48578,0,0,0,5.389758,49.39526,46.9255,0,0,213.2066,126.8723,0,44.00551,-44.00551,171.3495,40.79741,0.09308331,51.61805,4.311806,0,132.2621
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,49.04749,49.04749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.1016,82.86681,0,0,0,171.3495,40.79741,0.09308331,0,0,0,82.86681
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,46.83129,46.83129,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,262.1016,82.86681,0,18.99571,-18.99571,151.3262,36.02998,0.09308331,19.85052,0,0,82.86681
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,44.64075,44.64075,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,283.2079,63.8711,0,26.57929,-26.57929,123.3092,29.35927,0.09308331,27.77536,0,0,63.8711
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,42.35609,42.35609,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,312.7405,37.29181,0,32.28795,-32.28795,89.2747,21.25584,0.09308331,33.74091,0,0,37.29181
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,40.49926,40.49926,19.28255,4.753664,0,-1,0,4.753664,0,0,14.52889,16.45715,0,5.003856,4.753664,0,0,348.616,5.003856,0,5.003856,-5.003856,84.00017,20,0.09308331,21.21081,0,0,5.003856
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,39.08739,39.08739,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09308331,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,37.58996,37.58996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09308331,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,36.16953,36.16953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09308331,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,35.09138,35.09138,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09308331,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.979,33.979,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09308331,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,33.0463,33.0463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09308331,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,32.22485,32.22485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09308331,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.191545,33.3518,31.36062,31.7406,31.7406,81,0,22.761,31.7406,22.65724,0,0,0,7.191545,0,0,49.2594,46.79643,354.1758,0,53.98797,0,53.98797,135.2177,32.19461,0.09367447,34.91466,5.753236,81,7.191545
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.29131,37.67791,33.0463,9.435065,9.435065,81,0,22.761,9.435065,172.6676,0,0,0,16.29131,0,0,71.56493,67.98669,300.1878,48.58918,84.27799,0,84.27799,215.1708,51.23104,0.09417745,10.37857,13.03304,81,64.88049
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,47.91542,52.09832,37.16212,10.43379,10.43379,0,-1,0,10.43379,459.233,0,0,0,47.91542,10.98294,10.43379,0,0,215.9098,124.4394,36.93249,0,36.93249,250.208,59.57322,0.09398732,11.47717,38.33234,0,172.3548
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,55.54848,59.63181,41.41484,25.70495,25.70495,0,0,0,25.70495,216.1003,0,0,0,55.54848,27.05784,25.70495,0,0,178.9774,157.6786,28.49064,0,28.49064,277.2366,66.00858,0.09384117,28.27544,44.43879,0,213.2271
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,70.6711,70.01723,45.07714,10.78636,10.78636,0,0,0,10.78636,655.1897,0,0,0,70.6711,11.35406,10.78636,0,0,150.4867,183.3202,59.31704,0,59.31704,333.5097,79.40691,0.09353834,11.86499,56.53688,0,253.9913
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,72.3163,74.59588,48.20037,16.63502,16.63502,0,0,0,16.63502,434.7233,0,0,0,72.3163,17.51055,16.63502,0,0,91.16968,236.7055,54.80575,0,54.80575,385.503,91.78625,0.09326027,18.29852,57.85304,0,309.0218
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,73.49065,78.80981,51.11823,0,0,0,0,0,0,0,37.12673,0,0,73.49065,0,0,0,0,36.36392,286.0307,36.36392,0,36.36392,420.0009,100,0.09307668,0,58.79252,0,359.5213
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,70.41481,79.70818,52.99217,26.5654,26.5654,0,-1,0,26.5654,265.0621,42.45123,0,0,70.41481,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09307668,29.22194,56.33185,0,389.173
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,56.61176,74.39465,53.76228,5.182188,5.182188,0,0,0,5.182188,1092.43,51.15683,0,0,56.61176,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09307668,5.700407,45.28941,0,375.37
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,40.65382,68.64317,54.43827,49.6623,49.6623,0,0,0,49.6623,81.86053,0,7.105427E-15,0,40.65382,52.2761,49.6623,0,0,0,318.7582,0,11.62228,-11.62228,407.7499,97.08311,0.09307668,54.62852,32.52306,0,359.412
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,25.15891,62.15846,53.76228,25.11086,25.11086,0,0,0,25.11086,100.1914,3.552714E-15,0,0,25.15891,26.43248,25.11086,0,0,12.91365,307.136,0,1.273568,-1.273568,406.4074,96.76348,0.09307668,27.62194,20.12713,0,332.2949
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.51084,53.27739,51.54607,28.41893,28.41893,0,0,0,28.41893,19.39145,0,3.552714E-15,0,5.51084,29.91466,28.41893,0,0,14.32872,305.8624,0,24.40382,-24.40382,380.6835,90.63876,0.09307668,31.26082,4.408672,0,311.3732
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,49.33842,49.33842,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,41.44408,281.4586,0,59.1298,-59.1298,318.3553,75.79872,0.09307668,61.79064,0,0,281.4586
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,47.12222,47.12222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1439,222.3288,0,0,0,318.3553,75.79872,0.09307668,0,0,0,222.3288
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,44.93168,44.93168,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,107.1439,222.3288,0,50.0167,-50.0167,265.633,63.24583,0.09307668,52.26746,0,0,222.3288
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,42.67269,42.67269,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,162.718,172.3121,0,11.04998,-11.04998,253.9853,60.47258,0.09307668,11.54722,0,0,172.3121
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,40.7902,40.7902,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,174.9957,161.2621,0,26.03633,-26.03633,226.5406,53.93814,0.09307668,27.20797,0,0,161.2621
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,39.36977,39.36977,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,203.925,135.2258,0,15.45112,-15.45112,210.2537,50.06031,0.09307668,16.14642,0,0,135.2258
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,37.88089,37.88089,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,221.0929,119.7746,0,21.14042,-21.14042,187.9698,44.75462,0.09307668,22.09174,0,0,119.7746
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,36.46046,36.46046,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,244.5822,98.63422,0,15.87203,-15.87203,171.2392,40.77115,0.09307668,16.58627,0,0,98.63422
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,35.37375,35.37375,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,262.2178,82.76218,0,50.31022,-50.31022,118.2075,28.1446,0.09307668,52.57418,0,0,82.76218
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,34.26992,34.26992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.1181,32.45196,0,0,0,118.2075,28.1446,0.09307668,0,0,0,32.45196
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,33.35435,33.35435,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,318.1181,32.45196,0,20.70815,-20.70815,96.37923,22.94739,0.09307668,21.64001,0,0,32.45196
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,32.5329,32.5329,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,341.1271,11.74381,65.64795,0,65.64795,158.6583,37.77572,0.09366829,13.08659,0,81,11.74381
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.97896,33.88501,31.66866,3.509478,3.509478,75.82526,0,21.45179,3.509478,227.3546,0,0,0,7.97896,0,0,72.31579,68.7,275.4792,70.82697,76.67896,0,76.67896,231.4024,55.0957,0.09412172,3.860425,6.383168,81,78.80592
