Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.76609,38.40224,33.32868,50.66037,50.66037,81,0,22.761,50.66037,35.06901,-3.552714E-15,0,0,17.76609,0,0,30.33964,28.82265,198.8002,139.838,46.58874,0,46.58874,275.6003,65.619,0.09459803,55.7264,14.21287,81,157.6041
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,42.30431,50.52105,37.47016,41.19913,41.19913,0,-1,0,41.19913,102.6825,0,0,0,42.30431,43.36751,41.19913,0,0,152.2115,181.7679,0,1.063201,-1.063201,274.4796,65.35217,0.09459803,45.31905,33.84344,0,224.0722
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,51.52171,58.49707,41.73144,18.05057,18.05057,0,0,0,18.05057,285.4298,0,0,0,51.52171,19.0006,18.05057,0,0,153.3928,180.7047,32.52111,0,32.52111,305.3319,72.69792,0.09443345,19.85563,41.21737,0,232.2264
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,29.33393,54.6698,45.36807,0,0,0,0,0,0,0,0,0,0,29.33393,0,0,0,0,120.8717,209.9737,29.33393,0,29.33393,333.1605,79.32377,0.0942855,0,23.46715,0,239.3076
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,45.1591,63.69957,48.46563,9.885468,9.885468,0,0,0,9.885468,456.8231,0,0,0,45.1591,10.40576,9.885468,0,0,91.53777,236.3742,34.75334,0,34.75334,366.1304,87.17373,0.09411082,10.87401,36.12727,0,281.5333
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,34.29089,62.90401,51.40061,45.79872,45.79872,0,0,0,45.79872,74.87302,0,0,0,34.29089,48.20918,45.79872,0,0,56.78443,267.6523,0,13.91829,-13.91829,351.4592,83.6806,0.09411082,50.37859,27.43271,0,301.9431
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.71398,59.411,53.2831,0,0,0,-1,0,0,0,0,0,0,18.71398,0,0,0,0,72.2492,253.7339,18.71398,0,18.71398,369.2129,87.90765,0.09401701,0,14.97118,0,272.4479
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,14.55443,58.74608,54.00187,27.17082,27.17082,0,0,0,27.17082,53.56641,0,0,0,14.55443,28.60086,27.17082,0,0,53.53522,270.5765,0,14.04643,-14.04643,354.4066,84.38236,0.09401701,29.8879,11.64355,0,285.131
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,11.18505,58.36565,54.7292,0,0,0,0,0,0,0,0,0,0,11.18505,0,0,0,0,69.14236,256.5301,11.18505,0,11.18505,365.0177,86.90881,0.09396105,0,8.948044,0,267.7151
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.530322,55.12475,54.00187,28.89868,28.89868,0,0,0,28.89868,12.21621,0,0,0,3.530322,30.41966,28.89868,0,0,57.95731,266.5966,0,26.88934,-26.88934,336.6739,80.16029,0.09396105,31.78855,2.824258,0,270.127
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.88368,52.68808,51.78566,0,0,0,0,0,0,0,0,0,0,2.88368,0,0,0,0,87.83435,239.7073,2.88368,0,2.88368,339.4095,80.81164,0.09394663,0,2.306944,0,242.591
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,49.6208,49.6208,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,84.95067,242.3026,0,40.71895,-40.71895,296.488,70.59225,0.09394663,42.5513,0,0,242.3026
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,47.38748,47.38748,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,130.194,201.5837,0,11.09528,-11.09528,284.7926,67.80762,0.09394663,11.59457,0,0,201.5837
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,45.22261,45.22261,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,142.522,190.4884,0,11.05518,-11.05518,273.1394,65.03306,0.09394663,11.55266,0,0,190.4884
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,42.93795,42.93795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.8056,179.4332,0,0,0,273.1394,65.03306,0.09394663,0,0,0,179.4332
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,41.08113,41.08113,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,154.8056,179.4332,0,38.971,-38.971,232.0603,55.25235,0.09394663,40.72469,0,0,179.4332
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,39.6607,39.6607,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,198.1067,140.4622,0,13.72651,-13.72651,217.5913,51.80735,0.09394663,14.34421,0,0,140.4622
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,38.17182,38.17182,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,213.3584,126.7357,0,63.03268,-63.03268,151.149,35.9878,0.09394663,65.86915,0,0,126.7357
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.75139,36.75139,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,283.3947,63.70302,0,16.17849,-16.17849,134.0954,31.92742,0.09394663,16.90652,0,0,63.70302
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,35.66468,35.66468,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,301.3708,47.52453,0,32.73436,-32.73436,99.59037,23.71194,0.09394663,34.20741,0,0,47.52453
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,34.56086,34.56086,27.31996,14.05066,0,-1,0,14.05066,0,0,13.26931,16.0013,0,14.79016,14.05066,0,0,337.7423,14.79016,0,14.79016,-14.79016,84.00017,20,0.09394663,30.05196,0,0,14.79016
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,33.64528,33.64528,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09455534,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,32.82383,32.82383,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09478674,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,18.28236,37.11353,31.93392,23.41007,23.41007,81,0,22.761,23.41007,78.09614,0,0,0,18.28236,0,0,57.58993,54.71043,272.8473,73.19564,72.9928,0,72.9928,230.4022,54.85756,0.09532297,25.75108,14.62589,81,91.478
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,43.60702,46.74644,33.61961,13.6626,13.6626,81,0,22.761,13.6626,319.1707,0,0,0,43.60702,0,0,67.3374,63.97053,199.8545,138.8892,107.5775,0,107.5775,332.4592,79.1568,0.09568108,15.02886,34.88562,81,182.4962
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,60.44091,57.26488,37.76109,30.92,30.92,0,-1,0,30.92,195.4751,0,0,0,60.44091,32.54737,30.92,0,0,92.27697,235.709,27.89354,0,27.89354,358.9214,85.4573,0.0955412,34.012,48.35273,0,296.1499
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,66.44583,64.54519,41.9967,33.27541,33.27541,0,0,0,33.27541,199.6845,0,0,0,66.44583,35.02674,33.27541,0,0,64.38343,260.8131,31.41909,0,31.41909,388.7281,92.55413,0.09538414,36.60295,53.15667,0,327.259
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,76.51212,73.31232,45.65045,14.62584,14.62584,0,0,0,14.62584,523.1299,28.15217,0,0,76.51212,15.39562,14.62584,0,0,32.96434,289.0903,32.96434,0,32.96434,420.0009,100,0.0952199,16.08842,61.2097,0,365.6024
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,76.10596,77.02017,48.73089,32.95277,32.95277,0,0,0,32.95277,230.9547,41.41883,0,0,76.10596,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.0952199,36.24805,60.88477,0,394.8642
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,76.08633,80.74939,51.64875,53.3341,53.3341,0,0,0,53.3341,142.6598,19.94518,0,0,76.08633,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.0952199,58.66751,60.86907,0,394.8446
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,74.25655,82.25873,53.52269,62.20633,62.20633,0,-1,0,62.20633,119.3714,8.77621,0,0,74.25655,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.0952199,68.42696,59.40524,0,393.0148
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,67.62324,79.94516,54.24146,8.375221,8.375221,0,0,0,8.375221,807.4203,58.80722,0,0,67.62324,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.0952199,9.212744,54.09859,0,386.3815
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,48.7323,72.42024,54.91745,47.5043,47.5043,0,0,0,47.5043,102.5851,0,0,0,48.7323,50.00452,47.5043,0,0,0,318.7582,0,1.272216,-1.272216,418.6598,99.68071,0.0952199,52.25472,38.98584,0,367.4905
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,25.39433,62.7513,54.24146,19.55775,19.55775,0,0,0,19.55775,129.8428,3.393648,0,0,25.39433,20.58711,19.55775,0,0,1.413574,317.486,1.413574,0,1.413574,420.0009,100,0.09521287,21.51353,20.31547,0,342.8803
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.923701,54.22275,52.03381,19.02196,19.02196,0,0,0,19.02196,36.39846,0,3.552714E-15,0,6.923701,20.02312,19.02196,0,0,0,318.7582,0,13.09942,-13.09942,406.1928,96.71239,0.09521287,20.92416,5.538961,0,325.6819
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,49.86039,49.86039,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.55491,305.6588,0,42.70552,-42.70552,361.1773,85.99442,0.09521287,44.62727,0,0,305.6588
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,47.62707,47.62707,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,62.00549,262.9533,0,26.12206,-26.12206,333.6422,79.43846,0.09521287,27.29755,0,0,262.9533
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,45.4622,45.4622,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,91.02999,236.8312,0,52.61847,-52.61847,278.1775,66.2326,0.09521287,54.9863,0,0,236.8312
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,43.19465,43.19465,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.495,184.2128,0,27.38668,-27.38668,249.3094,59.35925,0.09521287,28.61908,0,0,184.2128
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9246,156.8261,0,0,0,249.3094,59.35925,0.09521287,0,0,0,156.8261
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,39.92596,39.92596,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.9246,156.8261,0,12.22526,-12.22526,236.4228,56.29103,0.09521287,12.7754,0,0,156.8261
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,38.43708,38.43708,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.5082,144.6008,0,53.55251,-53.55251,179.9735,42.85075,0.09521287,55.96237,0,0,144.6008
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,37.03377,37.03377,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,253.011,91.0483,0,37.97372,-37.97372,139.9457,33.32034,0.09521287,39.68254,0,0,91.0483
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,35.95561,35.95561,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.204,53.07458,0,28.13968,-28.13968,110.2839,26.25801,0.09521287,29.40597,0,0,53.07458
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,34.84323,34.84323,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.4704,24.93489,0,19.3971,-19.3971,89.83752,21.38984,0.09521287,20.26997,0,0,24.93489
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,33.91054,33.91054,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,348.0227,5.537795,0,0.3821707,-0.3821707,89.43467,21.29393,0.09521287,22.67437,0,81,5.537795
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,33.08909,33.08909,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.4473,5.155624,68.7,0,68.7,154.6092,36.81165,0.09570375,5.23203,0,81,5.155624
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.5148,36.60669,32.22485,3.581311,3.581311,75.8971,0,21.46997,3.581311,433.2158,0,0,0,15.5148,0,0,72.31579,68.7,279.7473,66.98563,84.21481,0,84.21481,234.5024,55.83379,0.09609669,3.939442,12.41184,81,82.50043
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,35.53528,44.42399,33.88487,18.80821,18.80821,81,0,22.761,18.80821,188.9349,0,0,0,35.53528,0,0,62.19179,59.0822,195.5325,142.7789,94.61748,0,94.61748,324.2644,77.20566,0.09650842,20.68904,28.42822,81,178.3142
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,56.3953,56.10855,38.05202,0,0,0,-1,0,0,0,0,0,0,56.3953,0,0,0,0,100.9151,227.9347,56.3953,0,56.3953,377.7657,89.94403,0.0962286,0,45.11624,0,284.33
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,78.11469,69.81391,42.28763,41.25566,41.25566,0,0,0,41.25566,189.343,0,0,0,78.11469,43.42701,41.25566,0,0,44.51976,278.6905,34.68768,0,34.68768,410.6733,97.77917,0.09605729,45.38123,62.49175,0,356.8051
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,77.09322,73.91189,45.91571,0,0,0,0,0,0,0,67.26114,0,0,77.09322,0,0,0,0,9.83208,309.9094,9.83208,0,9.83208,420.0009,100,0.09600884,0,61.67458,0,387.0026
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,70.29469,74.66748,48.99615,28.67061,28.67061,0,0,0,28.67061,245.1803,40.1151,0,0,70.29469,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09600884,31.53767,56.23575,0,389.0529
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,80.95962,83.533,51.88834,56.8163,56.8163,0,0,0,56.8163,142.4937,21.15299,0,0,80.95962,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09600884,62.49793,64.7677,0,399.7178
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,67.96846,79.5111,53.76228,39.50356,39.50356,0,-1,0,39.50356,172.0565,26.38577,0,0,67.96846,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09600884,43.45392,54.37477,0,386.7267
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,51.31045,72.99696,54.48961,32.11773,32.11773,0,0,0,32.11773,159.7574,17.50232,0,0,51.31045,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09600884,35.3295,41.04836,0,370.0687
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,37.04315,68.0447,55.15704,22.04193,22.04193,0,0,0,22.04193,168.0576,13.84112,0,0,37.04315,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09600884,24.24612,29.63452,0,355.8014
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,24.7855,62.74363,54.43827,47.51356,47.51356,0,0,0,47.51356,52.1651,0,7.105427E-15,0,24.7855,50.01427,47.51356,0,0,0,318.7582,0,25.22878,-25.22878,393.4074,93.66824,0.09600884,52.26492,19.8284,0,343.5437
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.902899,53.50138,52.2734,59.47966,59.47966,0,0,0,59.47966,6.561737,0,0,0,3.902899,62.61017,59.47966,0,0,28.03197,293.5294,0,58.70728,-58.70728,331.5245,78.93424,0.09600884,65.42764,3.122319,0,297.4323
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,50.05719,50.05719,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,93.26228,234.8222,0,28.14951,-28.14951,301.8523,71.86945,0.09600884,29.41623,0,0,234.8222
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,47.86666,47.86666,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,124.5395,206.6727,0,5.08526,-5.08526,296.4919,70.59318,0.09600884,5.314097,0,0,206.6727
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,45.70179,45.70179,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,130.1898,201.5874,0,0.1668546,-0.1668546,296.3161,70.55131,0.09600884,0.1743631,0,0,201.5874
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,43.4428,43.4428,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,130.3752,201.4205,0,11.61508,-11.61508,284.0727,67.63622,0.09600884,12.13776,0,0,201.4205
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,41.58598,41.58598,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,143.2808,189.8055,0,24.09871,-24.09871,258.6704,61.58807,0.09600884,25.18316,0,0,189.8055
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,40.19122,40.19122,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,170.0572,165.7068,0,21.85123,-21.85123,235.6372,56.10398,0.09600884,22.83453,0,0,165.7068
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,38.69378,38.69378,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,194.3363,143.8555,0,1.880814,-1.880814,233.6547,55.63195,0.09600884,1.965451,0,0,143.8555
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,37.28191,37.28191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.4261,141.9747,0,0,0,233.6547,55.63195,0.09600884,0,0,0,141.9747
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,36.1952,36.1952,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,196.4261,141.9747,0,40.76029,-40.76029,190.6895,45.40218,0.09600884,42.5945,0,0,141.9747
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,35.09138,35.09138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.7153,101.2144,0,0,0,190.6895,45.40218,0.09600884,0,0,0,101.2144
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,34.1758,34.1758,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,241.7153,101.2144,0,48.95972,-48.95972,139.0815,33.11457,0.09600884,51.1629,0,0,101.2144
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,33.35435,33.35435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.115,52.25471,0,0,0,139.0815,33.11457,0.09600884,0,0,0,52.25471
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.24347,36.80045,32.49011,16.39548,16.39548,0,0,0,16.39548,92.97362,0,0,0,15.24347,17.2584,16.39548,0,0,296.115,52.25471,0,2.01493,-2.01493,136.9576,32.60888,0.09600884,18.03503,12.19478,0,67.49818
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,34.86889,44.4689,34.12446,22.10398,22.10398,0,0,0,22.10398,157.7494,0,0,0,34.86889,23.26734,22.10398,0,0,298.3538,50.23978,11.60154,0,11.60154,147.9637,35.22939,0.09595174,24.31437,27.89511,0,85.10867
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,62.69507,58.72493,38.29161,49.27502,49.27502,0,-1,0,49.27502,127.235,0,0,0,62.69507,51.86844,49.27502,0,0,286.7523,60.68117,10.82663,0,10.82663,158.2348,37.67487,0.09589851,54.20252,50.15606,0,123.3762
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,67.97615,65.82131,42.54434,61.9034,61.9034,0,0,0,61.9034,109.81,0,0,0,67.97615,65.16148,61.9034,0,0,275.9257,70.42514,2.814671,0,2.814671,160.905,38.31064,0.09588468,68.09374,54.38092,0,138.4013
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,68.85582,70.58018,46.18097,63.97377,63.97377,81,0,22.761,63.97377,107.6313,0,0,0,68.85582,0,0,17.02623,16.17492,273.111,72.95834,85.03074,0,85.03074,241.5723,57.51709,0.0963399,70.37115,55.08466,81,141.8142
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,77.84818,78.49988,49.23574,55.44771,55.44771,81,0,22.761,55.44771,140.3993,0,0,0,77.84818,0,0,25.55229,24.27468,188.0802,149.486,102.1229,0,102.1229,338.4545,80.58424,0.09670722,60.99248,62.27855,81,227.3342
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,80.73222,83.73361,52.12793,0,0,0,0,0,0,0,0,0,0,80.73222,0,0,0,0,85.95738,241.3966,80.73222,0,80.73222,415.0438,98.81976,0.09631267,0,64.58577,0,322.1288
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,67.60082,79.58273,53.95909,12.8701,12.8701,0,-1,0,12.8701,525.2548,48.82817,0,0,67.60082,13.54747,12.8701,0,0,5.225173,314.0556,5.225173,0,5.225173,420.0009,100,0.09628724,14.15711,54.08066,0,381.6564
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,60.48715,77.1905,54.67786,0,0,0,0,0,0,0,60.48715,0,0,60.48715,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09628724,0,48.38972,0,379.2454
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,46.80019,72.12638,55.35384,11.61259,11.61259,0,0,0,11.61259,403.0125,34.57641,0,0,46.80019,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.09628724,12.77385,37.44015,0,365.5584
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,22.72379,62.21291,54.62652,12.72672,12.72672,0,0,0,12.72672,178.5519,9.327249,0,0,22.72379,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09628724,13.99939,18.17903,0,341.482
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.001614,53.72255,52.46165,29.36015,29.36015,0,0,0,29.36015,13.62941,0,3.552714E-15,0,4.001614,30.90542,29.36015,0,0,0,318.7582,0,26.9038,-26.9038,391.6418,93.24785,0.09628724,32.29616,3.201291,0,322.7598
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,50.29678,50.29678,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.89311,291.8544,0,4.507798,-4.507798,386.8901,92.11651,0.09628724,4.710649,0,0,291.8544
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,48.08058,48.08058,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.90178,287.3466,0,67.34325,-67.34325,315.9041,75.21511,0.09628724,70.3737,0,0,287.3466
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,45.91571,45.91571,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.7276,220.0034,0,2.533189,-2.533189,313.2339,74.57935,0.09628724,2.647183,0,0,220.0034
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,43.65672,43.65672,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.5423,217.4702,0,28.93401,-28.93401,282.7347,67.31766,0.09628724,30.23604,0,0,217.4702
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,41.7999,41.7999,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.6912,188.5362,0,20.7577,-20.7577,260.8542,62.10802,0.09628724,21.6918,0,0,188.5362
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,40.40514,40.40514,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.7553,167.7785,0,27.83703,-27.83703,231.5114,55.12165,0.09628724,29.0897,0,0,167.7785
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6853,139.9414,0,0,0,231.5114,55.12165,0.09628724,0,0,0,139.9414
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,37.47016,37.47016,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.6853,139.9414,0,2.238286,-2.238286,229.152,54.5599,0.09628724,2.33901,0,0,139.9414
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,36.40912,36.40912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.1723,137.7032,0,0,0,229.152,54.5599,0.09628724,0,0,0,137.7032
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,35.30529,35.30529,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.1723,137.7032,0,28.37033,-28.37033,199.2471,47.43969,0.09628724,29.647,0,0,137.7032
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,34.38972,34.38972,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.6949,109.3328,0,26.16592,-26.16592,171.6658,40.87272,0.09628724,27.34338,0,0,109.3328
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,33.56827,33.56827,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.7681,83.1669,0,17.47437,-17.47437,153.2462,36.48711,0.09628724,18.26072,0,0,83.1669
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.3829,37.64497,32.70403,3.181883,3.181883,0,0,0,3.181883,546.3086,0,0,0,17.3829,3.349351,3.181883,0,0,281.1841,65.69253,14.03355,0,14.03355,166.5596,39.65696,0.09621903,3.500072,13.90632,0,83.07543
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,44.3553,47.77982,34.33838,47.01192,47.01192,0,0,0,47.01192,94.34906,0,0,0,44.3553,49.48623,47.01192,0,0,267.1505,78.32272,0,5.130928,-5.130928,161.1511,38.36923,0.09621903,51.71312,35.48425,0,122.678
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,64.72298,59.77829,38.5312,6.130656,6.130656,0,-1,0,6.130656,1055.727,0,0,0,64.72298,6.453322,6.130656,0,0,272.8516,73.1918,58.26966,0,58.26966,216.4305,51.53098,0.09593679,6.743721,51.77838,0,137.9148
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,75.24789,69.15701,42.76681,45.8202,45.8202,0,0,0,45.8202,164.2243,0,0,0,75.24789,48.23179,45.8202,0,0,214.5819,125.6345,27.0161,0,27.0161,242.0603,57.63328,0.09580649,50.40222,60.19831,0,200.8824
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,80.02188,75.88657,46.39489,22.62817,22.62817,0,0,0,22.62817,353.6383,0,0,0,80.02188,23.81913,22.62817,0,0,187.5658,149.949,56.20275,0,56.20275,295.3789,70.32816,0.09553657,24.89099,64.01751,0,229.9709
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,77.64658,78.65563,49.43255,54.81195,54.81195,0,0,0,54.81195,141.6599,0,0,0,77.64658,57.69679,54.81195,0,0,131.3631,200.5315,19.94979,0,19.94979,314.3049,74.83435,0.09544113,60.29315,62.11726,0,278.178
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,84.81858,86.17078,52.31618,35.46747,35.46747,0,0,0,35.46747,239.1447,0,0,0,84.81858,37.33418,35.46747,0,0,111.4133,218.4863,47.4844,0,47.4844,359.3526,85.55997,0.0952147,39.01422,67.85487,0,303.3048
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,66.19521,79.1562,54.14734,42.25352,42.25352,0,-1,0,42.25352,156.662,0,0,0,66.19521,44.47739,42.25352,0,0,63.92889,261.2222,21.71781,0,21.71781,379.9559,90.46551,0.0951115,46.47888,52.95617,0,327.4174
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,58.74576,76.64999,54.87466,83.44234,83.44234,20.25,0,7.39125,83.44234,70.40282,0,0,0,58.74576,66.51826,63.19234,0,0,42.21107,280.7682,0,7.772498,-7.772498,371.763,88.51482,0.0951115,91.78658,46.99661,81,339.514
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,36.04037,68.03744,55.49931,19.50104,19.50104,0,0,0,19.50104,184.8126,0,0,0,36.04037,20.52741,19.50104,0,0,50.84718,272.9958,15.51296,0,15.51296,386.4799,92.01883,0.09503793,21.45115,28.8323,0,309.0361
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,20.58399,61.66942,54.82332,36.95586,36.95586,0,0,0,36.95586,55.69886,0,0,0,20.58399,38.9009,36.95586,0,0,35.33422,286.9574,0,18.31691,-18.31691,367.1721,87.42176,0.09503793,40.65144,16.46719,0,307.5414
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.413327,53.73407,52.65845,0,0,0,0,0,0,0,0,0,0,3.413327,0,0,0,0,55.68634,268.6405,3.413327,0,3.413327,370.4103,88.19276,0.09502175,0,2.730661,0,272.0538
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,50.49359,50.49359,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,52.27301,271.7125,0,33.89852,-33.89852,334.6781,79.68511,0.09502175,35.42395,0,0,271.7125
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.93804,237.814,0,0,0,334.6781,79.68511,0.09502175,0,0,0,237.814
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,46.11251,46.11251,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,89.93804,237.814,0,21.98937,-21.98937,311.4993,74.16635,0.09502175,22.97889,0,0,237.814
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,43.84497,43.84497,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,114.3707,215.8246,0,45.82136,-45.82136,263.1993,62.66639,0.09502175,47.88332,0,0,215.8246
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,41.9967,41.9967,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,165.2833,170.0033,0,5.65134,-5.65134,257.2423,61.24805,0.09502175,5.905651,0,0,170.0033
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,40.61906,40.61906,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,171.5626,164.3519,0,45.44673,-45.44673,209.3372,49.8421,0.09502175,47.49183,0,0,164.3519
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,39.13018,39.13018,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,222.0589,118.9052,0,17.09337,-17.09337,191.3193,45.55211,0.09502175,17.86257,0,0,118.9052
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,37.68408,37.68408,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,241.0515,101.8118,0,35.43524,-35.43524,153.9672,36.65879,0.09502175,37.02983,0,0,101.8118
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,36.60593,36.60593,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,280.424,66.37659,0,16.44234,-16.44234,136.6355,32.5322,0.09502175,17.18224,0,0,66.37659
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,35.49355,35.49355,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,298.6933,49.93425,0,45.01484,-45.01484,89.18568,21.23464,0.09502175,47.04051,0,0,49.93425
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,34.58652,34.58652,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,348.7098,4.919408,58.65862,0,58.65862,144.8341,34.48425,0.09559365,21.17949,0,81,4.919408
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,33.76508,33.76508,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,290.0512,57.71217,54.61573,0,54.61573,196.6472,46.82066,0.09613605,25.86073,0,81,57.71217
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.74888,38.8424,32.90084,37.26623,37.26623,81,0,22.761,37.26623,55.67742,0,0,0,20.74888,0,0,43.73377,41.54708,235.4354,106.8663,62.29596,0,62.29596,255.7463,60.89185,0.09668412,40.99286,16.5991,81,127.6152
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,50.39338,50.06038,34.56086,0,0,72.31579,0,20.56389,0,0,0,0,0,50.39338,0,0,72.31579,68.7,173.1395,162.9327,119.0934,0,119.0934,368.7282,87.79225,0.09683751,0,40.3147,81,213.3261
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,70.28391,62.17823,38.71945,40.28728,40.28728,0,-1,0,40.28728,174.4568,0,0,0,70.28391,42.40767,40.28728,0,0,54.04611,270.1167,27.87625,0,27.87625,395.1739,94.08884,0.09670505,44.31601,56.22713,0,340.4006
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,77.23023,70.28958,42.98073,17.2288,17.2288,0,0,0,17.2288,448.2623,32.92479,0,0,77.23023,18.13558,17.2288,0,0,26.16986,295.2054,26.16986,0,26.16986,420.0009,100,0.09658103,18.95168,61.78418,0,372.4356
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,83.82266,78.00992,46.61737,52.69449,52.69449,0,0,0,52.69449,159.0729,28.35477,0,0,83.82266,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.09658103,57.96394,67.05813,0,402.5809
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,85.05702,82.63288,49.6208,48.27474,48.27474,0,0,0,48.27474,176.1936,34.2415,0,0,85.05702,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.09658103,53.10222,68.04562,0,403.8152
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,76.647,82.14859,52.51299,34.20799,34.20799,0,0,0,34.20799,224.0617,40.63859,0,0,76.647,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09658103,37.62878,61.3176,0,395.4052
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,75.43703,83.92036,54.34414,6.552309,6.552309,0,-1,0,6.552309,1151.305,68.53986,0,0,75.43703,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09658103,7.20754,60.34962,0,394.1953
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,69.79433,81.95736,55.01157,25.91066,25.91066,0,0,0,25.91066,269.3654,42.51996,0,0,69.79433,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09658103,28.50172,55.83547,0,388.5526
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,47.48026,72.78682,55.68756,51.27373,51.27373,0,0,0,51.27373,92.60154,7.105427E-15,0,0,47.48026,53.97234,51.27373,0,0,0,318.7582,0,6.492083,-6.492083,413.1576,98.37066,0.09658103,56.4011,37.98421,0,366.2385
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,28.9963,64.82841,54.96879,38.31127,38.31127,0,0,0,38.31127,75.68609,0,0,0,28.9963,40.32765,38.31127,0,0,7.213426,312.2661,0,11.33135,-11.33135,401.2133,95.52678,0.09658103,42.1424,23.19704,0,341.2625
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.003816,54.75154,52.84671,42.17059,42.17059,0,0,0,42.17059,14.23698,0,0,0,6.003816,44.39009,42.17059,0,0,19.80382,300.9348,0,38.38627,-38.38627,360.7506,85.89283,0.09658103,46.38764,4.803053,0,306.9386
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,50.68184,50.68184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.45523,262.5485,0,0,0,360.7506,85.89283,0.09658103,0,0,0,262.5485
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,48.4913,48.4913,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,62.45523,262.5485,0,12.73896,-12.73896,347.3226,82.69569,0.09658103,13.31221,0,0,262.5485
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.60963,249.8096,0,0,0,347.3226,82.69569,0.09658103,0,0,0,249.8096
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,44.06744,44.06744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.60963,249.8096,0,0,0,347.3226,82.69569,0.09658103,0,0,0,249.8096
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,42.21062,42.21062,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,76.60963,249.8096,0,19.07706,-19.07706,327.2136,77.90784,0.09658103,19.93553,0,0,249.8096
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,40.81586,40.81586,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,97.80636,230.7325,0,21.02056,-21.02056,305.056,72.63223,0.09658103,21.96648,0,0,230.7325
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,39.3441,39.3441,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,121.1625,209.7119,0,11.40166,-11.40166,293.0376,69.77071,0.09658103,11.91473,0,0,209.7119
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,37.90656,37.90656,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,133.831,198.3103,0,26.20965,-26.20965,265.4102,63.19277,0.09658103,27.38908,0,0,198.3103
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,36.81985,36.81985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.9529,172.1006,0,0,0,265.4102,63.19277,0.09658103,0,0,0,172.1006
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,35.71602,35.71602,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,162.9529,172.1006,0,29.05593,-29.05593,234.7825,55.90049,0.09658103,30.36345,0,0,172.1006
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,34.77478,34.77478,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,195.2372,143.0447,0,12.67616,-12.67616,221.4207,52.7191,0.09658103,13.24659,0,0,143.0447
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,33.95332,33.95332,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,209.3219,130.3685,0,7.114761,-7.114761,213.9211,50.93348,0.09658103,7.434926,0,0,130.3685
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.06258,37.36306,33.08909,28.68001,28.68001,0,0,0,28.68001,52.51943,0,0,0,15.06258,30.18948,28.68001,0,0,217.2272,123.2538,0,15.1269,-15.1269,197.9759,47.13703,0.09658103,31.54801,12.05006,0,138.3164
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,44.70198,48.37349,34.77478,14.8849,14.8849,0,0,0,14.8849,300.3176,0,0,0,44.70198,15.66832,14.8849,0,0,234.0348,108.1269,29.03366,0,29.03366,225.5197,53.69505,0.0964438,16.37339,35.76159,0,152.8289
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,57.35128,57.49472,38.95905,36.63838,36.63838,0,-1,0,36.63838,156.5333,0,0,0,57.35128,38.56672,36.63838,0,0,205.0012,134.2572,18.78456,0,18.78456,243.3403,57.93804,0.09635523,40.30222,45.88102,0,191.6085
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,67.49991,66.43536,43.22032,13.67408,13.67408,0,0,0,13.67408,493.6339,0,0,0,67.49991,14.39377,13.67408,0,0,186.2166,151.1633,53.10614,0,53.10614,293.7212,69.93347,0.09610569,15.04149,53.99993,0,218.6632
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,77.99279,75.52232,46.85696,0,0,0,0,0,0,0,0,0,0,77.99279,0,0,0,0,133.1105,198.9588,77.99279,0,77.99279,367.7116,87.55021,0.09574155,0,62.39423,0,276.9516
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,86.5033,83.72237,49.86039,41.98242,41.98242,0,0,0,41.98242,206.0465,0,0,0,86.5033,44.19202,41.98242,0,0,55.11768,269.1523,42.31127,0,42.31127,407.8516,97.10733,0.09554515,46.18066,69.20264,0,355.6556
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,80.74502,84.57392,52.75258,40.88176,40.88176,0,0,0,40.88176,197.5087,24.90519,0,0,80.74502,43.03342,40.88176,0,0,12.80641,307.2325,12.80641,0,12.80641,420.0009,100,0.09548587,44.96993,64.59602,0,387.9775
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,51.42553,73.09464,54.53239,8.472584,8.472584,0,-1,0,8.472584,606.964,42.50702,0,0,51.42553,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09548587,9.319841,41.14043,0,370.1837
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,22.15219,62.62522,55.20838,6.998802,6.998802,0,0,0,6.998802,316.514,14.78503,0,0,22.15219,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09548587,7.698682,17.72175,0,340.9104
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,21.4928,63.10456,55.88437,31.89334,31.89334,0,0,0,31.89334,67.3896,0,3.552714E-15,0,21.4928,33.57194,31.89334,0,0,0,318.7582,0,12.07914,-12.07914,407.2683,96.96845,0.09548587,35.08268,17.19424,0,340.251
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.94805,59.39646,55.15704,56.17828,56.17828,0,0,0,56.17828,23.04814,0,7.105427E-15,0,12.94805,59.13504,56.17828,0,0,13.42127,306.6791,0,46.18699,-46.18699,358.5829,85.37672,0.09548587,61.79611,10.35844,0,319.6271
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.48654,53.82756,53.04351,1.066015,1.066015,0,0,0,1.066015,233.2557,0,0,0,2.48654,1.122121,1.066015,0,0,64.74014,260.4921,1.36442,0,1.36442,359.8773,85.68491,0.09547956,1.172616,1.989232,0,262.9786
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,50.92143,50.92143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.37572,261.7201,0,0,0,359.8773,85.68491,0.09547956,0,0,0,261.7201
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,48.71378,48.71378,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,63.37572,261.7201,0,1.217379,-1.217379,358.5941,85.37938,0.09547956,1.272161,0,0,261.7201
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,46.54036,46.54036,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,64.72837,260.5027,0,46.6097,-46.6097,309.4632,73.68156,0.09547956,48.70713,0,0,260.5027
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,44.28136,44.28136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.5169,213.893,0,0,0,309.4632,73.68156,0.09547956,0,0,0,213.893
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,42.42454,42.42454,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,116.5169,213.893,0,7.807013,-7.807013,301.2339,71.72221,0.09547956,8.158328,0,0,213.893
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,41.05545,41.05545,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,125.1914,206.086,0,8.929193,-8.929193,291.8217,69.48121,0.09547956,9.331007,0,0,206.086
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,39.59224,39.59224,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,135.1127,197.1568,0,13.87485,-13.87485,277.1963,65.99899,0.09547956,14.49922,0,0,197.1568
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,38.12048,38.12048,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,150.5292,183.2819,0,19.75305,-19.75305,256.3748,61.04148,0.09547956,20.64194,0,0,183.2819
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,37.05944,37.05944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.4771,163.5289,0,0,0,256.3748,61.04148,0.09547956,0,0,0,163.5289
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,35.92994,35.92994,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,172.4771,163.5289,0,9.054529,-9.054529,246.8304,58.76904,0.09547956,9.461983,0,0,163.5289
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,35.01437,35.01437,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,182.5376,154.4743,0,10.34676,-10.34676,235.924,56.17227,0.09547956,10.81237,0,0,154.4743
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,34.20147,34.20147,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,194.034,144.1276,0,2.081435,-2.081435,233.73,55.64988,0.09547956,2.175099,0,0,144.1276
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.115951,35.03951,33.32868,21.06511,21.06511,0,0,0,21.06511,29.03355,0,0,0,6.115951,22.1738,21.06511,0,0,196.3467,142.0462,0,16.05785,-16.05785,216.8035,51.61978,0.09547956,23.17163,4.89276,0,148.1621
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.53994,39.77832,35.01437,36.29085,36.29085,0,0,0,36.29085,45.57607,0,7.105427E-15,0,16.53994,38.20089,36.29085,0,0,214.1888,125.9883,0,21.66095,-21.66095,193.9709,46.18344,0.09547956,39.91994,13.23195,0,142.5282
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,35.51404,50.15408,39.2243,14.27233,14.27233,0,-1,0,14.27233,248.8313,0,0,0,35.51404,15.02351,14.27233,0,0,238.2565,104.3273,20.49053,0,20.49053,213.4099,50.81177,0.09538487,15.69957,28.41123,0,139.8414
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,53.23049,61.12273,43.48558,36.83589,36.83589,0,0,0,36.83589,144.5071,0,0,0,53.23049,38.77462,36.83589,0,0,217.766,122.7688,14.45587,0,14.45587,227.1239,54.07701,0.09531818,40.51948,42.58439,0,175.9993
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,46.16544,62.54464,47.09655,18.40196,18.40196,0,0,0,18.40196,250.8723,0,0,0,46.16544,19.37049,18.40196,0,0,203.3101,135.7791,26.79495,0,26.79495,252.5438,60.12936,0.09519481,20.24216,36.93235,0,181.9445
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,58.6383,70.94209,50.10853,17.76081,17.76081,0,0,0,17.76081,330.1556,0,0,0,58.6383,18.69559,17.76081,0,0,176.5152,159.8946,39.94271,0,39.94271,290.4368,69.15149,0.0950115,19.53689,46.91064,0,218.5329
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,56.90112,73.55878,52.94939,22.72412,22.72412,0,0,0,22.72412,250.3997,0,0,0,56.90112,23.92012,22.72412,0,0,136.5725,195.843,32.981,0,32.981,321.7253,76.60112,0.09486066,24.99653,45.52089,0,252.7441
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,47.3745,71.64803,54.7292,1.239333,1.239333,0,-1,0,1.239333,3822.582,0,0,0,47.3745,1.304561,1.239333,0,0,103.5915,225.5259,46.06994,0,46.06994,365.4311,87.00723,0.09465077,1.363266,37.8996,0,272.9004
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,53.55821,75.00528,55.39663,28.71218,28.71218,0,0,0,28.71218,186.5348,0,0,0,53.55821,30.22334,28.71218,0,0,57.52153,266.9889,23.33487,0,23.33487,387.5685,92.27804,0.09454481,31.5834,42.84657,0,320.5471
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,18.99876,62.37104,56.02127,0,0,0,0,0,0,0,0,0,0,18.99876,0,0,0,0,34.18666,287.9902,18.99876,0,18.99876,405.5923,96.56941,0.09445872,0,15.19901,0,306.989
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.070201,57.58903,55.3025,43.17883,43.17883,0,0,0,43.17883,16.37423,0,7.105427E-15,0,7.070201,45.4514,43.17883,0,0,15.18791,305.0891,0,38.3812,-38.3812,365.135,86.93673,0.09445872,47.49672,5.656161,0,312.1593
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.844451,54.13049,53.23176,35.78777,35.78777,0,0,0,35.78777,7.94811,0,0,0,2.844451,37.67134,35.78777,0,0,57.83369,266.7079,0,34.82689,-34.82689,328.4242,78.19609,0.09445872,39.36655,2.275561,0,269.5524
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,51.06689,51.06689,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,96.53023,231.881,0,3.595445,-3.595445,324.6343,77.29372,0.09445872,3.757241,0,0,231.881
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,48.9277,48.9277,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,100.5252,228.2856,0,21.885,-21.885,301.5655,71.80116,0.09445872,22.86982,0,0,228.2856
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,46.73716,46.73716,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,124.8418,206.4006,0,70.46072,-70.46072,227.2934,54.11736,0.09445872,73.63145,0,0,206.4006
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,44.46961,44.46961,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,203.1315,135.9398,0,36.27941,-36.27941,189.0515,45.01217,0.09445872,37.91198,0,0,135.9398
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,42.62135,42.62135,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,243.442,99.66045,0,34.56376,-34.56376,152.6181,36.33757,0.09445872,36.11913,0,0,99.66045
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,41.25226,41.25226,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,281.8462,65.09669,0,37.74588,-37.74588,112.8305,26.86434,0.09445872,39.44444,0,0,65.09669
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,39.78049,39.78049,29.73911,25.98327,0,-1,0,25.98327,0,0,3.755848,6.729759,0,27.35081,25.98327,0,0,323.786,27.35081,0,27.35081,-27.35081,84.00017,20,0.09445872,32.71302,0,0,27.35081
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,38.30873,38.30873,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09445872,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,37.25624,37.25624,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09445872,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,36.14386,36.14386,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09445872,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,35.21117,35.21117,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09497762,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,34.38972,34.38972,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09534229,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,20.12497,39.30497,33.52549,50.77191,50.77191,81,0,22.761,50.77191,39.638,0,0,0,20.12497,0,0,30.22809,28.71668,250.3029,93.48559,48.84165,0,48.84165,228.8779,54.49463,0.09578077,55.84911,16.09998,81,113.6106
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,48.65198,50.18755,35.21117,32.88475,32.88475,81,0,22.761,32.88475,147.9469,0,0,0,48.65198,0,0,48.11525,45.70949,201.4613,137.4431,94.36147,0,94.36147,318.397,75.80867,0.0961616,36.17322,38.92158,81,186.0951
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,62.42652,59.96653,39.44678,67.54137,67.54137,0,-1,0,67.54137,92.42708,0,0,5.595509,62.42652,71.09618,67.54137,0,0,107.0998,222.3684,0,8.669662,-8.669662,309.2584,73.6328,0.0961616,74.29551,49.94122,0,284.7949
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,75.87309,70.58655,43.6995,24.68986,24.68986,0,0,0,24.68986,307.3046,0,0,0,75.87309,25.98933,24.68986,0,0,116.7328,213.6987,49.88376,0,49.88376,356.5823,84.90038,0.09593491,27.15885,60.69847,0,289.5718
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,74.77727,74.60637,47.31047,61.10393,61.10393,0,0,0,61.10393,122.3772,0,0,0,74.77727,64.31992,61.10393,0,0,66.84901,258.5941,10.45735,0,10.45735,366.503,87.26245,0.09588752,67.21432,59.82182,0,333.3714
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,86.46941,84.30035,50.29678,44.5382,44.5382,0,0,0,44.5382,194.1466,0,0,0,86.46941,46.88232,44.5382,0,0,56.39166,268.0057,39.5871,0,39.5871,404.0586,96.20425,0.09570856,48.99203,69.17554,0,354.4752
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,81.96137,85.7391,53.13764,14.1866,14.1866,0,0,0,14.1866,577.7381,50.22355,0,0,81.96137,14.93326,14.1866,0,0,16.80456,303.6341,16.80456,0,16.80456,420.0009,100,0.09563279,15.60526,65.56909,0,385.5955
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,74.87063,84.44492,54.96879,28.69001,28.69001,0,-1,0,28.69001,260.9641,44.67062,0,0,74.87063,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09563279,31.55901,59.8965,0,393.6288
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,62.18599,79.07253,55.59343,0,0,0,0,0,0,0,62.18599,0,0,62.18599,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09563279,0,49.74879,0,380.9442
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,46.49833,72.9887,56.21808,0,0,0,0,0,0,0,46.49833,0,0,46.49833,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09563279,0,37.19866,0,365.2566
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,24.70835,63.84279,55.49931,0.4437853,0.4437853,0,0,0,0.4437853,5567.637,24.24121,0,0,24.70835,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09563279,0.4881638,19.76668,0,343.4666
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.753767,54.93869,53.42857,0,0,0,0,0,0,0,4.753767,0,0,4.753767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09563279,0,3.803014,0,323.512
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,51.2637,51.2637,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09563279,22.83564,0,0,318.7582
