Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,49.11595,49.11595,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09563279,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,46.92541,46.92541,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09563279,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,44.66642,44.66642,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09563279,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,42.8096,42.8096,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09563279,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,41.44051,41.44051,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09563279,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,39.9773,39.9773,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09563279,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,38.5312,38.5312,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09563279,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,37.44449,37.44449,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09563279,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,36.34067,36.34067,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09563279,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,35.42509,35.42509,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09563279,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,34.60364,34.60364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09563279,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.49239,38.15694,33.7394,13.35458,13.35458,0,0,0,13.35458,116.008,0,0,0,15.49239,14.05746,13.35458,0,0,318.1703,32.40501,1.434934,0,1.434934,119.5193,28.45693,0.09562632,14.69004,12.39391,0,47.8974
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,42.78387,48.44646,35.42509,50.97302,50.97302,81,0,22.761,50.97302,83.93434,0,0,0,42.78387,0,0,30.02698,28.52563,316.7353,33.69645,71.3095,0,71.3095,187.1695,44.56407,0.09610794,56.07032,34.22709,81,76.48031
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,67.67156,62.26049,39.6607,29.49018,29.49018,0,-1,0,29.49018,229.4715,0,0,0,67.67156,31.0423,29.49018,0,0,245.4258,97.87499,36.62926,0,36.62926,221.919,52.83776,0.09594294,32.4392,54.13725,0,165.5466
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,78.17478,71.92245,43.94765,60.6763,60.6763,0,0,0,60.6763,128.8391,0,0,0,78.17478,63.86979,60.6763,0,0,208.7966,130.8413,14.30499,0,14.30499,235.4899,56.06892,0.09587867,66.74393,62.53983,0,209.0161
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,74.29259,74.68494,47.55006,59.56381,59.56381,0,0,0,59.56381,124.7277,0,0,0,74.29259,62.69875,59.56381,0,0,194.4916,143.7158,11.59384,0,11.59384,246.4888,58.6877,0.09582663,65.5202,59.43407,0,218.0084
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,81.38908,81.95899,50.53637,26.37394,26.37394,0,0,0,26.37394,308.5966,0,0,0,81.38908,27.76204,26.37394,0,0,182.8977,154.1503,53.62704,0,53.62704,297.3639,70.80079,0.09558668,29.01133,65.11126,0,235.5394
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,72.74584,81.32457,53.37723,10.91604,10.91604,0,0,0,10.91604,666.4124,0,0,0,72.74584,11.49057,10.91604,0,0,129.2707,202.4146,61.25527,0,61.25527,355.4758,84.63692,0.09531406,12.00764,58.19667,0,275.1605
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,49.3677,72.9586,55.15704,43.90089,43.90089,0,-1,0,43.90089,112.4526,0,0,0,49.3677,46.21147,43.90089,0,0,68.0154,257.5444,3.156231,0,3.156231,358.47,85.34984,0.09530006,48.29098,39.49416,0,306.912
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,40.03168,69.89664,55.78168,3.636113,3.636113,0,0,0,3.636113,1100.947,0,0,0,40.03168,3.827488,3.636113,0,0,64.85918,260.385,36.20419,0,36.20419,392.8163,93.52751,0.09513971,3.999725,32.02534,0,300.4167
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,28.89569,66.33741,56.40633,29.81717,29.81717,0,0,0,29.81717,96.90958,0,0,0,28.89569,31.38649,29.81717,0,0,28.65498,292.9688,0,2.490803,-2.490803,390.1908,92.90238,0.09513971,32.79889,23.11655,0,321.8644
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.457313,58.43855,55.68756,5.495624,5.495624,0,0,0,5.495624,153.8918,0,0,0,8.457313,5.784867,5.495624,0,0,31.42254,290.4779,2.672446,0,2.672446,392.7261,93.50603,0.0951279,6.045186,6.76585,0,298.9352
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.687173,54.46776,53.61682,11.08187,11.08187,0,0,0,11.08187,24.24838,0,1.776357E-15,0,2.687173,11.66512,11.08187,0,0,28.7501,292.8831,0,8.977948,-8.977948,383.2625,91.2528,0.0951279,12.19005,2.149739,0,295.5703
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,51.50329,51.50329,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,38.72559,283.9052,0,19.21362,-19.21362,363.0096,86.43068,0.0951279,20.07823,0,0,283.9052
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,49.29564,49.29564,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,60.07406,264.6916,0,11.43835,-11.43835,350.9525,83.55995,0.0951279,11.95308,0,0,264.6916
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,47.12222,47.12222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.78334,253.2532,0,0,0,350.9525,83.55995,0.0951279,0,0,0,253.2532
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,44.86322,44.86322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.78334,253.2532,0,0,0,350.9525,83.55995,0.0951279,0,0,0,253.2532
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,43.0064,43.0064,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,72.78334,253.2532,0,28.48742,-28.48742,320.9241,76.41035,0.0951279,29.76935,0,0,253.2532
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,41.63732,41.63732,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,104.436,224.7658,0,28.52001,-28.52001,290.8614,69.25257,0.0951279,29.80341,0,0,224.7658
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.1249,196.2458,0,0,0,290.8614,69.25257,0.0951279,0,0,0,196.2458
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,38.71945,38.71945,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,136.1249,196.2458,0,20.58283,-20.58283,269.1652,64.08682,0.0951279,21.50905,0,0,196.2458
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,37.66697,37.66697,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,158.9947,175.663,0,32.45263,-32.45263,234.9571,55.94206,0.0951279,33.913,0,0,175.663
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,36.55459,36.55459,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,195.0532,143.2103,0,12.379,-12.379,221.9085,52.83525,0.0951279,12.93606,0,0,143.2103
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,35.62189,35.62189,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,208.8077,130.8313,0,45.15919,-45.15919,174.3065,41.50147,0.0951279,47.19136,0,0,130.8313
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,34.80045,34.80045,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,258.9846,85.67213,0,49.88335,-49.88335,121.7249,28.98205,0.0951279,52.1281,0,0,85.67213
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.03513,36.21727,33.95332,38.62877,38.62877,20.25,0,7.39125,38.62877,20.8009,0,0,0,8.03513,19.34607,18.37877,0,0,314.4105,35.78879,0,11.31094,-11.31094,109.8021,26.1433,0.0951279,42.49164,6.428103,81,43.82392
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,30.34717,44.63439,35.62189,37.59891,37.59891,81,0,22.761,37.59891,80.71291,0,0,0,30.34717,0,0,43.40109,41.23104,326.9782,24.47785,71.57821,0,71.57821,177.7071,42.31114,0.09560347,41.3588,24.27773,81,54.82502
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,34.02472,50.38775,39.90029,32.55559,32.55559,0,-1,0,32.55559,104.5127,0,0,0,34.02472,34.26904,32.55559,0,0,255.4,88.89823,0,0.2443225,-0.2443225,177.4496,42.24982,0.09560347,35.81115,27.21977,0,122.923
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,67.01382,67.3933,44.18724,20.84055,20.84055,0,0,0,20.84055,321.5549,0,0,0,67.01382,21.93742,20.84055,0,0,255.6715,88.65392,45.07639,0,45.07639,220.2128,52.43152,0.0954043,22.92461,53.61105,0,155.6677
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,47.47297,63.82703,47.7982,43.25732,43.25732,0,0,0,43.25732,109.7455,0,0,0,47.47297,45.53402,43.25732,0,0,210.5951,129.2227,1.93895,0,1.93895,222.0523,52.86948,0.09539575,47.58305,37.97838,0,176.6956
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,61.52454,72.96168,50.77596,18.95745,18.95745,0,0,0,18.95745,324.5402,0,0,0,61.52454,19.95521,18.95745,0,0,208.6561,130.9677,41.56932,0,41.56932,261.4884,62.25902,0.09521284,20.8532,49.21963,0,192.4923
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,67.92494,79.25604,53.57403,45.50555,45.50555,0,0,0,45.50555,149.2674,0,0,0,67.92494,47.90059,45.50555,0,0,167.0868,168.3801,20.02436,0,20.02436,280.4852,66.78205,0.09512497,50.05611,54.33995,0,236.3051
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,44.69492,71.27178,55.35384,31.301,31.301,0,-1,0,31.301,142.7907,0,0,0,44.69492,32.94842,31.301,0,0,147.0624,186.402,11.7465,0,11.7465,291.6289,69.43531,0.09507351,34.4311,35.75594,0,231.097
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,27.82816,65.48494,55.97849,25.62801,25.62801,0,0,0,25.62801,108.5849,0,0,0,27.82816,26.97685,25.62801,0,0,135.3159,196.9739,0.8513077,0,0.8513077,292.4365,69.6276,0.09506978,28.19081,22.26253,0,224.802
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,23.83225,64.69945,56.60313,3.831471,3.831471,0,0,0,3.831471,622.0131,0,0,0,23.83225,4.033128,3.831471,0,0,134.4646,197.7401,19.79913,0,19.79913,311.2196,74.09975,0.09498317,4.214618,19.0658,0,221.5723
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,14.20753,60.574,55.88437,11.8136,11.8136,0,0,0,11.8136,120.2642,0,0,0,14.20753,12.43537,11.8136,0,0,114.6655,215.5593,1.772159,0,1.772159,312.9008,74.50005,0.09497543,12.99496,11.36602,0,229.7668
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.086703,55.4349,53.81362,0,0,0,0,0,0,0,0,0,0,5.086703,0,0,0,0,112.8933,217.1542,5.086703,0,5.086703,317.7265,75.64901,0.0949532,0,4.069362,0,222.2409
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,51.69154,51.69154,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,107.8066,221.7323,0,58.79311,-58.79311,255.7531,60.89347,0.0949532,61.4388,0,0,221.7323
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,49.52667,49.52667,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,173.1323,162.9391,0,45.62831,-45.62831,207.6566,49.44196,0.0949532,47.68159,0,0,162.9391
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,47.31047,47.31047,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,223.8304,117.3108,0,7.967671,-7.967671,199.258,47.44228,0.0949532,8.326216,0,0,117.3108
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,45.0258,45.0258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.6834,109.3432,0,0,0,199.258,47.44228,0.0949532,0,0,0,109.3432
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,43.22032,43.22032,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,232.6834,109.3432,0,21.5971,-21.5971,176.4926,42.02197,0.0949532,22.56897,0,0,109.3432
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,41.85124,41.85124,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,256.6802,87.74606,0,28.1496,-28.1496,146.8204,34.95716,0.0949532,29.41633,0,0,87.74606
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,40.36235,40.36235,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,287.9575,59.59646,0,30.91597,-30.91597,114.2321,27.19806,0.0949532,32.30719,0,0,59.59646
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,38.94193,38.94193,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,322.3086,28.68049,0,16.91078,-16.91078,96.40653,22.95389,0.0949532,17.67177,0,0,28.68049
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,37.88089,37.88089,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,341.0984,11.76971,0,9.546038,-9.546038,86.34412,20.55808,0.0949532,9.97561,0,0,11.76971
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,36.76851,36.76851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.705,2.223671,0,0,0,86.34412,20.55808,0.0949532,0,0,0,2.223671
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,35.81015,35.81015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,351.705,2.223671,0,0,0,86.34412,20.55808,0.0949532,0,0,0,2.223671
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,35.01437,35.01437,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,351.705,2.223671,0,0.03146525,-0.03146525,86.31096,20.55019,0.0949532,0.03288119,0,0,2.223671
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.88614,40.48168,34.15013,19.13323,19.13323,81,0,22.761,19.13323,114.3881,0,0,0,21.88614,0,0,61.86677,58.77343,351.74,2.192205,80.65957,0,80.65957,162.8313,38.76929,0.09538486,21.04655,17.50891,81,24.07834
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,44.9522,49.62226,35.83582,12.46015,12.46015,81,0,22.761,12.46015,360.7678,0,0,0,44.9522,0,0,68.53985,65.11285,271.0804,74.78582,110.0651,0,110.0651,267.2482,63.6304,0.09568486,13.70616,35.96176,81,119.738
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,64.95826,61.72762,40.11421,0,0,0,-1,0,0,0,0,0,0,64.95826,0,0,0,0,161.0154,173.8444,64.95826,0,64.95826,328.873,78.30295,0.09540226,0,51.96661,0,238.8026
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,63.38107,66.18674,44.42683,35.11676,35.11676,0,0,0,35.11676,180.4867,0,0,0,63.38107,36.96501,35.11676,0,0,96.05714,232.3068,26.41606,0,26.41606,353.9335,84.26971,0.09528782,38.62843,50.70485,0,295.6879
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,59.7486,68.96284,48.03779,0,0,0,0,0,0,0,0,0,0,59.7486,0,0,0,0,69.64108,256.0813,59.7486,0,59.7486,410.616,97.76552,0.09502999,0,47.79888,0,315.8299
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,68.19288,76.15588,50.97277,29.92784,29.92784,0,0,0,29.92784,227.8576,26.7974,0,0,68.19288,31.50299,29.92784,0,0,9.89248,309.855,9.89248,0,9.89248,420.0009,100,0.09498743,32.92063,54.5543,0,378.0479
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,86.43411,89.15553,53.81362,40.88312,40.88312,0,0,0,40.88312,211.4176,43.39925,0,0,86.43411,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09498743,44.97143,69.14729,0,405.1923
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,81.0409,88.5032,55.5421,20.96063,20.96063,0,-1,0,20.96063,386.634,58.97709,0,0,81.0409,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09498743,23.05669,64.83273,0,399.7991
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,55.21253,76.62919,56.16674,9.65215,9.65215,0,0,0,9.65215,572.0231,45.05237,0,0,55.21253,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09498743,10.61736,44.17002,0,373.9708
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,42.07903,71.84987,56.79994,35.504,35.504,0,0,0,35.504,118.5191,4.706392,0,0,42.07903,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09498743,39.05441,33.66322,0,360.8372
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,23.17593,63.84755,56.02127,10.14877,10.14877,0,0,0,10.14877,228.3621,12.49302,0,0,23.17593,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09498743,11.16364,18.54074,0,341.9341
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.828732,55.86504,54.00187,9.537382,9.537382,0,0,0,9.537382,61.11459,0,0,0,5.828732,10.03935,9.537382,0,0,0,318.7582,0,4.210618,-4.210618,415.5625,98.94324,0.09498743,10.49112,4.662986,0,324.5869
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,51.88834,51.88834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.678464,314.5476,0,0,0,415.5625,98.94324,0.09498743,0,0,0,314.5476
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,49.67214,49.67214,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.678464,314.5476,0,15.7793,-15.7793,398.9296,94.98306,0.09498743,16.48937,0,0,314.5476
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,47.4816,47.4816,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.21102,298.7683,0,21.79079,-21.79079,375.9601,89.51413,0.09498743,22.77138,0,0,298.7683
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,45.22261,45.22261,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.42301,276.9775,0,47.99403,-47.99403,325.37,77.46888,0.09498743,50.15376,0,0,276.9775
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,43.39146,43.39146,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.74971,228.9835,0,8.824621,-8.824621,316.068,75.25414,0.09498743,9.221729,0,0,228.9835
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.5548,220.1589,0,0,0,316.068,75.25414,0.09498743,0,0,0,220.1589
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,40.52494,40.52494,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.5548,220.1589,0,25.50504,-25.50504,289.1833,68.85303,0.09498743,26.65277,0,0,220.1589
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.8938,194.6538,0,0,0,289.1833,68.85303,0.09498743,0,0,0,194.6538
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,38.05202,38.05202,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.8938,194.6538,0,42.44696,-42.44696,244.4403,58.19995,0.09498743,44.35707,0,0,194.6538
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,36.93964,36.93964,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.0571,152.2069,0,18.9157,-18.9157,224.5014,53.45261,0.09498743,19.76691,0,0,152.2069
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,35.98128,35.98128,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.0745,133.2912,0,9.096423,-9.096423,214.9129,51.16964,0.09498743,9.505762,0,0,133.2912
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,35.1855,35.1855,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.1817,124.1947,0,42.62883,-42.62883,169.9782,40.47092,0.09498743,44.54713,0,0,124.1947
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.300084,36.3975,34.33838,10.52513,10.52513,0,0,0,10.52513,69.35862,0,0,0,7.300084,11.07908,10.52513,0,0,263.547,81.56591,0,3.778999,-3.778999,165.9948,39.52248,0.09498743,11.57764,5.840067,0,88.86599
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,25.55294,43.56116,36.02407,56.02029,56.02029,0,0,0,56.02029,45.61373,0,0,0,25.55294,58.96873,56.02029,0,0,267.7459,77.78691,0,33.41578,-33.41578,130.7714,31.136,0.09498743,61.62232,20.44235,0,103.3399
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,48.15728,55.71473,40.33669,8.863356,8.863356,0,-1,0,8.863356,543.3302,0,0,0,48.15728,9.329847,8.863356,0,0,304.8745,44.37112,38.82744,0,38.82744,167.6064,39.9062,0.09482078,9.749691,38.52583,0,92.52841
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,45.81623,59.66999,44.64075,28.0696,28.0696,0,0,0,28.0696,163.2237,0,0,0,45.81623,29.54694,28.0696,0,0,266.0471,79.31582,16.26929,0,16.26929,183.0408,43.58105,0.09475111,30.87656,36.65299,0,125.132
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,37.34301,60.5783,48.25171,45.80383,45.80383,0,0,0,45.80383,81.52813,0,0,0,37.34301,48.21456,45.80383,0,0,249.7778,93.95818,0,10.87155,-10.87155,171.5812,40.85258,0.09475111,50.38421,29.8744,0,131.3012
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,50.83189,69.02226,51.21236,16.85395,16.85395,0,0,0,16.85395,301.6022,0,0,0,50.83189,17.741,16.85395,0,0,261.8573,83.08662,33.09089,0,33.09089,202.9739,48.32703,0.09460974,18.53934,40.66551,0,133.9185
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,54.68124,73.85009,54.00187,9.954427,9.954427,0,0,0,9.954427,549.3158,0,0,0,54.68124,10.47834,9.954427,0,0,228.7664,112.8684,44.2029,0,44.2029,244.9085,58.31143,0.09442157,10.94987,43.74499,0,167.5497
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,72.19909,84.08172,55.7389,51.59421,51.59421,0,-1,0,51.59421,139.9364,0,0,0,72.19909,54.30969,51.59421,0,0,184.5636,152.651,17.88939,0,17.88939,261.8799,62.35222,0.09434561,56.75363,57.75927,0,224.8501
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,61.78403,79.82626,56.36354,40.06245,40.06245,0,0,0,40.06245,154.2193,0,0,0,61.78403,42.17101,40.06245,0,0,166.6741,168.7515,19.61302,0,19.61302,280.4864,66.78234,0.0942625,44.0687,49.42722,0,230.5355
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,42.69081,72.25063,56.93685,33.10594,33.10594,0,0,0,33.10594,128.9521,0,0,0,42.69081,34.84836,33.10594,0,0,147.0611,186.4032,7.842451,0,7.842451,287.9264,68.55377,0.0942293,36.41654,34.15265,0,229.094
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,25.06359,64.73483,56.21808,37.34874,37.34874,0,0,0,37.34874,67.10692,0,0,0,25.06359,39.31446,37.34874,0,0,139.2187,193.4614,0,14.25088,-14.25088,272.9047,64.97717,0.0942293,41.08362,20.05087,0,218.525
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.109377,55.45731,54.14734,55.92927,55.92927,0,0,0,55.92927,7.347454,0,0,0,4.109377,58.87291,55.92927,0,0,155.053,179.2105,0,54.76354,-54.76354,215.1788,51.23295,0.0942293,61.5222,3.287502,0,183.3199
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,52.03381,52.03381,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,215.9014,124.447,0,35.14759,-35.14759,178.13,42.41182,0.0942293,36.72923,0,0,124.447
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,49.86039,49.86039,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,254.9542,89.29942,0,8.550363,-8.550363,169.1171,40.26591,0.0942293,8.935128,0,0,89.29942
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,47.67841,47.67841,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,264.4547,80.74905,0,37.44402,-37.44402,129.6477,30.86843,0.0942293,39.129,0,0,80.74905
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,45.38519,45.38519,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,306.0591,43.30504,0,19.27853,-19.27853,109.3263,26.03003,0.0942293,20.14606,0,0,43.30504
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,43.56259,43.56259,46.9694,22.82519,0,-1,0,22.82519,0,0,24.14421,28.84116,0,24.02651,22.82519,0,0,327.4797,24.02651,0,24.02651,-24.02651,84.00017,20,0.0942293,51.66634,0,0,24.02651
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,42.18495,42.18495,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942293,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,40.72174,40.72174,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942293,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,39.30132,39.30132,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942293,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,38.24027,38.24027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942293,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,37.13645,37.13645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0942293,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,36.16953,36.16953,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09456184,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,35.37375,35.37375,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09508089,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.26751,38.61501,34.53519,40.91035,40.91035,81,0,22.761,40.91035,34.87506,0,0,0,14.26751,0,0,40.08965,38.08517,259.5516,85.1618,52.35268,0,52.35268,223.4347,53.19863,0.09553156,45.00138,11.41401,81,99.42931
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,40.37392,48.51418,36.22087,2.409928,2.409928,74.72572,0,21.17361,2.409928,1675.316,0,0,0,40.37392,0,0,72.31579,68.7,207.1989,132.2792,109.0739,0,109.0739,326.9113,77.83587,0.09574882,2.650921,32.29913,81,172.6531
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,62.2467,61.18387,40.55061,49.58213,49.58213,0,-1,0,49.58213,125.5426,0,0,0,62.2467,52.19171,49.58213,0,0,98.12498,230.4457,10.05499,0,10.05499,336.4503,80.10706,0.0957061,54.54034,49.79736,0,292.6924
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,68.7645,68.96294,44.88034,14.96164,14.96164,0,0,0,14.96164,459.6053,0,0,0,68.7645,15.7491,14.96164,0,0,88.06999,239.4952,53.0154,0,53.0154,386.7451,92.08199,0.09548147,16.45781,55.0116,0,308.2597
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,84.52644,80.8436,48.4913,54.54275,54.54275,0,0,0,54.54275,154.9728,0,0,0,84.52644,57.41342,54.54275,0,0,35.0546,287.2091,27.11301,0,27.11301,412.4668,98.20618,0.09536699,59.99702,67.62115,0,371.7355
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,83.15863,84.03327,51.40061,40.07985,40.07985,0,0,0,40.07985,207.4824,33.02773,0,0,83.15863,42.18932,40.07985,0,0,7.941584,311.6108,7.941584,0,7.941584,420.0009,100,0.09533352,44.08784,66.5269,0,394.7694
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,82.59688,87.52835,54.19868,24.94167,24.94167,0,0,0,24.94167,331.1602,56.34249,0,0,82.59688,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09533352,27.43583,66.07751,0,401.3551
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,68.5688,82.51542,55.92715,36.83812,36.83812,0,-1,0,36.83812,186.1355,29.79184,0,0,68.5688,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09533352,40.52193,54.85504,0,387.327
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,46.71227,73.4093,56.50901,29.50742,29.50742,0,0,0,29.50742,158.3068,15.65182,0,0,46.71227,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09533352,32.45816,37.36981,0,365.4705
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,47.17321,74.31604,57.13366,25.67858,25.67858,0,0,0,25.67858,183.7064,20.14312,0,0,47.17321,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09533352,28.24644,37.73856,0,365.9314
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,21.27863,63.53329,56.36354,60.47223,60.47223,0,0,0,60.47223,35.18744,0,7.105427E-15,0,21.27863,63.65498,60.47223,0,0,0,318.7582,0,42.37635,-42.37635,375.3322,89.36464,0.09533352,66.51945,17.0229,0,340.0369
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.746594,55.53913,54.34414,31.46732,31.46732,0,0,0,31.46732,11.9063,0,0,0,3.746594,33.12349,31.46732,0,0,47.08483,276.3819,0,29.3769,-29.3769,344.3663,81.99181,0.09533352,34.61405,2.997275,0,280.1285
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.72583,247.005,0,0,0,344.3663,81.99181,0.09533352,0,0,0,247.005
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,50.05719,50.05719,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,79.72583,247.005,0,33.06129,-33.06129,309.5166,73.69428,0.09533352,34.54905,0,0,247.005
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,47.84099,47.84099,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,116.4606,213.9437,0,30.86206,-30.86206,276.9851,65.94872,0.09533352,32.25085,0,0,213.9437
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,45.55632,45.55632,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,150.7518,183.0816,0,53.62457,-53.62457,220.4599,52.49035,0.09533352,56.03768,0,0,183.0816
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,43.72517,43.72517,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,210.3346,129.457,0,19.81595,-19.81595,199.572,47.51706,0.09533352,20.70767,0,0,129.457
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,42.38176,42.38176,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,232.3524,109.6411,0,33.25076,-33.25076,164.5227,39.17198,0.09533352,34.74705,0,0,109.6411
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,40.90999,40.90999,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,269.2976,76.39034,0,16.82287,-16.82287,146.7898,34.94988,0.09533352,17.5799,0,0,76.39034
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,39.48956,39.48956,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,287.9897,59.56747,0,14.46535,-14.46535,131.542,31.31946,0.09533352,15.11629,0,0,59.56747
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,38.43708,38.43708,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,4.051388,0,44.87886,42.63491,0,0,304.0623,45.10212,0,44.87886,-44.87886,84.23551,20.05603,0.09533352,46.8984,0,0,45.10212
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,37.3247,37.3247,5.76337,0.2121032,0,-1,0,0.2121032,0,0,5.551267,6.127604,0,0.2232665,0.2121032,0,0,353.9277,0.2232665,0,0.2232665,-0.2232665,84.00017,20,0.09533352,6.339707,0,0,0.2232665
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,36.38345,36.38345,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09538639,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,35.62189,35.62189,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09589577,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.0722,38.4841,34.7491,17.74803,17.74803,81,0,22.761,17.74803,73.65436,0,0,0,13.0722,0,0,63.25197,60.08937,290.3276,57.46336,73.16157,0,73.16157,213.979,50.94728,0.09633785,19.52284,10.45776,81,70.53557
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.85615,44.42559,36.46046,74.19978,74.19978,81,0,22.761,74.19978,36.19438,0,0,0,26.85615,0,0,6.800218,6.460207,217.1661,123.3088,33.31636,0,33.31636,245.5857,58.47267,0.09659556,81.61976,21.48492,81,150.1649
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,34.36996,51.4589,40.7902,4.483593,4.483593,0,-1,0,4.483593,766.572,0,0,0,34.36996,4.719571,4.483593,0,0,183.8497,153.2935,29.65039,0,29.65039,273.7145,65.17,0.09647007,4.931952,27.49597,0,187.6635
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,59.03106,65.28247,45.1456,35.55575,35.55575,0,0,0,35.55575,166.0239,0,0,0,59.03106,37.42711,35.55575,0,0,154.1993,179.9789,21.60395,0,21.60395,294.2098,70.04982,0.09637883,39.11133,47.22485,0,239.0099
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,76.96124,77.42622,48.73089,43.11622,43.11622,0,0,0,43.11622,178.4972,0,0,0,76.96124,45.38549,43.11622,0,0,132.5954,199.4224,31.57574,0,31.57574,324.1652,77.18204,0.0962458,47.42784,61.56898,0,276.3836
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,70.61513,78.11638,51.64875,30.75738,30.75738,0,0,0,30.75738,229.5876,0,0,0,70.61513,32.37619,30.75738,0,0,101.0196,227.8406,38.23894,0,38.23894,360.4419,85.81932,0.09608519,33.83312,56.4921,0,298.4557
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,73.87716,83.2505,54.43827,19.86744,19.86744,0,0,0,19.86744,371.8505,0,0,0,73.87716,20.91309,19.86744,0,0,62.78067,262.2556,52.96407,0,52.96407,410.688,97.78266,0.09586361,21.85418,59.10173,0,336.1328
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,52.05338,75.21101,56.12395,26.83305,26.83305,0,-1,0,26.83305,193.9898,13.99146,0,0,52.05338,28.24532,26.83305,0,0,9.816606,309.9233,9.816606,0,9.816606,420.0009,100,0.09582265,29.51636,41.6427,0,361.9767
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,48.74079,74.47115,56.69726,24.2408,24.2408,0,0,0,24.2408,201.0692,23.22416,0,0,48.74079,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09582265,26.66488,38.99263,0,367.499
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,25.67942,66.08924,57.27912,0,0,0,0,0,0,0,25.67942,0,0,25.67942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09582265,0,20.54353,0,344.4377
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.94821,61.175,56.5518,42.73942,42.73942,0,0,0,42.73942,32.63546,0,7.105427E-15,0,13.94821,44.98886,42.73942,0,0,0,318.7582,0,31.04066,-31.04066,387.2811,92.2096,0.09582265,47.01337,11.15857,0,332.7064
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.581564,55.99822,54.53239,38.66959,38.66959,0,0,0,38.66959,11.84798,0,1.421085E-14,0,4.581564,40.70483,38.66959,0,0,34.48962,287.7176,0,36.12327,-36.12327,349.2039,83.14361,0.09582265,42.53655,3.665251,0,292.2991
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,52.41887,52.41887,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,74.62659,251.5943,0,44.8209,-44.8209,301.9585,71.89473,0.09582265,46.83783,0,0,251.5943
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,50.24545,50.24545,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,124.4276,206.7734,0,32.23067,-32.23067,267.9844,63.80568,0.09582265,33.68105,0,0,206.7734
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,48.03779,48.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.2394,174.5427,0,0,0,267.9844,63.80568,0.09582265,0,0,0,174.5427
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,45.75313,45.75313,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,160.2394,174.5427,0,32.35442,-32.35442,233.8798,55.68556,0.09582265,33.81038,0,0,174.5427
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,43.92198,43.92198,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,196.1888,142.1883,0,17.80596,-17.80596,215.1107,51.21672,0.09582265,18.60723,0,0,142.1883
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,42.57001,42.57001,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,215.9732,124.3823,0,27.62699,-27.62699,185.9893,44.28307,0.09582265,28.87021,0,0,124.3823
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,41.1068,41.1068,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,246.6698,96.75536,0,40.94587,-40.94587,142.8285,34.00673,0.09582265,42.78843,0,0,96.75536
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,39.68637,39.68637,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,292.1653,55.80949,0,43.1916,-43.1916,97.3006,23.16676,0.09582265,45.13522,0,0,55.80949
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,38.62533,38.62533,41.49881,11.987,0,-1,0,11.987,0,0,29.51181,33.66169,0,12.61789,11.987,0,0,340.1559,12.61789,0,12.61789,-12.61789,84.00017,20,0.09582265,45.64869,0,0,12.61789
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,37.5215,37.5215,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09582265,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,36.60593,36.60593,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09628656,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,35.81015,35.81015,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09659639,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.54148,38.84943,34.97158,8.968528,8.968528,81,0,22.761,8.968528,150.9889,0,0,0,13.54148,0,0,72.03147,68.4299,251.6951,92.23265,81.97138,0,81.97138,258.9868,61.6634,0.09699185,9.865381,10.83318,81,105.7741
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,38.12242,48.26325,36.67438,5.871565,5.871565,78.18736,0,22.0494,5.871565,649.2718,0,0,0,38.12242,0,0,72.31579,68.7,169.7237,166.0069,106.8224,0,106.8224,360.3275,85.79208,0.09724653,6.458722,30.49793,81,204.1293
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,61.69123,61.50776,41.01267,0,0,0,-1,0,0,0,0,0,0,61.69123,0,0,0,0,62.90128,262.1471,61.69123,0,61.69123,418.8529,99.72668,0.09698938,0,49.35299,0,323.8383
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,61.62207,66.60419,45.38519,17.78786,17.78786,0,0,0,17.78786,346.4276,41.68795,0,0,61.62207,18.72407,17.78786,0,0,1.210053,317.6692,1.210053,0,1.210053,420.0009,100,0.09698435,19.56665,49.29765,0,379.2913
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,75.78021,77.17082,48.97048,0,0,0,0,0,0,0,75.78021,0,0,75.78021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09698435,0,60.62417,0,394.5384
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,87.45412,87.03907,51.88834,18.0866,18.0866,0,0,0,18.0866,483.5298,68.41559,0,0,87.45412,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09698435,19.89526,69.96329,0,406.2123
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,84.53117,89.20403,54.62652,25.66243,25.66243,0,0,0,25.66243,329.3966,57.51809,0,0,84.53117,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09698435,28.22868,67.62494,0,403.2894
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,73.67482,85.58049,56.3122,0,0,0,-1,0,0,0,73.67482,0,0,73.67482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09698435,0,58.93986,0,392.433
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,53.66291,76.80927,56.89407,49.43081,49.43081,0,0,0,49.43081,108.5617,1.630478,0,0,53.66291,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09698435,54.37389,42.93033,0,372.4211
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,31.16813,68.33361,57.46737,30.74543,30.74543,0,0,0,30.74543,101.3748,0,3.552714E-15,0,31.16813,32.36361,30.74543,0,0,0,318.7582,0,1.195484,-1.195484,418.7407,99.69997,0.09698435,33.81998,24.9345,0,349.9264
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,13.35615,61.17558,56.7486,54.40184,54.40184,0,0,0,54.40184,24.55091,0,7.105427E-15,0,13.35615,57.2651,54.40184,0,0,1.328315,317.5627,0,43.90895,-43.90895,372.4566,88.67996,0.09698435,59.84203,10.68492,0,330.9189
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.502102,56.17128,54.7292,23.63121,23.63121,0,0,0,23.63121,19.05151,0,3.552714E-15,0,4.502102,24.87496,23.63121,0,0,50.11604,273.6538,0,20.37285,-20.37285,350.9817,83.56691,0.09698435,25.99433,3.601682,0,278.1559
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,52.65845,52.65845,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,72.75254,253.2809,0,42.84704,-42.84704,305.817,72.81342,0.09698435,44.77516,0,0,253.2809
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,50.44225,50.44225,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,120.3604,210.4339,0,30.363,-30.363,273.8116,65.19309,0.09698435,31.72934,0,0,210.4339
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,48.22604,48.22604,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,154.097,180.0709,0,1.165681,-1.165681,272.5828,64.90054,0.09698435,1.218136,0,0,180.0709
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,45.94138,45.94138,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,155.3922,178.9052,0,37.57876,-37.57876,232.9713,55.46925,0.09698435,39.26981,0,0,178.9052
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,44.11023,44.11023,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,197.1464,141.3264,0,26.97045,-26.97045,204.542,48.70037,0.09698435,28.18412,0,0,141.3264
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,42.76681,42.76681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1136,114.356,0,0,0,204.542,48.70037,0.09698435,0,0,0,114.356
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,41.29505,41.29505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1136,114.356,0,0,0,204.542,48.70037,0.09698435,0,0,0,114.356
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,39.84895,39.84895,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,227.1136,114.356,0,26.36989,-26.36989,176.7457,42.08222,0.09698435,27.55654,0,0,114.356
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,38.82213,38.82213,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,256.4135,87.98611,0,11.1667,-11.1667,164.9749,39.27967,0.09698435,11.6692,0,0,87.98611
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,37.68408,37.68408,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,268.8209,76.8194,0,7.456386,-7.456386,157.1152,37.40831,0.09698435,7.791923,0,0,76.8194
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,36.76851,36.76851,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,277.1058,69.36301,0,5.869377,-5.869377,150.9283,35.93525,0.09698435,6.133499,0,0,69.36301
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,35.9984,35.9984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.6273,63.49364,0,0,0,150.9283,35.93525,0.09698435,0,0,0,63.49364
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.21287,40.42692,35.15983,14.49509,14.49509,0,0,0,14.49509,125.6486,0,0,0,18.21287,15.25799,14.49509,0,0,283.6273,63.49364,2.954883,0,2.954883,153.7316,36.60269,0.09697207,15.9446,14.5703,0,81.70651
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,34.11345,47.16816,36.87119,25.71286,25.71286,0,0,0,25.71286,132.6707,0,0,0,34.11345,27.06617,25.71286,0,0,280.6724,66.15304,7.047274,0,7.047274,160.4172,38.1945,0.09694279,28.28415,27.29076,0,100.2665
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,63.43475,62.4376,41.22659,50.66895,50.66895,0,-1,0,50.66895,125.1945,0,0,0,63.43475,53.33573,50.66895,0,0,273.6252,72.49558,10.09902,0,10.09902,169.998,40.47563,0.09690087,55.73584,50.7478,0,135.9303
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,63.22215,67.541,45.62478,9.932293,9.932293,0,0,0,9.932293,636.5312,0,0,0,63.22215,10.45505,9.932293,0,0,263.5261,81.5847,52.7671,0,52.7671,220.0573,52.39448,0.09668239,10.92552,50.57772,0,144.8069
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,75.39211,77.3243,49.23574,35.33735,35.33735,0,0,0,35.33735,213.3497,0,0,0,75.39211,37.1972,35.33735,0,0,210.759,129.0751,38.1949,0,38.1949,256.2921,61.02181,0.09652486,38.87108,60.31369,0,204.4672
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,70.6902,78.75266,52.12793,6.722623,6.722623,0,0,0,6.722623,1051.527,0,0,0,70.6902,7.076445,6.722623,0,0,172.5641,163.4505,63.61376,0,63.61376,316.6414,75.39067,0.09626364,7.394885,56.55216,0,234.1407
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,69.90533,81.83826,54.87466,0,0,0,0,0,0,0,0,0,0,69.90533,0,0,0,0,108.9504,220.7029,69.90533,0,69.90533,382.9594,91.18064,0.0959782,0,55.92426,0,290.6082
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,67.6354,82.84615,56.5518,2.469748,2.469748,0,-1,0,2.469748,2738.554,25.99061,0,0,67.6354,2.599735,2.469748,0,0,39.04505,283.6177,39.04505,0,39.04505,420.0009,100,0.09581951,2.716723,54.10832,0,351.2531
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,42.62923,72.44753,57.13366,46.34834,46.34834,0,0,0,46.34834,91.97575,0,0,0,42.62923,48.78772,46.34834,0,0,0,318.7582,0,6.158494,-6.158494,413.5092,98.45438,0.09581951,50.98317,34.10338,0,361.3875
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,21.09953,64.88427,57.70696,0.2902877,0.2902877,0,0,0,0.2902877,7268.489,13.95119,0,0,21.09953,0.305566,0.2902877,0,0,6.842771,312.5997,6.842771,0,6.842771,420.0009,100,0.09579176,0.3193165,16.87963,0,333.6992
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,13.38578,61.37994,56.93685,56.50869,56.50869,0,0,0,56.50869,23.68799,0,0,0,13.38578,59.48283,56.50869,0,0,0,318.7582,0,46.09706,-46.09706,371.4103,88.43084,0.09579176,62.15956,10.70862,0,332.144
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.45636,56.02346,54.91745,49.98277,49.98277,0,0,0,49.98277,6.915103,0,0,0,3.45636,52.61344,49.98277,0,0,51.21895,272.6612,0,49.15708,-49.15708,319.5942,76.0937,0.09579176,54.98104,2.765088,0,276.1175
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.8379,223.5041,0,0,0,319.5942,76.0937,0.09579176,0,0,0,223.5041
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,50.68184,50.68184,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,105.8379,223.5041,0,27.67022,-27.67022,290.4272,69.14919,0.09579176,28.91537,0,0,223.5041
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,48.42285,48.42285,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,136.5826,195.8339,0,28.45524,-28.45524,260.4327,62.00767,0.09579176,29.73572,0,0,195.8339
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,46.13818,46.13818,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,168.1995,167.3786,0,15.12229,-15.12229,244.4924,58.21237,0.09579176,15.80279,0,0,167.3786
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,44.30703,44.30703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.0021,152.2563,0,0,0,244.4924,58.21237,0.09579176,0,0,0,152.2563
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,42.95506,42.95506,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,185.0021,152.2563,0,55.3544,-55.3544,186.1438,44.31986,0.09579176,57.84535,0,0,152.2563
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,41.46618,41.46618,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,246.507,96.90195,0,11.44875,-11.44875,174.0757,41.44652,0.09579176,11.96394,0,0,96.90195
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,40.04575,40.04575,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,259.2278,85.45319,0,15.84512,-15.84512,157.3735,37.46981,0.09579176,16.55816,0,0,85.45319
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,38.98471,38.98471,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,276.8335,69.60807,0,33.6211,-33.6211,121.9338,29.03179,0.09579176,35.13404,0,0,69.60807
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,37.88089,37.88089,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.160158,0,34.78257,33.04344,0,0,314.1903,35.98698,0,34.78257,-34.78257,85.26972,20.30227,0.09579176,36.34779,0,0,35.98698
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,36.93964,36.93964,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,352.8376,1.204406,59.79379,0,59.79379,141.9951,33.80829,0.09627102,19.86509,0,81,1.204406
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,36.16953,36.16953,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,293.0438,55.01881,57.81371,0,57.81371,196.842,46.86705,0.09675594,22.15782,0,81,55.01881
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.15367,41.79283,35.33097,12.06541,12.06541,81,0,22.761,12.06541,183.6131,0,0,0,22.15367,0,0,68.93459,65.48786,235.2301,107.0511,87.64153,0,87.64153,279.9861,66.66321,0.09711678,13.27195,17.72294,81,129.2048
