Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,55.11425,55.11425,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,199.243,139.4396,0,27.27595,-27.27595,202.231,48.15014,0.1069544,28.50337,0,0,139.4396
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,52.75258,52.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5496,112.1636,0,0,0,202.231,48.15014,0.1069544,0,0,0,112.1636
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,50.39091,50.39091,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,229.5496,112.1636,0,3.564333,-3.564333,198.4739,47.25559,0.1069544,3.724728,0,0,112.1636
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,48.46563,48.46563,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,233.5099,108.5993,0,31.17983,-31.17983,165.6074,39.43026,0.1069544,32.58292,0,0,108.5993
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,47.12222,47.12222,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,268.1542,77.41946,0,8.948518,-8.948518,156.1749,37.18442,0.1069544,9.351201,0,0,77.41946
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,45.70179,45.70179,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,278.097,68.47094,0,30.96553,-30.96553,123.5343,29.41288,0.1069544,32.35898,0,0,68.47094
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,44.4525,44.4525,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,312.5031,37.50541,0,22.17838,-22.17838,100.1563,23.84668,0.1069544,23.17641,0,0,37.50541
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,43.45991,43.45991,56.62841,14.56067,0,-1,0,14.56067,0,0,42.06774,47.73058,0,15.32702,14.56067,0,0,337.1458,15.32702,0,15.32702,-15.32702,84.00017,20,0.1069544,62.29125,0,0,15.32702
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,42.40742,42.40742,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069544,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,41.51752,41.51752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069544,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5108058,41.16108,41.01267,0,0,0,0,0,0,0,0,0,0,0.5108058,0,0,0,0,354.1758,0,0.5108058,0,0.5108058,84.48476,20.11538,0.1069527,0,0.4086447,0,0.5108058
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.56353,46.58902,40.40514,0,0,0,0,0,0,0,0,0,0,20.56353,0,0,0,0,353.665,0.4597253,20.56353,0,20.56353,103.993,24.7602,0.1068843,0,16.45082,0,21.02325
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,40.94652,55.18856,42.15928,18.15514,18.15514,0,0,0,18.15514,225.5368,0,0,0,40.94652,19.11067,18.15514,0,0,333.1015,18.9669,21.83585,0,21.83585,124.7083,29.6924,0.1068117,19.97065,32.75721,0,59.91342
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,61.45977,68.10287,46.71149,23.45303,23.45303,0,-1,0,23.45303,262.0547,0,0,0,61.45977,24.6874,23.45303,0,0,311.2656,38.61916,36.77237,0,36.77237,159.5937,37.99842,0.1066897,25.79833,49.16781,0,100.0789
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,68.0341,76.08359,50.97277,32.7287,32.7287,0,0,0,32.7287,207.8729,0,0,0,68.0341,34.45127,32.7287,0,0,274.4933,71.71429,33.58284,0,33.58284,191.4531,45.58399,0.1065785,36.00158,54.42728,0,139.7484
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,64.1926,78.70016,54.53239,33.31679,33.31679,0,0,0,33.31679,192.6734,0,0,0,64.1926,35.0703,33.31679,0,0,240.9104,101.9389,29.12229,0,29.12229,219.081,52.16203,0.1064822,36.64847,51.35408,0,166.1314
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,74.44473,87.06068,57.13366,0,0,0,0,0,0,0,0,0,0,74.44473,0,0,0,0,211.7881,128.1489,74.44473,0,74.44473,289.7054,68.97735,0.106237,0,59.55578,0,202.5936
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,72.07458,89.08598,59.63224,52.73982,52.73982,0,0,0,52.73982,136.6607,0,0,0,72.07458,55.5156,52.73982,0,0,137.3434,195.1492,16.55899,0,16.55899,305.4147,72.71764,0.1061826,58.01381,57.65967,0,267.2238
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,58.3521,83.96404,61.07833,29.51015,29.51015,0,-1,0,29.51015,197.7357,0,0,0,58.3521,31.06331,29.51015,0,0,120.7844,210.0522,27.28879,0,27.28879,331.3031,78.88153,0.1060931,32.46116,46.68168,0,268.4044
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,45.99086,78.79035,61.46339,28.35383,28.35383,0,0,0,28.35383,162.2033,0,0,0,45.99086,29.84614,28.35383,0,0,93.49563,234.6122,16.14472,0,16.14472,346.6193,82.52824,0.1060402,31.18922,36.79269,0,280.603
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,38.1179,75.9552,61.89978,26.34607,26.34607,0,0,0,26.34607,144.6816,0,0,0,38.1179,27.7327,26.34607,0,0,77.35091,249.1424,10.3852,0,10.3852,356.4716,84.87402,0.1060062,28.98067,30.49432,0,287.2603
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,18.77973,67.64458,61.12967,0,0,0,0,0,0,0,0,0,0,18.77973,0,0,0,0,66.96571,258.4891,18.77973,0,18.77973,374.2876,89.11592,0.1059448,0,15.02378,0,277.2688
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.709032,60.044,59.15306,0,0,0,0,0,0,0,0,0,0,2.709032,0,0,0,0,48.18598,275.3908,2.709032,0,2.709032,376.8576,89.72782,0.1059359,0,2.167226,0,278.0999
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,57.37325,57.37325,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,45.47695,277.829,0,17.44687,-17.44687,358.467,85.34911,0.1059359,18.23198,0,0,277.829
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,55.25116,55.25116,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,64.86237,260.3821,0,72.31579,-72.31579,282.2395,67.19974,0.1059359,120.977,0,0,260.3821
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,52.89804,52.89804,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,145.2132,188.0663,0,39.73518,-39.73518,240.3549,57.22725,0.1059359,41.52326,0,0,188.0663
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,50.53637,50.53637,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,189.3634,148.3311,0,54.44595,-54.44595,182.9638,43.56273,0.1059359,56.89602,0,0,148.3311
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,48.63677,48.63677,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,249.8589,93.88519,0,20.9357,-20.9357,160.8957,38.30842,0.1059359,21.8778,0,0,93.88519
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,47.29335,47.29335,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,273.1208,72.94949,0,36.82675,-36.82675,122.0769,29.06586,0.1059359,38.48395,0,0,72.94949
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,45.87292,45.87292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.0394,36.12274,0,0,0,122.0769,29.06586,0.1059359,0,0,0,36.12274
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,44.61508,44.61508,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,314.0394,36.12274,0,19.51789,-19.51789,101.5032,24.16738,0.1059359,20.3962,0,0,36.12274
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,43.63105,43.63105,31.51815,15.7746,0,-1,0,15.7746,0,0,15.74355,18.89536,0,16.60485,15.7746,0,0,335.726,16.60485,0,16.60485,-16.60485,84.00017,20,0.1059359,34.66997,0,0,16.60485
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,42.57001,42.57001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059359,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,41.6801,41.6801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059359,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.238828,41.27036,41.20092,0,0,0,0,0,0,0,0,0,0,0.238828,0,0,0,0,354.1758,0,0.238828,0,0.238828,84.22674,20.05395,0.1059351,0,0.1910624,0,0.238828
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.85496,48.15218,40.60194,21.60073,21.60073,81,0,22.761,21.60073,115.0654,0,0,0,24.85496,0,0,59.39927,56.42931,353.937,0.2149452,81.28426,0,81.28426,161.3398,38.41415,0.1061957,23.7608,19.88396,81,25.0699
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,42.3236,55.91519,42.38176,34.05875,34.05875,81,0,22.761,34.05875,124.2664,0,0,0,42.3236,0,0,46.94125,44.59418,272.6527,73.37078,86.91779,0,86.91779,243.7972,58.04684,0.1064365,37.46463,33.85888,81,115.6944
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,61.97168,68.51647,46.88263,38.94772,38.94772,0,-1,0,38.94772,159.115,0,0,0,61.97168,40.9976,38.94772,0,0,185.7349,151.5968,20.97408,0,20.97408,263.695,62.78439,0.106368,42.84249,49.57734,0,213.5685
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,59.61966,72.55218,51.11823,17.86582,17.86582,0,0,0,17.86582,333.708,0,0,0,59.61966,18.80612,17.86582,0,0,164.7608,170.4735,40.81353,0,40.81353,302.4141,72.00321,0.106235,19.6524,47.69572,0,230.0931
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,68.66019,80.92201,54.62652,20.96137,20.96137,0,0,0,20.96137,327.5558,0,0,0,68.66019,22.0646,20.96137,0,0,123.9473,207.2056,46.59559,0,46.59559,346.6186,82.52806,0.1060836,23.05751,54.92816,0,275.8658
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,75.57019,87.78547,57.22778,31.27177,31.27177,0,0,0,31.27177,241.6562,0,0,0,75.57019,32.91766,31.27177,0,0,77.35172,249.1417,42.65253,0,42.65253,387.0823,92.16227,0.1059454,34.39895,60.45615,0,324.7119
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,71.60491,88.96877,59.73492,25.78239,25.78239,0,0,0,25.78239,277.728,9.766368,0,0,71.60491,27.13935,25.78239,0,0,34.69919,287.529,34.69919,0,34.69919,420.0009,100,0.1058332,28.36063,57.28393,0,359.1339
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,63.4889,86.60107,61.17246,3.750026,3.750026,0,-1,0,3.750026,1693.026,59.5415,0,0,63.4889,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1058332,4.125029,50.79112,0,382.2471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,51.85833,81.50889,61.55751,35.06437,35.06437,0,0,0,35.06437,147.8947,14.94848,0,0,51.85833,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1058332,38.5708,41.48667,0,370.6165
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,40.48854,77.04691,61.99391,11.33267,11.33267,0,0,0,11.33267,357.2727,28.55941,0,0,40.48854,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1058332,12.46594,32.39083,0,359.2468
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,20.96622,68.49022,61.17246,0,0,0,0,0,0,0,20.96622,0,0,20.96622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058332,0,16.77297,0,339.7245
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.684265,60.1305,59.24718,22.64046,22.64046,0,0,0,22.64046,11.85605,0,3.552714E-15,0,2.684265,23.83206,22.64046,0,0,0,318.7582,0,21.14779,-21.14779,397.7091,94.69245,0.1058332,24.9045,2.147412,0,321.4425
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,57.46737,57.46737,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.49755,297.6104,0,4.694946,-4.694946,392.7602,93.51414,0.1058332,4.906219,0,0,297.6104
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,55.35384,55.35384,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.71416,292.9155,0,11.74883,-11.74883,380.3759,90.5655,0.1058332,12.27753,0,0,292.9155
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,53.04351,53.04351,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.76841,281.1667,0,19.34454,-19.34454,359.9849,85.71052,0.1058332,20.21505,0,0,281.1667
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,50.63905,50.63905,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.26235,261.8221,0,13.80601,-13.80601,345.4321,82.24557,0.1058332,14.42728,0,0,261.8221
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,48.75656,48.75656,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.60236,248.0161,0,18.88544,-18.88544,325.5251,77.50582,0.1058332,19.73529,0,0,248.0161
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,47.41315,47.41315,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.58618,229.1307,0,27.71142,-27.71142,296.3147,70.55097,0.1058332,28.95844,0,0,229.1307
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.99272,45.99272,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.3766,201.4192,0,19.40197,-19.40197,275.8632,65.68159,0.1058332,20.27506,0,0,201.4192
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,44.76054,44.76054,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.9344,182.0173,0,10.80309,-10.80309,264.4757,62.97029,0.1058332,11.28923,0,0,182.0173
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,43.77651,43.77651,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.9378,171.2142,0,12.75504,-12.75504,251.0307,59.76911,0.1058332,13.32902,0,0,171.2142
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,42.71547,42.71547,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.1101,158.4591,0,20.59625,-20.59625,229.3204,54.59999,0.1058332,21.52308,0,0,158.4591
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,41.82557,41.82557,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.9948,137.8629,0,24.17297,-24.17297,203.8399,48.5332,0.1058332,25.26076,0,0,137.8629
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.10383,41.69382,41.37206,22.31436,22.31436,0,0,0,22.31436,4.946727,0,3.552714E-15,0,1.10383,23.4888,22.31436,0,0,227.8537,113.6899,0,22.38497,-22.38497,180.244,42.91516,0.1058332,24.5458,0.8830644,0,114.7937
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.8457,44.90931,40.7902,20.63517,20.63517,0,0,0,20.63517,67.09755,0,0,0,13.8457,21.72123,20.63517,0,0,252.7259,91.30494,0,7.875538,-7.875538,171.9425,40.9386,0.1058332,22.69869,11.07656,0,105.1506
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,36.11016,53.93901,42.54434,16.78698,16.78698,0,0,0,16.78698,215.1082,0,0,0,36.11016,17.6705,16.78698,0,0,261.4765,83.4294,18.43966,0,18.43966,189.4359,45.10369,0.1057737,18.46568,28.88813,0,119.5396
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,40.60384,60.41606,47.02809,0,0,0,-1,0,0,0,0,0,0,40.60384,0,0,0,0,243.0368,100.0251,40.60384,0,40.60384,227.9561,54.27514,0.1056429,0,32.48307,0,140.6289
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,56.33475,71.27647,51.21236,31.67856,31.67856,0,0,0,31.67856,177.8324,0,0,0,56.33475,33.34586,31.67856,0,0,202.433,136.5686,22.9889,0,22.9889,249.7652,59.4678,0.1055689,34.84642,45.0678,0,192.9033
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,54.15588,74.4789,54.7292,44.63126,44.63126,0,0,0,44.63126,121.3407,0,0,0,54.15588,46.98027,44.63126,0,0,179.4441,157.2586,7.175612,0,7.175612,256.5726,61.0886,0.1055459,49.09438,43.3247,0,211.4144
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,41.13192,72.05531,57.3219,28.4995,28.4995,0,0,0,28.4995,144.325,0,0,0,41.13192,29.99948,28.4995,0,0,172.2685,163.7166,11.13244,0,11.13244,267.1338,63.60316,0.1055101,31.34945,32.90554,0,204.8485
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,56.5781,81.61406,59.82904,48.39244,48.39244,0,0,0,48.39244,116.9152,0,0,0,56.5781,50.93941,48.39244,0,0,161.136,173.7358,5.638692,0,5.638692,272.4831,64.87681,0.105492,53.23168,45.26248,0,230.3139
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,61.00895,85.43166,61.2238,7.859919,7.859919,0,-1,0,7.859919,776.2033,0,0,0,61.00895,8.273599,7.859919,0,0,155.4973,178.8106,52.73535,0,52.73535,322.5123,76.78848,0.1053231,8.64591,48.80716,0,239.8196
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,49.94633,80.76547,61.66019,0,0,0,0,0,0,0,0,0,0,49.94633,0,0,0,0,102.762,226.2724,49.94633,0,49.94633,369.8955,88.07018,0.1051636,0,39.95706,0,276.2188
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,32.04979,73.66251,62.04525,34.38748,34.38748,0,0,0,34.38748,93.2019,0,0,0,32.04979,36.19735,34.38748,0,0,52.81565,271.2242,0,4.147565,-4.147565,365.5236,87.02925,0.1051636,37.82623,25.63983,0,303.2739
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,18.07212,67.53986,61.27514,29.13037,29.13037,0,0,0,29.13037,62.03877,3.552714E-15,0,0,18.07212,30.66355,29.13037,0,0,57.42405,267.0766,0,12.59142,-12.59142,352.2511,83.86913,0.1051636,32.0434,14.4577,0,285.1487
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.479537,60.16601,59.34986,18.34764,18.34764,0,0,0,18.34764,13.5142,0,3.552714E-15,0,2.479537,19.3133,18.34764,0,0,71.41452,254.4852,0,16.83377,-16.83377,334.5067,79.6443,0.1051636,20.1824,1.98363,0,256.9647
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,57.57005,57.57005,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,90.11871,237.6514,0,64.77686,-64.77686,266.2259,63.387,0.1051636,67.69182,0,0,237.6514
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,55.49931,55.49931,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,162.093,172.8745,0,45.85438,-45.85438,217.8912,51.87874,0.1051636,47.91783,0,0,172.8745
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,53.13764,53.13764,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,213.0423,127.0201,0,47.46419,-47.46419,167.8595,39.96647,0.1051636,49.60008,0,0,127.0201
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,50.73318,50.73318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.7803,79.55595,0,0,0,167.8595,39.96647,0.1051636,0,0,0,79.55595
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,48.85069,48.85069,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,265.7803,79.55595,0,18.38246,-18.38246,148.4827,35.35295,0.1051636,19.20967,0,0,79.55595
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,47.50727,47.50727,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,286.2053,61.1735,0,5.907753,-5.907753,142.2554,33.87026,0.1051636,6.173601,0,0,61.1735
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,46.11251,46.11251,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,292.7694,55.26574,0,3.57736,-3.57736,138.4845,32.97243,0.1051636,3.738341,0,0,55.26574
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,44.90601,44.90601,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,296.7443,51.68839,0,2.492319,-2.492319,135.8574,32.34693,0.1051636,2.604474,0,0,51.68839
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,43.92198,43.92198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.5135,49.19607,0,0,0,135.8574,32.34693,0.1051636,0,0,0,49.19607
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,42.86094,42.86094,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,299.5135,49.19607,0,8.892382,-8.892382,126.484,30.11517,0.1051636,9.292539,0,0,49.19607
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,41.97103,41.97103,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,309.3939,40.30368,0,27.48911,-27.48911,97.50791,23.21612,0.1051636,28.72612,0,0,40.30368
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.424051,41.95042,41.53464,40.62573,40.62573,27.09904,0,9.124057,40.62573,3.505293,0,0,0,1.424051,14.23862,13.52669,0,0,339.9374,12.81457,0,12.81457,-12.81457,84.00017,20,0.1051636,44.6883,1.139241,81,14.23862
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.12976,43.95672,40.96133,23.55734,23.55734,81,0,22.761,23.55734,43.00045,0,0,0,10.12976,0,0,57.44267,54.57053,354.1758,0,64.70029,0,64.70029,145.3802,34.61428,0.1054745,25.91307,8.103808,81,10.12976
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.65596,48.70798,42.71547,23.9689,23.9689,81,0,22.761,23.9689,82.0061,0,0,0,19.65596,0,0,57.0311,54.17954,289.4755,58.23026,73.8355,0,73.8355,215.4268,51.29198,0.105755,26.36579,15.72477,81,77.88622
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,46.86516,62.8941,47.17356,2.844508,2.844508,0,-1,0,2.844508,1647.566,0,0,0,46.86516,2.994219,2.844508,0,0,215.64,124.6822,43.87094,0,43.87094,257.0464,61.2014,0.1056151,3.128959,37.49213,0,171.5474
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,71.30679,78.01215,51.30648,13.66739,13.66739,0,0,0,13.66739,521.7293,0,0,0,71.30679,14.38673,13.66739,0,0,171.7691,164.1661,56.92006,0,56.92006,311.0455,74.0583,0.1054341,15.03413,57.04543,0,235.4729
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,75.79681,84.66478,54.77198,0,0,0,0,0,0,0,0,0,0,75.79681,0,0,0,0,114.849,215.3941,75.79681,0,75.79681,382.9527,91.17902,0.1051941,0,60.63745,0,291.1909
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,80.43767,90.6761,57.37325,47.10333,47.10333,0,0,0,47.10333,170.7685,0,0,0,80.43767,49.58245,47.10333,0,0,39.0522,283.6112,30.85522,0,30.85522,412.2245,98.14849,0.1050967,51.81366,64.35014,0,364.0489
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,53.34707,80.18694,59.87183,18.93089,18.93089,0,0,0,18.93089,281.7991,25.22284,0,0,53.34707,19.92725,18.93089,0,0,8.196981,311.381,8.196981,0,8.196981,420.0009,100,0.1050708,20.82397,42.67765,0,364.728
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,48.59443,79.76284,61.31792,74.22595,68.7,0,-1,0,68.7,70.73425,0,5.525953,12.94855,48.59443,72.31579,68.7,0,0,0,318.7582,0,23.72136,-23.72136,394.9963,94.04655,0.1050708,81.64854,38.87555,0,367.3527
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,34.96991,74.45348,61.70298,18.23212,18.23212,0,0,0,18.23212,191.8038,0,0,0,34.96991,19.19171,18.23212,0,0,26.35707,295.0369,15.7782,0,15.7782,409.9648,97.61048,0.1050211,20.05533,27.97593,0,330.0068
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,29.70781,72.78683,62.08804,46.3252,46.3252,0,0,0,46.3252,64.12884,0,0,0,29.70781,48.76337,46.3252,0,0,10.57887,309.2372,0,19.05556,-19.05556,389.8785,92.82803,0.1050211,50.95772,23.76625,0,338.9451
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,18.5743,67.76723,61.31792,0,0,0,0,0,0,0,0,0,0,18.5743,0,0,0,0,31.75171,290.1817,18.5743,0,18.5743,407.4997,97.02354,0.1049627,0,14.85944,0,308.756
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.538985,60.28036,59.44398,14.28155,14.28155,0,0,0,14.28155,17.77807,0,1.776357E-15,0,2.538985,15.03321,14.28155,0,0,13.17741,306.8986,0,12.49423,-12.49423,394.3296,93.88781,0.1049627,15.70971,2.031188,0,309.4375
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,57.66418,57.66418,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,27.05988,294.4043,0,38.42376,-38.42376,353.8274,84.24445,0.1049627,40.15282,0,0,294.4043
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,55.59343,55.59343,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,69.75294,255.9806,0,11.68715,-11.68715,341.5081,81.31128,0.1049627,12.21307,0,0,255.9806
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,53.23176,53.23176,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,82.73866,244.2934,0,61.03554,-61.03554,277.1709,65.99295,0.1049627,63.78214,0,0,244.2934
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,50.87864,50.87864,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,150.5559,183.2579,0,19.574,-19.574,256.5381,61.08039,0.1049627,20.45483,0,0,183.2579
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,48.97048,48.97048,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,172.3048,163.6839,0,10.65174,-10.65174,245.3102,58.40708,0.1049627,11.13106,0,0,163.6839
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,47.62707,47.62707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1401,153.0322,0,0,0,245.3102,58.40708,0.1049627,0,0,0,153.0322
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,46.23231,46.23231,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,184.1401,153.0322,0,33.16348,-33.16348,210.3528,50.08391,0.1049627,34.65583,0,0,153.0322
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,45.0258,45.0258,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,220.9884,119.8687,0,32.31144,-32.31144,176.2936,41.97458,0.1049627,33.76546,0,0,119.8687
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,44.04177,44.04177,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,256.89,87.55723,0,15.6661,-15.6661,159.7801,38.0428,0.1049627,16.37108,0,0,87.55723
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,43.0064,43.0064,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,274.2968,71.89113,0,30.86364,-30.86364,127.2469,30.29683,0.1049627,32.25251,0,0,71.89113
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,42.14217,42.14217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.5897,41.02748,0,0,0,127.2469,30.29683,0.1049627,0,0,0,41.02748
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.516758,42.14918,41.70577,14.99475,14.99475,0,0,0,14.99475,10.11526,0,1.776357E-15,0,1.516758,15.78395,14.99475,0,0,308.5897,41.02748,0,14.26719,-14.26719,112.208,26.71614,0.1049627,16.49422,1.213406,0,42.54424
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,18.42445,46.69394,41.14958,25.16809,25.16809,0,0,0,25.16809,73.20561,0,0,0,18.42445,26.49273,25.16809,0,0,324.4421,26.7603,0,8.068273,-8.068273,103.7033,24.69121,0.1049627,27.6849,14.73956,0,45.18475
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,42.75089,56.59374,42.86094,24.60641,24.60641,81,0,22.761,24.60641,173.7388,0,0,0,42.75089,0,0,56.39359,53.57391,333.4069,18.69202,96.32479,0,96.32479,195.085,46.44872,0.1051709,27.06706,34.20071,81,61.44291
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,65.26289,70.38686,47.29335,4.642599,4.642599,0,-1,0,4.642599,1405.74,0,0,0,65.26289,4.886946,4.642599,0,0,237.0821,105.3843,60.37594,0,60.37594,252.3627,60.08623,0.1049814,5.106859,52.21031,0,170.6472
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,73.04221,78.95348,51.40061,47.69507,47.69507,0,0,0,47.69507,153.1441,0,0,0,73.04221,50.20534,47.69507,0,0,176.7062,159.7227,22.83687,0,22.83687,274.0276,65.24454,0.10491,52.46458,58.43376,0,232.7649
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,75.8944,84.78259,54.82332,16.01584,16.01584,0,0,0,16.01584,473.8709,0,0,0,75.8944,16.85878,16.01584,0,0,153.8693,180.2759,59.03563,0,59.03563,330.0337,78.5793,0.1047257,17.61742,60.71552,0,256.1703
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,76.93241,88.78699,57.42458,18.58324,18.58324,0,0,0,18.58324,413.9882,0,0,0,76.93241,19.56131,18.58324,0,0,94.83367,233.4079,57.37111,0,57.37111,384.4607,91.53809,0.1045472,20.44156,61.54593,0,310.3403
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,66.0237,86.30411,59.92317,25.18477,25.18477,0,0,0,25.18477,262.1572,2.050853,0,0,66.0237,26.51029,25.18477,0,0,37.46256,285.0419,37.46256,0,37.46256,420.0009,100,0.104431,27.70325,52.81896,0,351.0656
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,64.98405,87.54368,61.31792,23.18032,23.18032,0,-1,0,23.18032,280.3415,40.58372,0,0,64.98405,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.104431,25.49835,51.98724,0,383.7423
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,57.32289,84.23282,61.70298,0,0,0,0,0,0,0,57.32289,0,0,57.32289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.104431,0,45.85831,0,376.0811
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,33.53713,74.30237,62.08804,37.38,37.38,0,0,0,37.38,89.71944,0,0,0,33.53713,39.34737,37.38,0,0,0,318.7582,0,5.810242,-5.810242,413.8763,98.54178,0.104431,41.11801,26.82971,0,352.2953
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,20.50175,68.47267,61.31792,0,0,0,0,0,0,0,14.04593,0,0,20.50175,0,0,0,0,6.455824,312.948,6.455824,0,6.455824,420.0009,100,0.104411,0,16.4014,0,333.4497
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.531799,60.27798,59.44398,13.03887,13.03887,0,0,0,13.03887,19.41732,0,0,0,2.531799,13.72513,13.03887,0,0,0,318.7582,0,11.19333,-11.19333,408.202,97.19077,0.104411,14.34276,2.02544,0,321.29
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,57.70696,57.70696,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.43703,307.5649,0,18.88646,-18.88646,388.294,92.45076,0.104411,19.73635,0,0,307.5649
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,55.64477,55.64477,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.42199,288.6784,0,46.27644,-46.27644,339.5143,80.83658,0.104411,48.35888,0,0,288.6784
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.84025,242.402,0,0,0,339.5143,80.83658,0.104411,0,0,0,242.402
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,50.97277,50.97277,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.84025,242.402,0,34.38867,-34.38867,303.2655,72.20592,0.104411,35.93616,0,0,242.402
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,49.04749,49.04749,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.0499,208.0133,0,14.98289,-14.98289,287.4721,68.44561,0.104411,15.65712,0,0,208.0133
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,47.72119,47.72119,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.6975,193.0304,0,54.95982,-54.95982,229.5394,54.65212,0.104411,57.43302,0,0,193.0304
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,46.32644,46.32644,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.764,138.0706,0,5.288278,-5.288278,223.965,53.32491,0.104411,5.52625,0,0,138.0706
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,45.1456,45.1456,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.6399,132.7823,0,21.36494,-21.36494,201.4444,47.96286,0.104411,22.32636,0,0,132.7823
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,44.16157,44.16157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3787,111.4174,0,0,0,201.4444,47.96286,0.104411,0,0,0,111.4174
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,43.10053,43.10053,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.3787,111.4174,0,61.07062,-61.07062,137.0703,32.63573,0.104411,63.8188,0,0,111.4174
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,42.23629,42.23629,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.235,50.34678,0,7.567614,-7.567614,129.0934,30.73645,0.104411,7.908156,0,0,50.34678
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4813564,41.96612,41.82557,12.70031,12.70031,0,0,0,12.70031,3.790114,0,0,0,0.4813564,13.36875,12.70031,0,0,306.6434,42.77917,0,12.8874,-12.8874,115.5089,27.50205,0.104411,13.97035,0.3850851,0,43.26052
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,23.37135,48.40632,41.29505,51.46464,51.46464,20.25,0,7.39125,51.46464,45.41244,0,0,0,23.37135,32.85751,31.21464,0,0,320.9627,29.89177,0,9.486165,-9.486165,105.5096,25.12127,0.104411,56.6111,18.69708,81,53.26312
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,45.92888,57.8904,43.0064,36.94889,36.94889,81,0,22.761,36.94889,124.3038,0,0,0,45.92888,0,0,44.05111,41.84855,331.5029,20.4056,87.77744,0,87.77744,188.7825,44.94814,0.1046451,40.64378,36.74311,81,66.33449
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,59.68879,68.22323,47.43026,9.702654,9.702654,0,-1,0,9.702654,615.1801,0,0,0,59.68879,10.21332,9.702654,0,0,243.7255,99.4053,49.47547,0,49.47547,235.7191,56.12349,0.1044921,10.67292,47.75103,0,159.0941
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,71.32714,78.20438,51.45195,28.68473,28.68473,0,0,0,28.68473,248.6589,0,0,0,71.32714,30.19446,28.68473,0,0,194.25,143.9332,41.13269,0,41.13269,274.741,65.41439,0.1043653,31.55321,57.06171,0,215.2604
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,67.09188,80.5356,54.91745,35.36084,35.36084,0,0,0,35.36084,189.735,0,0,0,67.09188,37.22194,35.36084,0,0,153.1173,180.9526,29.86994,0,29.86994,303.0781,72.16131,0.1042734,38.89692,53.6735,0,248.0445
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,68.16045,84.26317,57.46737,37.79401,37.79401,0,0,0,37.79401,180.3472,0,0,0,68.16045,39.78316,37.79401,0,0,123.2474,207.8356,28.37729,0,28.37729,329.9992,78.57108,0.1041862,41.57341,54.52836,0,275.996
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,67.19366,86.966,59.97451,20.90396,20.90396,0,0,0,20.90396,321.4398,0,0,0,67.19366,22.00418,20.90396,0,0,94.87009,233.3751,45.18948,0,45.18948,372.8697,88.77832,0.1040477,22.99436,53.75492,0,300.5688
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,66.00187,88.13314,61.36926,6.129906,6.129906,0,-1,0,6.129906,1076.719,9.868728,0,0,66.00187,6.452533,6.129906,0,0,49.68061,274.0457,49.68061,0,49.68061,420.0009,100,0.1038958,6.742897,52.80149,0,340.0475
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,50.36727,81.06544,61.75432,3.208551,3.208551,0,0,0,3.208551,1569.782,46.98985,0,0,50.36727,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.1038958,3.529407,40.29382,0,369.1255
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,31.90696,73.70883,62.13937,29.59451,29.59451,0,0,0,29.59451,107.8138,0.7548375,0,0,31.90696,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.1038958,32.55396,25.52556,0,350.6652
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,21.08482,68.74178,61.36926,21.05396,21.05396,0,0,0,21.05396,100.1466,0,0,0,21.08482,22.16206,21.05396,0,0,0,318.7582,0,1.077241,-1.077241,418.8653,99.72964,0.1038958,23.15936,16.86786,0,339.843
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.4888,60.3584,59.53811,29.64577,29.64577,0,0,0,29.64577,8.395127,0,3.552714E-15,0,2.4888,31.20607,29.64577,0,0,1.196935,317.681,0,28.71727,-28.71727,388.5947,92.52235,0.1038958,32.61034,1.99104,0,320.1698
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,57.80964,57.80964,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,33.10501,288.9637,0,5.061011,-5.061011,383.2599,91.25217,0.1038958,5.288757,0,0,288.9637
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,55.7389,55.7389,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,38.72836,283.9027,0,21.87523,-21.87523,360.2014,85.76206,0.1038958,22.85962,0,0,283.9027
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,53.42857,53.42857,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,63.03417,262.0275,0,29.18652,-29.18652,329.4361,78.437,0.1038958,30.49991,0,0,262.0275
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,51.06689,51.06689,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,95.46364,232.841,0,35.50531,-35.50531,292.0102,69.5261,0.1038958,37.10305,0,0,232.841
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,49.14162,49.14162,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,134.914,197.3356,0,40.24945,-40.24945,249.5836,59.42454,0.1038958,42.06067,0,0,197.3356
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,47.81532,47.81532,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,179.6356,157.0862,0,17.15894,-17.15894,231.4964,55.11809,0.1038958,17.93109,0,0,157.0862
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.7011,139.9273,0,0,0,231.4964,55.11809,0.1038958,0,0,0,139.9273
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,45.24828,45.24828,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,198.7011,139.9273,0,36.19565,-36.19565,193.3429,46.03393,0.1038958,37.82446,0,0,139.9273
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,44.2557,44.2557,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,238.9185,103.7316,0,37.07388,-37.07388,154.2636,36.72935,0.1038958,38.7422,0,0,103.7316
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,43.22032,43.22032,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,280.1117,66.65773,0,12.49818,-12.49818,141.0894,33.59264,0.1038958,13.06059,0,0,66.65773
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.9985,54.15955,0,0,0,141.0894,33.59264,0.1038958,0,0,0,54.15955
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.67482,42.46161,41.97103,35.07378,35.07378,0,0,0,35.07378,4.775134,0,0,0,1.67482,36.91977,35.07378,0,0,293.9985,54.15955,0,35.24495,-35.24495,103.9379,24.74707,0.1038958,38.58116,1.339856,0,55.83437
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,19.10151,47.20768,41.44051,18.22199,18.22199,0,0,0,18.22199,104.8267,0,0,0,19.10151,19.18104,18.22199,0,0,333.1596,18.9146,0,0.07953493,-0.07953493,103.8541,24.72711,0.1038958,20.04419,15.28121,0,38.01611
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,43.49964,57.18085,43.15187,48.09495,48.09495,81,0,22.761,48.09495,90.44535,0,0,0,43.49964,0,0,32.90505,31.2598,333.248,18.83506,74.75945,0,74.75945,174.7771,41.61351,0.1041687,52.90444,34.79971,81,62.33471
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,60.72023,68.81899,47.57573,15.87374,15.87374,0,-1,0,15.87374,382.5201,0,0,0,60.72023,16.7092,15.87374,0,0,258.4885,86.11856,44.01104,0,44.01104,216.5296,51.55457,0.1040345,17.46111,48.57619,0,146.8388
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,67.20476,76.47546,51.59742,38.06637,38.06637,0,0,0,38.06637,176.5463,0,0,0,67.20476,40.06987,38.06637,0,0,214.4775,125.7285,27.13489,0,27.13489,242.2721,57.68371,0.1039519,41.87301,53.76381,0,192.9333
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,71.73329,82.85909,54.96879,72.74156,72.74156,81,0,22.761,72.74156,98.6139,0,0,0,71.73329,0,0,8.258438,7.845516,187.3426,150.1499,79.5788,0,79.5788,317.7672,75.65869,0.1042089,80.01572,57.38663,81,221.8832
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,68.64838,84.63786,57.57005,36.71685,36.71685,73.87649,0,20.95875,36.71685,186.9669,0,0,0,68.64838,0,0,37.15964,35.30165,107.7638,221.7708,103.95,0,103.95,416.3828,99.13857,0.1043324,40.38854,54.9187,81,290.4192
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,60.20533,83.55353,60.01729,6.155406,6.155406,0,0,0,6.155406,978.0887,49.9122,0,0,60.20533,6.479374,6.155406,0,0,3.813752,315.3258,3.813752,0,3.813752,420.0009,100,0.1043208,6.770946,48.16426,0,375.5312
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,62.44167,86.44032,61.46339,25.38235,25.38235,0,-1,0,25.38235,246.0043,35.72341,0,0,62.44167,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.1043208,27.92058,49.95334,0,381.1999
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,45.52993,78.97462,61.7971,32.38145,32.38145,0,0,0,32.38145,140.605,11.44419,0,0,45.52993,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.1043208,35.6196,36.42395,0,364.2881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,38.209,76.3087,62.18216,57.81604,57.81604,0,0,0,57.81604,66.0872,0,0,0,38.209,60.85899,57.81604,0,0,0,318.7582,0,22.64999,-22.64999,396.1257,94.31544,0.1043208,63.59764,30.5672,0,356.9672
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,16.32395,67.10451,61.46339,22.70441,22.70441,0,0,0,22.70441,71.89771,0,0,0,16.32395,23.89938,22.70441,0,0,25.16665,296.1082,0,7.575428,-7.575428,388.1404,92.41421,0.1043208,24.97485,13.05916,0,312.4322
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.453722,60.3984,59.58945,62.88625,62.88625,20.25,0,7.39125,62.88625,3.901842,0,0,0,2.453722,44.88026,42.63625,0,0,33.5838,288.5328,0,42.42654,-42.42654,343.4189,81.76626,0.1043208,69.17487,1.962977,81,290.9865
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,57.90377,57.90377,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,80.72439,246.1063,0,22.63993,-22.63993,319.5544,76.08422,0.1043208,23.65872,0,0,246.1063
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,55.83302,55.83302,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,105.8799,223.4663,0,64.61971,-64.61971,251.4392,59.86636,0.1043208,67.5276,0,0,223.4663
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,53.52269,53.52269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.6795,158.8466,0,0,0,251.4392,59.86636,0.1043208,0,0,0,158.8466
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,51.16102,51.16102,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,177.6795,158.8466,0,13.35273,-13.35273,237.3642,56.51517,0.1043208,13.9536,0,0,158.8466
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,49.23574,49.23574,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,192.5159,145.4939,0,3.132563,-3.132563,234.0622,55.72898,0.1043208,3.273528,0,0,145.4939
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,47.918,47.918,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,195.9965,142.3613,0,24.58955,-24.58955,208.1425,49.55765,0.1043208,25.69608,0,0,142.3613
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,46.52324,46.52324,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,223.3183,117.7718,0,16.20892,-16.20892,191.0569,45.48964,0.1043208,16.93832,0,0,117.7718
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,45.3424,45.3424,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,241.3282,101.5629,0,16.9765,-16.9765,173.162,41.22898,0.1043208,17.74044,0,0,101.5629
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,44.34982,44.34982,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,260.1909,84.58639,0,10.68019,-10.68019,161.9041,38.54853,0.1043208,11.1608,0,0,84.58639
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,43.323,43.323,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,272.0578,73.9062,0,11.10694,-11.10694,150.1964,35.76097,0.1043208,11.60675,0,0,73.9062
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,42.45021,42.45021,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,284.3989,62.79926,0,44.73217,-44.73217,103.0446,24.53437,0.1043208,46.74511,0,0,62.79926
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.717297,42.59427,42.09083,23.69735,23.69735,20.25,0,7.39125,23.69735,7.24679,0,0,0,1.717297,3.628792,3.447353,0,0,334.1013,18.06709,0,1.911495,-1.911495,101.0297,24.05463,0.1043208,26.06709,1.373838,81,19.78439
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.85154,46.94081,41.56031,35.58852,35.58852,81,0,22.761,35.58852,50.16094,0,0,0,17.85154,0,0,45.41148,43.14091,336.2251,16.1556,60.99245,0,60.99245,158.8922,37.83139,0.104632,39.14737,14.28123,81,34.00713
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,46.70496,58.46673,43.27166,41.79798,41.79798,81,0,22.761,41.79798,111.7398,0,0,0,46.70496,0,0,39.20202,37.24192,275.2327,71.0488,83.94688,0,83.94688,238.5312,56.79303,0.1048723,45.97778,37.36397,81,117.7538
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,60.01757,68.65031,47.67841,19.20008,19.20008,0,-1,0,19.20008,312.5902,0,0,0,60.01757,20.21062,19.20008,0,0,191.2858,146.601,39.80696,0,39.80696,276.2954,65.78448,0.1047515,21.12009,48.01406,0,206.6186
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,72.37175,78.94746,51.64875,29.40515,29.40515,0,0,0,29.40515,246.1193,0,0,0,72.37175,30.95279,29.40515,0,0,151.4789,182.4273,41.41896,0,41.41896,315.5889,75.14005,0.104626,32.34566,57.8974,0,254.799
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,66.02635,80.21112,55.06291,31.82025,31.82025,0,0,0,31.82025,207.4979,0,0,0,66.02635,33.495,31.82025,0,0,110.0599,219.7043,32.53135,0,32.53135,346.4508,82.48812,0.1045278,35.00227,52.82108,0,285.7307
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,73.11383,86.98753,57.61283,28.40337,28.40337,0,0,0,28.40337,257.4125,0,0,0,73.11383,29.89828,28.40337,0,0,77.52853,248.9825,43.21555,0,43.21555,387.4487,92.2495,0.1043975,31.24371,58.49107,0,322.0964
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,71.53082,89.36742,60.06863,28.26471,28.26471,0,0,0,28.26471,253.0746,7.465508,0,0,71.53082,29.75233,28.26471,0,0,34.31298,287.8765,34.31298,0,34.31298,420.0009,100,0.1042943,31.09118,57.22466,0,359.4073
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,60.43928,85.44842,61.46339,49.70346,49.70346,0,-1,0,49.70346,121.5997,8.119846,0,0,60.43928,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1042943,54.67381,48.35143,0,379.1975
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,50.97777,81.45244,61.84844,47.23699,47.23699,0,0,0,47.23699,107.9192,1.254623,0,0,50.97777,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.1042943,51.96069,40.78222,0,369.736
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,34.13532,74.75948,62.28484,34.68484,34.68484,0,0,0,34.68484,98.41567,0,7.105427E-15,0,34.13532,36.51036,34.68484,0,0,0,318.7582,0,2.375039,-2.375039,417.4973,99.40393,0.1042943,38.15332,27.30825,0,352.8936
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.63176,66.19505,61.51473,0,0,0,0,0,0,0,10.99282,0,0,13.63176,0,0,0,0,2.638932,316.3832,2.638932,0,2.638932,420.0009,100,0.1042863,0,10.90541,0,330.015
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.441645,60.43742,59.63224,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.663847,0,1.421085E-14,0,2.441645,72.31579,68.7,0,0,0,318.7582,0,69.87415,-69.87415,346.347,82.46341,0.1042863,100.8245,1.953316,81,321.1999
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,57.99789,57.99789,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.63794,248.8841,0,26.24651,-26.24651,318.6808,75.87622,0.1042863,27.42761,0,0,248.8841
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,55.92715,55.92715,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.8007,222.6376,0,4.197248,-4.197248,314.2565,74.82282,0.1042863,4.386124,0,0,222.6376
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,53.61682,53.61682,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.4643,218.4403,0,59.66587,-59.66587,251.3631,59.84825,0.1042863,62.35083,0,0,218.4403
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,51.2637,51.2637,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.7598,158.7745,0,18.84104,-18.84104,231.5029,55.11964,0.1042863,19.68889,0,0,158.7745
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,49.33842,49.33842,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.6942,139.9334,0,10.15917,-10.15917,220.7942,52.56995,0.1042863,10.61633,0,0,139.9334
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,48.03779,48.03779,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.9822,129.7742,0,47.95854,-47.95854,170.2415,40.53361,0.1042863,50.11668,0,0,129.7742
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,46.64304,46.64304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2695,81.8157,0,0,0,170.2415,40.53361,0.1042863,0,0,0,81.8157
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2695,81.8157,0,0,0,170.2415,40.53361,0.1042863,0,0,0,81.8157
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,44.4525,44.4525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2695,81.8157,0,0,0,170.2415,40.53361,0.1042863,0,0,0,81.8157
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,43.4428,43.4428,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.2695,81.8157,0,25.30931,-25.30931,143.5631,34.18163,0.1042863,26.44823,0,0,81.8157
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,42.57001,42.57001,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.3909,56.50639,0,13.74629,-13.74629,129.0733,30.73167,0.1042863,14.36487,0,0,56.50639
