Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.995814,42.50238,42.21062,22.0675,22.0675,0,0,0,22.0675,4.512581,0,0,0,0.995814,23.22895,22.0675,0,0,306.6646,42.7601,0,22.23314,-22.23314,105.6375,25.15173,0.1042863,24.27426,0.7966512,0,43.75591
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.73077,47.99686,41.70577,33.77441,33.77441,81,0,22.761,33.77441,61.38009,0,0,0,20.73077,0,0,47.22559,44.86431,331.3681,20.52696,65.59507,0,65.59507,167.8664,39.96812,0.1045807,37.15186,16.58461,81,41.25773
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,41.69851,56.8054,43.39146,0,0,72.31579,0,20.56389,0,0,0,0,0,41.69851,0,0,72.31579,68.7,265.773,79.56252,110.3985,0,110.3985,272.5996,64.90455,0.1046693,0,33.35881,81,121.261
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,51.55599,65.37043,47.77253,37.51357,37.51357,0,-1,0,37.51357,137.4329,0,0,0,51.55599,39.48797,37.51357,0,0,155.3745,178.9212,12.06801,0,12.06801,284.0484,67.63043,0.1046331,41.26493,41.24479,0,230.4772
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,55.47299,71.47789,51.69154,26.88148,26.88148,0,0,0,26.88148,206.3613,0,0,0,55.47299,28.2963,26.88148,0,0,143.3065,189.7824,27.17669,0,27.17669,309.8304,73.769,0.1045517,29.56963,44.37839,0,245.2554
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,66.40858,80.39205,55.06291,0,0,0,0,0,0,0,0,0,0,66.40858,0,0,0,0,116.1298,214.2414,66.40858,0,66.40858,372.8312,88.76915,0.1043533,0,53.12687,0,280.65
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,64.39279,82.59795,57.61283,0.4699257,0.4699257,0,0,0,0.4699257,13702.76,14.17693,0,0,64.39279,0.4946586,0.4699257,0,0,49.72121,274.0092,49.72121,0,49.72121,420.0009,100,0.1042052,0.5169182,51.51423,0,338.4019
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,66.58091,86.83775,60.11997,89.74469,89.74469,21.04469,0,7.592306,89.74469,74.18925,0,0,0,66.58091,72.31579,68.7,0,0,0,318.7582,0,5.734882,-5.734882,413.9557,98.56069,0.1042052,98.71915,53.26472,81,385.3391
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,63.01533,86.7925,61.51473,40.33327,40.33327,0,-1,0,40.33327,156.2366,14.18716,0,0,63.01533,42.45608,40.33327,0,0,6.372091,313.0233,6.372091,0,6.372091,420.0009,100,0.1041863,44.3666,50.41226,0,376.0387
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,48.92765,80.59003,61.89978,49.04295,49.04295,0,0,0,49.04295,99.76492,0,0,0,48.92765,51.62415,49.04295,0,0,0,318.7582,0,2.6965,-2.6965,417.1585,99.32325,0.1041863,53.94724,39.14212,0,367.6859
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,30.14904,73.22015,62.32763,12.58704,12.58704,0,0,0,12.58704,239.5245,13.90341,0,0,30.14904,13.24952,12.58704,0,0,2.996111,316.0617,2.996111,0,2.996111,420.0009,100,0.1041773,13.84574,24.11923,0,346.2108
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,15.14451,66.77889,61.55751,0,0,0,0,0,0,0,15.14451,0,0,15.14451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041773,0,12.11561,0,333.9027
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.292435,60.49117,59.73492,46.53298,46.53298,0,0,0,46.53298,4.926473,0,7.105427E-15,0,2.292435,48.98209,46.53298,0,0,0,318.7582,0,46.68965,-46.68965,370.7856,88.28211,0.1041773,51.18628,1.833948,0,321.0507
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,58.09201,58.09201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.87739,272.0686,0,0,0,370.7856,88.28211,0.1041773,0,0,0,272.0686
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,56.02127,56.02127,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.87739,272.0686,0,15.47605,-15.47605,354.4724,84.39803,0.1041773,16.17248,0,0,272.0686
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,53.71094,53.71094,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,69.07301,256.5925,0,31.83719,-31.83719,320.9131,76.40772,0.1041773,33.26986,0,0,256.5925
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,51.35783,51.35783,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.4477,224.7553,0,35.9977,-35.9977,282.9682,67.37324,0.1041773,37.6176,0,0,224.7553
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,49.47533,49.47533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.4451,188.7576,0,0,0,282.9682,67.37324,0.1041773,0,0,0,188.7576
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,48.13192,48.13192,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.4451,188.7576,0,24.55168,-24.55168,257.0884,61.21141,0.1041773,25.65651,0,0,188.7576
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,46.73716,46.73716,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.7247,164.2059,0,27.75523,-27.75523,227.8318,54.24557,0.1041773,29.00422,0,0,164.2059
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,45.58199,45.58199,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.5639,136.4507,0,12.4444,-12.4444,214.7143,51.12235,0.1041773,13.00439,0,0,136.4507
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,44.59797,44.59797,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.391,124.0063,0,25.26667,-25.26667,188.0809,44.78108,0.1041773,26.40367,0,0,124.0063
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,43.57971,43.57971,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.4651,98.73965,0,25.03755,-25.03755,161.689,38.49731,0.1041773,26.16424,0,0,98.73965
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,42.74114,42.74114,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.2846,73.7021,0,49.46238,-49.46238,109.5511,26.08354,0.1041773,51.68818,0,0,73.7021
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.217269,42.73894,42.38176,29.49557,29.49557,20.25,0,7.39125,29.49557,4.126955,0,3.552714E-15,0,1.217269,9.732174,9.245565,0,0,327.2428,24.23973,0,8.514906,-8.514906,100.5756,23.94652,0.1041773,32.44512,0.973815,81,25.457
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,19.94893,47.92804,41.87691,61.78354,61.78354,81,0,22.761,61.78354,32.28843,0,0,0,19.94893,0,0,19.21646,18.25563,336.7038,15.72482,38.20457,0,38.20457,136.8196,32.57603,0.1043697,67.9619,15.95915,81,35.67376
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,44.65989,58.02273,43.53692,42.52073,42.52073,81,0,22.761,42.52073,105.0309,0,0,0,44.65989,0,0,38.47927,36.55531,298.4992,50.10894,81.21519,0,81.21519,213.8671,50.92064,0.1046143,46.7728,35.72791,81,94.76883
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,46.51056,63.56765,47.89233,21.86983,21.86983,0,-1,0,21.86983,212.6699,0,0,0,46.51056,23.02088,21.86983,0,0,217.284,123.2026,23.48968,0,23.48968,236.1514,56.22641,0.1045444,24.05682,37.20844,0,169.7132
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,57.17953,72.30495,51.78566,54.59441,54.59441,0,0,0,54.59441,104.7351,0,0,0,57.17953,57.4678,54.59441,0,0,193.7943,144.3433,0,0.2882688,-0.2882688,235.8475,56.15406,0.1045444,60.05385,45.74363,0,201.5229
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,54.32456,75.00317,55.11425,0,0,0,0,0,0,0,0,0,0,54.32456,0,0,0,0,194.1146,144.0551,54.32456,0,54.32456,287.3843,68.42471,0.1043833,0,43.45965,0,198.3796
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,68.77548,84.82167,57.66418,9.268597,9.268597,0,0,0,9.268597,742.0269,0,0,0,68.77548,9.756417,9.268597,0,0,139.7901,192.9472,59.01906,0,59.01906,343.3747,81.75572,0.1042088,10.19546,55.02038,0,261.7227
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,70.60084,88.93626,60.11997,11.97796,11.97796,0,0,0,11.97796,589.4229,0,0,0,70.60084,12.60838,11.97796,0,0,80.77101,246.0643,57.99246,0,57.99246,398.3912,94.85486,0.1040379,13.17576,56.48067,0,316.6652
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,69.87273,90.42696,61.55751,25.42741,25.42741,0,-1,0,25.42741,274.793,20.32849,0,0,69.87273,26.76569,25.42741,0,0,22.77855,298.2575,22.77855,0,22.77855,420.0009,100,0.103971,27.97015,55.89819,0,368.1303
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,57.76829,84.7386,61.94257,0.3840003,0.3840003,0,0,0,0.3840003,15043.81,57.36407,0,0,57.76829,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.103971,0.4224004,46.21463,0,376.5265
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,29.31897,72.95049,62.37896,32.47178,32.47178,0,0,0,32.47178,90.29062,0,0,0,29.31897,34.18082,32.47178,0,0,0,318.7582,0,4.86185,-4.86185,414.876,98.7798,0.103971,35.71895,23.45517,0,348.0772
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,18.23315,67.94793,61.60885,51.05713,51.05713,0,0,0,51.05713,35.71127,0,0,0,18.23315,53.74435,51.05713,0,0,5.402056,313.8964,0,35.5112,-35.5112,377.4439,89.86742,0.103971,56.16284,14.58652,0,332.1295
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.292085,60.53407,59.7777,59.77274,59.77274,0,0,0,59.77274,3.834667,0,0,0,2.292085,62.91867,59.77274,0,0,44.85894,278.3852,0,60.62658,-60.62658,313.5379,74.65173,0.103971,65.75001,1.833668,0,280.6773
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,58.14336,58.14336,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,112.2218,217.7586,0,32.39648,-32.39648,279.389,66.52106,0.103971,33.85432,0,0,217.7586
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,56.12395,56.12395,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,148.2179,185.3621,0,15.4902,-15.4902,263.0609,62.63342,0.103971,16.18725,0,0,185.3621
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,53.81362,53.81362,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,165.4292,169.8719,0,9.559461,-9.559461,252.9843,60.23425,0.103971,9.989636,0,0,169.8719
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,51.45195,51.45195,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,176.0509,160.3125,0,0.9662626,-0.9662626,251.9658,59.99174,0.103971,1.009744,0,0,160.3125
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,49.57801,49.57801,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,177.1245,159.3462,0,16.15935,-16.15935,234.9324,55.93616,0.103971,16.88652,0,0,159.3462
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,48.22604,48.22604,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,195.0793,143.1868,0,16.30098,-16.30098,217.7496,51.84504,0.103971,17.03452,0,0,143.1868
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,46.85696,46.85696,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,213.1915,126.8859,0,9.464449,-9.464449,207.7732,49.46972,0.103971,9.890349,0,0,126.8859
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,45.70179,45.70179,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,223.7076,117.4214,0,11.74576,-11.74576,195.3921,46.52184,0.103971,12.27432,0,0,117.4214
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,44.71776,44.71776,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,236.7584,105.6757,0,24.30579,-24.30579,169.7715,40.42171,0.103971,25.39956,0,0,105.6757
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,43.72517,43.72517,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,263.7648,81.36987,0,20.19799,-20.19799,148.481,35.35255,0.103971,21.1069,0,0,81.36987
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,42.88661,42.88661,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,286.2071,61.17188,0,11.62101,-11.62101,136.2314,32.43597,0.103971,12.14395,0,0,61.17188
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.840251,43.0855,42.54434,23.02491,23.02491,0,0,0,23.02491,7.992433,0,0,0,1.840251,24.23675,23.02491,0,0,299.1193,49.55087,0,22.3965,-22.3965,112.6234,26.81504,0.103971,25.3274,1.472201,0,51.39112
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.24055,45.98875,42.02237,17.72014,17.72014,0,0,0,17.72014,74.72034,0,0,0,13.24055,18.65278,17.72014,0,0,324.0043,27.15437,0,5.41223,-5.41223,106.9184,25.45671,0.103971,19.49216,10.59244,0,40.39492
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,38.61497,56.04037,43.68239,0,0,0,0,0,0,0,0,0,0,38.61497,0,0,0,0,330.0179,21.74214,38.61497,0,38.61497,143.5518,34.17892,0.1038576,0,30.89198,0,60.35711
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,35.61231,59.69625,48.01212,16.95608,16.95608,0,-1,0,16.95608,210.0268,0,0,0,35.61231,17.8485,16.95608,0,0,291.4029,56.49561,17.76381,0,17.76381,160.404,38.19135,0.1038056,18.65168,28.48985,0,92.10793
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,46.3936,67.969,51.83701,38.34993,38.34993,0,0,0,38.34993,120.9744,0,0,0,46.3936,40.36835,38.34993,0,0,273.6391,72.48304,6.025252,0,6.025252,166.1201,39.55231,0.1037879,42.18492,37.11488,0,118.8766
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,64.81735,79.82225,55.20838,8.312476,8.312476,0,0,0,8.312476,779.7599,0,0,0,64.81735,8.749974,8.312476,0,0,267.6138,77.90577,56.06738,0,56.06738,219.3102,52.21662,0.1036241,9.143723,51.85388,0,142.7231
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,64.79434,82.90928,57.70696,9.544212,9.544212,0,0,0,9.544212,678.8862,0,0,0,64.79434,10.04654,9.544212,0,0,211.5465,128.3664,54.7478,0,54.7478,271.2486,64.58286,0.1034645,10.49863,51.83548,0,193.1608
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,70.67898,89.03391,60.16276,6.074038,6.074038,0,0,0,6.074038,1163.624,0,0,0,70.67898,6.393724,6.074038,0,0,156.7987,177.6394,64.28526,0,64.28526,332.2349,79.10339,0.1032778,6.681442,56.54318,0,248.3184
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,49.20102,80.37186,61.60885,0,0,0,-1,0,0,0,0,0,0,49.20102,0,0,0,0,92.5134,235.4962,49.20102,0,49.20102,378.9111,90.21675,0.1031354,0,39.36081,0,284.6972
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,41.42246,77.44008,61.99391,11.76541,11.76541,0,0,0,11.76541,352.07,0,0,0,41.42246,12.38464,11.76541,0,0,43.31239,279.7771,29.03782,0,29.03782,406.4588,96.77571,0.1030515,12.94195,33.13797,0,321.1995
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,22.95031,70.5617,62.43031,7.49026,7.49026,0,0,0,7.49026,306.402,0.7912588,0,0,22.95031,7.884484,7.49026,0,0,14.27457,305.9111,14.27457,0,14.27457,420.0009,100,0.1030103,8.239285,18.36025,0,328.8614
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,10.90726,65.38358,61.66019,16.25089,16.25089,0,0,0,16.25089,67.11792,0,0,0,10.90726,17.1062,16.25089,0,0,0,318.7582,0,6.198943,-6.198943,413.4666,98.44423,0.1030103,17.87598,8.72581,0,329.6655
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.336037,60.64328,59.87183,29.34445,29.34445,0,0,0,29.34445,7.960747,0,3.552714E-15,0,2.336037,30.88889,29.34445,0,0,6.887714,312.5593,0,28.55286,-28.55286,383.3692,91.27821,0.1030103,32.27889,1.86883,0,314.8953
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,58.23748,58.23748,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,38.61311,284.0064,0,42.91283,-42.91283,338.1351,80.5082,0.1030103,44.84391,0,0,284.0064
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,56.21808,56.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.29404,241.0936,0,0,0,338.1351,80.5082,0.1030103,0,0,0,241.0936
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,53.85641,53.85641,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,86.29404,241.0936,0,57.96354,-57.96354,277.0362,65.96087,0.1030103,60.57189,0,0,241.0936
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,51.54607,51.54607,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,150.698,183.1301,0,33.37975,-33.37975,241.8509,57.58342,0.1030103,34.88184,0,0,183.1301
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,49.67214,49.67214,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,187.7866,149.7503,0,32.41046,-32.41046,207.6872,49.44924,0.1030103,33.86893,0,0,149.7503
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,48.34584,48.34584,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,223.7982,117.3399,0,6.512403,-6.512403,200.8226,47.8148,0.1030103,6.805461,0,0,117.3399
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,46.97675,46.97675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0342,110.8274,0,0,0,200.8226,47.8148,0.1030103,0,0,0,110.8274
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,45.82159,45.82159,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,231.0342,110.8274,0,56.02515,-56.02515,141.7669,33.75395,0.1030103,58.54628,0,0,110.8274
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,44.83755,44.83755,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,293.2844,54.8023,0,16.70496,-16.70496,124.1583,29.56144,0.1030103,17.45669,0,0,54.8023
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,43.84497,43.84497,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,311.8454,38.09733,0,15.87215,-15.87215,107.4276,25.57794,0.1030103,16.5864,0,0,38.09733
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,43.03207,43.03207,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,329.4812,22.22518,0,8.584725,-8.584725,98.37846,23.4234,0.1030103,8.971038,0,0,22.22518
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.840106,43.23143,42.6898,0,0,0,0,0,0,0,0,0,0,1.840106,0,0,0,0,339.0197,13.64045,1.840106,0,1.840106,100.1241,23.83903,0.103005,0,1.472085,0,15.48056
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,11.77928,45.70723,42.18495,22.02136,22.02136,81,0,22.761,22.02136,53.49022,0,0,0,11.77928,0,0,58.97863,56.02971,337.1797,15.29655,67.80898,0,67.80898,164.4534,39.15549,0.103287,24.2235,9.42342,81,27.07582
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,35.02655,54.95601,43.82785,17.57731,17.57731,81,0,22.761,17.57731,199.2714,0,0,0,35.02655,0,0,63.42269,60.25156,269.3707,76.32462,95.27811,0,95.27811,254.8421,60.67658,0.1034887,19.33504,28.02124,81,111.3512
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,47.68137,64.28278,48.13192,27.14023,27.14023,0,-1,0,27.14023,175.6852,0,0,0,47.68137,28.56866,27.14023,0,0,174.0926,162.0749,19.11271,0,19.11271,272.9741,64.99369,0.1034336,29.85425,38.1451,0,209.7563
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,63.25143,75.10612,51.93113,44.15,44.15,0,0,0,44.15,143.2649,0,0,0,63.25143,46.47368,44.15,0,0,154.9798,179.2764,16.77775,0,16.77775,288.8908,68.78339,0.1033853,48.56499,50.60114,0,242.5278
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,71.97226,83.2854,55.20838,0,0,0,0,0,0,0,0,0,0,71.97226,0,0,0,0,138.2021,194.3763,71.97226,0,71.97226,357.1697,85.04024,0.1031786,0,57.57781,0,266.3486
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,71.72718,86.45222,57.7583,0,0,0,0,0,0,0,5.497351,0,0,71.72718,0,0,0,0,66.22983,259.1514,66.22983,0,66.22983,420.0009,100,0.102989,0,57.38174,0,330.8786
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,63.55079,85.43026,60.2141,0,0,0,0,0,0,0,63.55079,0,0,63.55079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.102989,0,50.84063,0,382.309
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,58.71154,84.8487,61.66019,18.43604,18.43604,0,-1,0,18.43604,318.4607,39.30518,0,0,58.71154,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.102989,20.27964,46.96923,0,377.4698
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,35.62942,75.09898,62.04525,21.84943,21.84943,0,0,0,21.84943,163.068,12.63002,0,0,35.62942,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.102989,24.03437,28.50354,0,354.3876
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,17.67477,68.64912,62.47309,24.35413,24.35413,0,0,0,24.35413,72.57401,0,3.552714E-15,0,17.67477,25.63593,24.35413,0,0,0,318.7582,0,7.961161,-7.961161,411.609,98.00195,0.102989,26.78955,14.13982,0,336.433
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,12.91274,66.18753,61.75432,0,0,0,0,0,0,0,4.06701,0,0,12.91274,0,0,0,0,8.845734,310.7971,8.845734,0,8.845734,420.0009,100,0.1029638,0,10.3302,0,323.7098
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.081464,60.61039,59.92317,0.7095022,0.7095022,0,0,0,0.7095022,293.3697,1.33462,0,0,2.081464,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.1029638,0.7804524,1.665172,0,320.8397
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029638,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,56.3122,56.3122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1029638,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,53.95909,53.95909,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.1029638,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,51.59742,51.59742,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.1029638,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1029638,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1029638,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,47.07088,47.07088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1029638,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,45.91571,45.91571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.1029638,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,44.95735,44.95735,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.1029638,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,43.96476,43.96476,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.1029638,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,43.15187,43.15187,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.1029638,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.798667,43.33939,42.8096,5.258966,5.258966,0,0,0,5.258966,34.20191,0,8.881784E-16,0,1.798667,5.535754,5.258966,0,0,147.221,186.2594,0,3.737087,-3.737087,276.3955,65.80833,0.1029638,5.784863,1.438933,0,188.058
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,18.54567,47.93031,42.30475,0,0,0,0,0,0,0,0,0,0,18.54567,0,0,0,0,151.3733,182.5223,18.54567,0,18.54567,293.9895,69.99736,0.1029109,0,14.83653,0,201.0679
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,36.40265,55.55999,43.94765,0,0,0,0,0,0,0,0,0,0,36.40265,0,0,0,0,132.8276,199.2134,36.40265,0,36.40265,328.5241,78.21986,0.1028071,0,29.12211,0,235.616
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,58.54513,68.65905,48.20037,34.08881,34.08881,0,-1,0,34.08881,171.743,0,0,0,58.54513,35.88296,34.08881,0,0,96.42499,231.9757,22.66218,0,22.66218,350.0233,83.33871,0.1027427,37.49769,46.83611,0,290.5209
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,59.12767,73.36807,51.98247,21.24295,21.24295,0,0,0,21.24295,278.3402,0,0,0,59.12767,22.361,21.24295,0,0,73.76281,252.3717,36.76667,0,36.76667,384.9032,91.64344,0.1026383,23.36725,47.30214,0,311.4994
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,68.41891,81.5906,55.25116,5.6795,5.6795,0,0,0,5.6795,1204.664,25.44436,0,0,68.41891,5.978421,5.6795,0,0,36.99614,285.4617,36.99614,0,36.99614,420.0009,100,0.1025334,6.247449,54.73513,0,353.8806
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,72.03953,86.61479,57.7583,0,0,0,0,0,0,0,72.03953,0,0,72.03953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025334,0,57.63162,0,390.7978
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,63.99553,85.65158,60.2141,63.84408,63.84408,20.25,0,7.39125,63.84408,100.2372,18.10703,0,0,63.99553,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.1025334,70.22849,51.19643,81,382.7538
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,56.23557,83.66359,61.66019,25.0316,25.0316,0,-1,0,25.0316,224.6583,29.88652,0,0,56.23557,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.1025334,27.53476,44.98846,0,374.9938
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,41.59202,77.61844,62.08804,0,0,0,0,0,0,0,41.59202,0,0,41.59202,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025334,0,33.27361,0,360.3503
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,36.83488,76.06682,62.47309,12.45045,12.45045,0,0,0,12.45045,295.8517,23.72914,0,0,36.83488,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.1025334,13.6955,29.4679,0,355.5931
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,21.87486,69.44188,61.75432,25.23547,25.23547,0,0,0,25.23547,86.68298,0,0,0,21.87486,26.56365,25.23547,0,0,0,318.7582,0,4.688795,-4.688795,415.0584,98.82323,0.1025334,27.75902,17.49989,0,340.6331
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.548456,60.48531,59.97451,22.09801,22.09801,0,0,0,22.09801,7.007217,0,0,0,1.548456,23.26106,22.09801,0,0,5.209772,314.0694,0,21.71261,-21.71261,392.1713,93.37394,0.1025334,24.30781,1.238765,0,315.6179
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,58.38295,58.38295,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,29.33489,292.3568,0,32.07673,-32.07673,358.3595,85.32352,0.1025334,33.52018,0,0,292.3568
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,56.36354,56.36354,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,64.9757,260.2801,0,61.88071,-61.88071,293.1315,69.79307,0.1025334,64.66534,0,0,260.2801
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,54.05321,54.05321,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,133.7321,198.3994,0,10.6474,-10.6474,281.9081,67.12085,0.1025334,11.12654,0,0,198.3994
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,51.69154,51.69154,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,145.5625,187.752,0,12.09878,-12.09878,269.1549,64.08437,0.1025334,12.64323,0,0,187.752
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,49.8176,49.8176,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,159.0056,175.6532,0,51.99433,-51.99433,214.3481,51.03515,0.1025334,54.33407,0,0,175.6532
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,48.4913,48.4913,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,216.7771,123.6589,0,21.72526,-21.72526,191.4476,45.58268,0.1025334,22.7029,0,0,123.6589
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,47.14788,47.14788,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,240.9162,101.9336,0,23.66417,-23.66417,166.5034,39.64359,0.1025334,24.72906,0,0,101.9336
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,45.99272,45.99272,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,267.2098,78.26944,0,11.08986,-11.08986,154.8137,36.86032,0.1025334,11.58891,0,0,78.26944
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,45.00013,45.00013,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,279.5318,67.17957,0,24.05921,-24.05921,129.453,30.82209,0.1025334,25.14188,0,0,67.17957
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,44.04177,44.04177,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,306.2643,43.12036,0,13.72794,-13.72794,114.9825,27.37673,0.1025334,14.3457,0,0,43.12036
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,43.22032,43.22032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.5176,29.39242,0,0,0,114.9825,27.37673,0.1025334,0,0,0,29.39242
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.661987,43.402,42.91228,14.49785,14.49785,0,0,0,14.49785,11.46368,0,1.776357E-15,0,1.661987,15.26089,14.49785,0,0,321.5176,29.39242,0,13.59891,-13.59891,100.648,23.96376,0.1025334,15.94763,1.32959,0,31.05441
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,19.28678,48.27072,42.40742,2.843562,2.843562,0,0,0,2.843562,678.2615,0,0,0,19.28678,2.993223,2.843562,0,0,336.6275,15.79351,16.29356,0,16.29356,116.1054,27.64409,0.1024873,3.127918,15.42943,0,35.0803
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,26.82291,52.3937,44.0161,20.75854,20.75854,0,0,0,20.75854,129.2139,0,0,0,26.82291,21.85109,20.75854,0,0,320.3339,30.45772,4.971819,0,4.971819,120.8221,28.76711,0.1024733,22.83439,21.45833,0,57.28062
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,36.32407,60.23967,48.27738,23.67639,23.67639,0,-1,0,23.67639,153.4189,0,0,0,36.32407,24.92252,23.67639,0,0,315.3621,34.93235,11.40155,0,11.40155,131.6386,31.34245,0.102441,26.04403,29.05925,0,71.25642
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,63.39673,75.29488,52.03381,0,0,0,0,0,0,0,0,0,0,63.39673,0,0,0,0,303.9605,45.19375,63.39673,0,63.39673,191.782,45.66228,0.1022622,0,50.71739,0,108.5905
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,58.68358,77.07314,55.25116,32.04365,32.04365,0,0,0,32.04365,183.1364,0,0,0,58.68358,33.73016,32.04365,0,0,240.5638,102.2508,24.95342,0,24.95342,215.4549,51.29868,0.102192,35.24801,46.94687,0,160.9344
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,62.45455,81.85027,57.7583,49.7976,49.7976,0,0,0,49.7976,125.4168,0,0,0,62.45455,52.41852,49.7976,0,0,215.6104,124.7089,10.03603,0,10.03603,224.9759,53.56558,0.1021637,54.77736,49.96364,0,187.1635
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,59.52821,83.47041,60.2141,59.63991,59.63991,0,0,0,59.63991,99.81272,0,0,0,59.52821,62.77885,59.63991,0,0,205.5743,133.7413,0,3.250637,-3.250637,221.5494,52.74976,0.1021637,65.6039,47.62257,0,193.2695
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,40.12455,76.51842,61.66019,57.58057,57.58057,0,-1,0,57.58057,69.68417,0,0,0,40.12455,60.61113,57.58057,0,0,209.1862,130.4907,0,20.48658,-20.48658,199.9547,47.60816,0.1021637,63.33863,32.09964,0,170.6152
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,34.88374,74.84425,62.08804,28.81564,28.81564,0,0,0,28.81564,121.0584,0,0,0,34.88374,30.33225,28.81564,0,0,231.949,110.0041,4.551494,0,4.551494,204.2726,48.63623,0.102151,31.6972,27.907,0,144.8878
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,19.15494,69.19265,62.47309,71.05377,71.05377,20.25,0,7.39125,71.05377,26.95837,0,0,0,19.15494,53.47765,50.80377,0,0,227.3975,114.1004,0,34.32271,-34.32271,168.0933,40.02213,0.102151,78.15915,15.32395,81,133.2554
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,12.27551,65.96201,61.75432,0,0,72.31579,0,20.56389,0,0,0,0,0,12.27551,0,0,72.31579,68.7,265.5339,79.77773,80.97551,0,80.97551,244.9134,58.3126,0.1023256,0,9.820408,81,92.05325
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.435098,60.44779,59.97451,0,0,72.31579,0,20.56389,0,0,0,0,0,1.435098,0,0,72.31579,68.7,184.5584,152.6557,70.1351,0,70.1351,311.4494,74.15447,0.10253,0,1.148078,81,154.0908
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,58.38295,58.38295,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,114.4233,215.7773,0,26.54755,-26.54755,283.4658,67.49172,0.10253,27.74219,0,0,215.7773
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,56.36354,56.36354,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,143.9205,189.2297,0,39.8116,-39.8116,241.5007,57.50005,0.10253,41.60313,0,0,189.2297
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,54.05321,54.05321,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,188.1557,149.4181,0,32.40281,-32.40281,207.3451,49.36779,0.10253,33.86093,0,0,149.4181
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,51.74288,51.74288,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,224.1588,117.0153,0,41.92593,-41.92593,163.1513,38.84547,0.10253,43.8126,0,0,117.0153
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,49.86039,49.86039,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,270.7432,75.08938,0,2.232278,-2.232278,160.7983,38.28523,0.10253,2.332731,0,0,75.08938
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,48.54264,48.54264,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,273.2235,72.8571,0,18.54945,-18.54945,141.2455,33.6298,0.10253,19.38418,0,0,72.8571
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,47.19067,47.19067,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,0,0,45.40855,43.13812,0,0,293.834,54.30765,0,45.40855,-45.40855,93.38065,22.23344,0.10253,47.45193,0,0,54.30765
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,46.00983,46.00983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2879,8.8991,0,0,0,93.38065,22.23344,0.10253,0,0,0,8.8991
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,45.05148,45.05148,11.9551,8.454145,0,-1,0,8.454145,0,0,3.500951,4.69646,0,8.8991,8.454145,0,0,344.2879,8.8991,0,8.8991,-8.8991,84.00017,20,0.10253,13.15061,0,0,8.8991
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,44.08456,44.08456,34.07594,0,0,-1,0,0,0,0,34.07594,37.48353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10253,37.48353,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,43.29733,43.29733,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.102812,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.155827,43.32114,42.98073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.155827,0,0,72.31579,68.7,288.2046,59.3741,69.85583,0,69.85583,212.857,50.68014,0.1030155,0,0.9246613,81,60.52992
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,18.76185,48.20275,42.50155,31.42979,31.42979,81,0,22.761,31.42979,59.69449,7.105427E-15,0,0,18.76185,0,0,49.57021,47.09171,218.3488,122.2443,65.85355,0,65.85355,275.3312,65.55491,0.1032959,34.57277,15.00948,81,141.0062
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,21.1426,50.6109,44.08456,41.2813,41.2813,81,0,22.761,41.2813,51.21592,0,0,0,21.1426,0,0,39.7187,37.73277,152.4952,181.5125,58.87537,0,58.87537,331.1853,78.85348,0.1035878,45.40942,16.91408,81,202.6551
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,20.89195,54.95775,48.32017,40.61824,40.61824,0,-1,0,40.61824,51.43489,0,7.105427E-15,0,20.89195,42.75604,40.61824,0,0,93.61984,234.5004,0,21.86409,-21.86409,308.1385,73.36616,0.1035878,44.68006,16.71356,0,255.3923
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,57.25296,72.62848,52.03381,0,0,0,0,0,0,0,0,0,0,57.25296,0,0,0,0,117.9133,212.6363,57.25296,0,57.25296,362.4534,86.29826,0.1034267,0,45.80236,0,269.8892
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,54.98875,75.45083,55.25116,17.74635,17.74635,0,0,0,17.74635,309.8596,0,0,0,54.98875,18.68036,17.74635,0,0,60.66032,264.1639,36.30839,0,36.30839,396.8986,94.49947,0.1033248,19.52098,43.991,0,319.1527
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,62.14597,81.70393,57.7583,47.71252,47.71252,0,0,0,47.71252,130.2509,0,0,0,62.14597,50.2237,47.71252,0,0,24.35193,296.8415,11.92227,0,11.92227,408.209,97.19243,0.1032914,52.48377,49.71677,0,358.9875
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,73.68915,90.73868,60.2141,0,0,0,0,0,0,0,61.25948,0,0,73.68915,0,0,0,0,12.42967,307.5715,12.42967,0,12.42967,420.0009,100,0.1032566,0,58.95132,0,381.2607
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,54.72996,82.95562,61.66019,0,0,0,-1,0,0,0,54.72996,0,0,54.72996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032566,0,43.78397,0,373.4882
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,28.06942,72.10323,62.04525,0.3147416,0.3147416,0,0,0,0.3147416,8918.243,27.73811,0,0,28.06942,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.1032566,0.3462157,22.45553,0,346.8276
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,22.80629,70.55295,62.47309,0,0,0,0,0,0,0,22.80629,0,0,22.80629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032566,0,18.24504,0,341.5645
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.259278,63.52633,61.75432,0,0,0,0,0,0,0,5.259278,0,0,5.259278,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032566,0,4.207422,0,324.0175
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.142686,60.35111,59.97451,14.73949,14.73949,0,0,0,14.73949,7.752551,0,0,0,1.142686,15.51525,14.73949,0,0,0,318.7582,0,14.37257,-14.37257,404.8508,96.39286,0.1032566,16.21344,0.9141492,0,319.9009
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,58.43428,58.43428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96952,304.3857,0,0,0,404.8508,96.39286,0.1032566,0,0,0,304.3857
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,56.40633,56.40633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96952,304.3857,0,0,0,404.8508,96.39286,0.1032566,0,0,0,304.3857
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,54.096,54.096,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.96952,304.3857,0,1.793818,-1.793818,402.96,95.94266,0.1032566,1.87454,0,0,304.3857
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,51.78566,51.78566,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.96265,302.5918,0,12.52969,-12.52969,389.7525,92.79803,0.1032566,13.09353,0,0,302.5918
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,49.91173,49.91173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88453,290.0621,0,0,0,389.7525,92.79803,0.1032566,0,0,0,290.0621
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88453,290.0621,0,0,0,389.7525,92.79803,0.1032566,0,0,0,290.0621
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,47.24201,47.24201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88453,290.0621,0,0,0,389.7525,92.79803,0.1032566,0,0,0,290.0621
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,46.08685,46.08685,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.88453,290.0621,0,20.42862,-20.42862,368.2189,87.67098,0.1032566,21.34791,0,0,290.0621
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,45.11993,45.11993,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.583,269.6335,0,15.56587,-15.56587,351.811,83.76436,0.1032566,16.26633,0,0,269.6335
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,44.16157,44.16157,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.87841,254.0677,0,10.99543,-10.99543,340.2208,81.00479,0.1032566,11.49022,0,0,254.0677
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,43.36579,43.36579,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,84.09555,243.0722,0,49.38167,-49.38167,288.1679,68.61127,0.1032566,51.60384,0,0,243.0722
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.777893,43.58222,43.05774,36.57704,36.57704,0,0,0,36.57704,4.86068,0,0,0,1.777893,38.50215,36.57704,0,0,138.9641,193.6906,0,36.72425,-36.72425,249.4572,59.39445,0.1032566,40.23475,1.422314,0,195.4684
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,9.68578,45.46173,42.57001,47.68983,47.68983,0,0,0,47.68983,20.30995,0,0,0,9.68578,50.19982,47.68983,0,0,179.7688,156.9663,0,40.51404,-40.51404,206.7516,49.22648,0.1032566,52.45881,7.748624,0,166.6521
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,16.73076,49.28135,44.16157,10.15589,10.15589,0,0,0,10.15589,164.7395,0,0,0,16.73076,10.69041,10.15589,0,0,224.7844,116.4523,6.040356,0,6.040356,212.482,50.59085,0.1032397,11.17148,13.38461,0,133.183
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,23.31911,55.82344,48.37151,55.75584,55.75584,0,-1,0,55.75584,41.82362,0,0,0,23.31911,58.69036,55.75584,0,0,218.744,121.8886,0,35.37124,-35.37124,175.1974,41.7136,0.1032397,61.33142,18.65529,0,145.2077
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,36.29061,64.33047,52.03381,38.55672,38.55672,0,0,0,38.55672,94.12266,0,7.105427E-15,0,36.29061,40.58602,38.55672,0,0,258.0454,86.51734,0,4.29541,-4.29541,170.6697,40.63556,0.1032397,42.41239,29.03249,0,122.808
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,26.38075,64.18055,55.25116,0,0,0,0,0,0,0,0,0,0,26.38075,0,0,0,0,262.8181,82.22193,26.38075,0,26.38075,195.6967,46.59435,0.1031659,0,21.1046,0,108.6027
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,19.44829,64.29515,57.70696,2.394064,2.394064,0,0,0,2.394064,812.3547,0,0,0,19.44829,2.520068,2.394064,0,0,236.4373,105.9646,16.92823,0,16.92823,211.7562,50.41804,0.1031186,2.633471,15.55864,0,125.4129
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,14.69254,65.17077,60.16276,47.1763,47.1763,0,0,0,47.1763,31.14391,0,7.105427E-15,0,14.69254,49.65926,47.1763,0,0,219.5091,121.2,0,34.96672,-34.96672,174.898,41.64231,0.1031186,51.89393,11.75403,0,135.8926
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,32.43211,73.3363,61.60885,19.76157,19.76157,0,-1,0,19.76157,164.117,0,0,0,32.43211,20.80166,19.76157,0,0,258.361,86.23329,11.63045,0,11.63045,185.9317,44.26935,0.1030861,21.73773,25.94568,0,118.6654
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,18.5584,68.47036,61.99391,10.17093,10.17093,0,0,0,10.17093,182.4651,0,0,0,18.5584,10.70625,10.17093,0,0,246.7306,96.7007,7.852159,0,7.852159,193.3809,46.04297,0.1030642,11.18803,14.84672,0,115.2591
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,14.6445,67.50559,62.43031,0,0,0,0,0,0,0,0,0,0,14.6445,0,0,0,0,238.8784,103.7676,14.6445,0,14.6445,207.2739,49.35082,0.1030234,0,11.7156,0,118.4121
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.171857,62.81773,61.75432,54.05071,54.05071,0,0,0,54.05071,5.868299,0,7.105427E-15,0,3.171857,56.89549,54.05071,0,0,224.2339,116.9477,0,53.72363,-53.72363,150.6442,35.86759,0.1030234,59.45578,2.537486,0,120.1196
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.638335,60.51507,59.97451,31.99401,31.99401,0,0,0,31.99401,5.120756,0,3.552714E-15,0,1.638335,33.6779,31.99401,0,0,283.9268,63.22406,0,32.03957,-32.03957,116.8715,27.8265,0.1030234,35.19341,1.310668,0,64.8624
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,58.43428,58.43428,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,1.419015,0,29.70745,28.22208,0,0,319.5264,31.1845,0,29.70745,-29.70745,85.55711,20.3707,0.1030234,31.04429,0,0,31.1845
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,56.45767,56.45767,8.978905,1.403193,0,-1,0,1.403193,0,0,7.575711,8.473602,0,1.477046,1.403193,0,0,352.5346,1.477046,0,1.477046,-1.477046,84.00017,20,0.1030234,9.876795,0,0,1.477046
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,54.14734,54.14734,8.920105,0,0,-1,0,0,0,0,8.920105,9.812116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030234,9.812116,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,51.83701,51.83701,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030234,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,49.96307,49.96307,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030234,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,48.63677,48.63677,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030234,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,47.29335,47.29335,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030234,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,46.13818,46.13818,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030234,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,45.17127,45.17127,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030234,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,44.21291,44.21291,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030234,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,43.41713,43.41713,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.1033187,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7546477,43.34849,43.1262,46.84562,46.84562,81,0,22.761,46.84562,1.610925,0,0,0,0.7546477,0,0,34.15438,32.44667,294.5321,53.67931,33.20131,0,33.20131,172.0807,40.9715,0.1034906,51.53018,0.6037182,81,54.43396
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,23.81277,49.96664,42.64702,0,0,72.31579,0,20.56389,0,0,0,0,0,23.81277,0,0,72.31579,68.7,261.3308,83.56049,92.51277,0,92.51277,259.846,61.86797,0.1036269,0,19.05022,81,107.3733
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,40.97084,57.45053,44.21291,28.43497,28.43497,81,0,22.761,28.43497,144.0861,0,0,0,40.97084,0,0,52.56503,49.93678,168.818,166.822,90.90762,0,90.90762,346.0885,82.40186,0.1038325,31.27846,32.77667,81,207.7928
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,53.62891,66.90325,48.39718,33.38514,33.38514,0,-1,0,33.38514,160.637,0,0,0,53.62891,35.14226,33.38514,0,0,77.91042,248.6389,18.48665,0,18.48665,363.6265,86.57757,0.103781,36.72366,42.90313,0,302.2678
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,70.23402,78.41949,52.03381,4.587783,4.587783,0,0,0,4.587783,1530.893,5.981021,0,0,70.23402,4.829245,4.587783,0,0,59.42376,265.2769,59.42376,0,59.42376,420.0009,100,0.1036157,5.046561,56.18722,0,335.5109
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,71.07429,82.89248,55.25116,29.52223,29.52223,0,0,0,29.52223,240.7484,39.99826,0,0,71.07429,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.1036157,32.47445,56.85943,0,389.8325
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,68.13351,84.55389,57.70696,24.34604,24.34604,0,0,0,24.34604,279.8546,42.5061,0,0,68.13351,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.1036157,26.78064,54.50681,0,386.8917
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,62.89919,85.04372,60.16276,11.44072,11.44072,0,0,0,11.44072,549.7834,50.85633,0,0,62.89919,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.1036157,12.58479,50.31936,0,381.6574
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,58.16531,84.52222,61.60885,0,0,0,-1,0,0,0,58.16531,0,0,58.16531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1036157,0,46.53225,0,376.9235
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,46.69688,79.71159,61.99391,29.68182,29.68182,0,0,0,29.68182,157.3249,15.45286,0,0,46.69688,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.1036157,32.65,37.35751,0,365.4551
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,40.43399,77.51664,62.43031,5.041523,5.041523,0,0,0,5.041523,802.0194,35.12713,0,0,40.43399,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.1036157,5.545676,32.34719,0,359.1922
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,19.86896,68.69958,61.75432,95.59246,95.59246,26.89246,0,9.071792,95.59246,20.78507,0,1.421085E-14,0,19.86896,72.31579,68.7,0,0,0,318.7582,0,52.44683,-52.44683,364.717,86.83721,0.1036157,105.1517,15.89516,81,338.6272
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.14441,60.68287,59.97451,49.1742,49.1742,0,0,0,49.1742,4.360844,0,7.105427E-15,0,2.14441,51.76231,49.1742,0,0,58.27426,266.3114,0,49.6179,-49.6179,312.4152,74.38441,0.1036157,54.09162,1.715528,0,268.4558
