Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,52.22206,52.22206,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.31112,233.8782,0,18.97821,-18.97821,310.5247,73.9343,0.1076204,19.83223,0,0,233.8782
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,50.53637,50.53637,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.398,214.9,0,41.95433,-41.95433,266.3009,63.40485,0.1076204,43.84228,0,0,214.9
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,48.8079,48.8079,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.0139,172.9457,0,7.323892,-7.323892,258.5808,61.56675,0.1076204,7.653467,0,0,172.9457
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,47.57573,47.57573,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.1516,165.6218,0,22.99642,-22.99642,234.3405,55.79525,0.1076204,24.03126,0,0,165.6218
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,46.61737,46.61737,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.7032,142.6254,0,25.65077,-25.65077,207.3022,49.35757,0.1076204,26.80506,0,0,142.6254
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,45.53065,45.53065,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.204,116.9746,0,22.96605,-22.96605,183.0939,43.59369,0.1076204,23.99953,0,0,116.9746
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,44.76054,44.76054,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.7219,94.00854,0,24.07203,-24.07203,157.7197,37.55224,0.1076204,25.15528,0,0,94.00854
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,44.0161,44.0161,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.4686,69.9365,0,37.20948,-37.20948,118.4975,28.21363,0.1076204,38.88391,0,0,69.9365
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,43.36579,43.36579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.8124,32.72702,0,0,0,118.4975,28.21363,0.1076204,0,0,0,32.72702
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,42.8096,42.8096,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.8124,32.72702,0,17.89974,-17.89974,99.62949,23.72126,0.1076204,18.70522,0,0,32.72702
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.978713,43.1779,42.59568,30.29218,30.29218,20.25,0,7.39125,30.29218,6.532091,0,0,0,1.978713,10.57072,10.04218,0,0,337.701,14.82728,0,8.592005,-8.592005,90.57273,21.56489,0.1076204,33.3214,1.58297,81,16.806
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,15.2229,46.76807,42.18495,15.01686,15.01686,81,0,22.761,15.01686,101.3721,0,0,0,15.2229,0,0,65.98315,62.68399,347.2477,6.235278,77.90688,0,77.90688,164.4817,39.16223,0.1077853,16.51854,12.17832,81,21.45817
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,19.94235,49.25331,43.15187,24.86631,24.86631,81,0,22.761,24.86631,80.19826,0,0,0,19.94235,0,0,56.13369,53.32701,269.3409,76.35147,73.26936,0,73.26936,233.9911,55.71206,0.1079592,27.35294,15.95388,81,96.29382
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,33.02304,56.10355,45.53065,18.80609,18.80609,0,-1,0,18.80609,175.5975,0,0,0,33.02304,19.79589,18.80609,0,0,196.0715,142.2939,13.22715,0,13.22715,246.5395,58.69976,0.1079322,20.6867,26.41843,0,175.3169
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,37.23468,59.91304,47.67841,19.18273,19.18273,0,0,0,19.18273,194.1053,0,0,0,37.23468,20.19234,19.18273,0,0,182.8443,154.1983,17.04234,0,17.04234,262.7072,62.54922,0.1078974,21.101,29.78775,0,191.433
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,31.34177,60.17748,49.86039,62.39919,62.39919,0,0,0,62.39919,50.22786,0,0,0,31.34177,65.68336,62.39919,0,0,165.802,169.5364,0,34.34158,-34.34158,226.5081,53.93038,0.1078974,68.63911,25.07342,0,200.8782
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,57.92049,72.96288,52.0766,49.66358,49.66358,0,0,0,49.66358,116.6257,0,0,0,57.92049,52.27745,49.66358,0,0,203.9593,135.1949,5.643037,0,5.643037,231.8615,55.20501,0.1078858,54.62993,46.33639,0,193.1153
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,64.35818,78.54567,54.34414,10.58984,10.58984,0,0,0,10.58984,607.735,0,0,0,64.35818,11.1472,10.58984,0,0,198.3163,140.2736,53.21098,0,53.21098,282.3419,67.22412,0.1077773,11.64883,51.48654,0,204.6318
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,48.16893,73.17935,55.78168,54.78853,54.78853,0,-1,0,54.78853,87.91792,0,0,0,48.16893,57.67213,54.78853,0,0,145.1053,188.1635,0,9.5032,-9.5032,272.3246,64.83907,0.1077773,60.26738,38.53515,0,236.3324
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,40.41871,70.86082,56.50901,0,0,0,0,0,0,0,0,0,0,40.41871,0,0,0,0,155.6644,178.6603,40.41871,0,40.41871,310.6692,73.9687,0.107695,0,32.33497,0,219.079
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,33.91688,69.27871,57.37325,32.70918,32.70918,0,0,0,32.70918,103.6922,0,7.105427E-15,0,33.91688,34.43072,32.70918,0,0,115.2457,215.0371,0,0.5138381,-0.5138381,310.1276,73.83974,0.107695,35.9801,27.1335,0,248.954
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,16.36627,62.4082,56.93685,30.08495,30.08495,0,0,0,30.08495,54.40019,0,3.552714E-15,0,16.36627,31.66836,30.08495,0,0,115.8166,214.5233,0,15.3021,-15.3021,293.9977,69.99932,0.107695,33.09344,13.09301,0,230.8895
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.416805,56.34691,55.25116,2.780947,2.780947,0,0,0,2.780947,122.8648,0,0,0,3.416805,2.927313,2.780947,0,0,132.8189,199.2212,0.4894919,0,0.4894919,294.4621,70.10989,0.107694,3.059042,2.733444,0,202.638
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,53.81362,53.81362,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,132.3295,199.6617,0,34.88041,-34.88041,257.6949,61.35581,0.107694,36.45003,0,0,199.6617
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,52.03381,52.03381,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,171.0855,164.7813,0,72.31579,-72.31579,181.4674,43.20643,0.107694,91.57867,0,0,164.7813
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,50.34813,50.34813,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,251.4363,92.46552,0,33.29102,-33.29102,146.3756,34.85126,0.107694,34.78911,0,0,92.46552
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,48.6111,48.6111,59.85445,56.21577,0,-1,0,56.21577,0,0,3.638676,9.624122,0,59.1745,56.21577,0,0,288.4264,59.1745,0,59.1745,-59.1745,84.00017,20,0.107694,65.8399,0,0,59.1745
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,47.41315,47.41315,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107694,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,46.44623,46.44623,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107694,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,45.36807,45.36807,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107694,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107694,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.89631,43.89631,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107694,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,43.24599,43.24599,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107694,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,42.6898,42.6898,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1078807,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.089721,43.09043,42.47588,29.68682,29.68682,81,0,22.761,29.68682,7.039223,0,0,0,2.089721,0,0,51.31318,48.74752,287.5058,60.00301,50.83725,0,50.83725,195.4773,46.54213,0.1080598,32.6555,1.671777,81,62.09274
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,13.30964,46.05391,42.06516,29.80079,29.80079,81,0,22.761,29.80079,44.66206,0,0,0,13.30964,0,0,51.19921,48.63926,236.6685,105.7565,61.9489,0,61.9489,254.2472,60.53493,0.1082554,32.78086,10.64772,81,119.0662
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,26.66385,51.27294,43.0064,58.99095,58.99095,81,0,22.761,58.99095,45.19991,0,0,0,26.66385,0,0,22.00905,20.9086,174.7197,161.5105,47.57245,0,47.57245,299.3784,71.28043,0.1084089,64.89004,21.33108,81,188.1744
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,44.80064,60.12761,45.38519,51.82117,51.82117,0,-1,0,51.82117,86.45238,0,0,0,44.80064,54.5486,51.82117,0,0,127.1472,204.3257,0,9.747965,-9.747965,289.1031,68.83395,0.1084089,57.00329,35.84051,0,249.1264
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,49.62066,64.29023,47.4816,27.56933,27.56933,0,0,0,27.56933,179.985,0,0,0,49.62066,29.02035,27.56933,0,0,137.9783,194.5778,20.60031,0,20.60031,308.6463,73.48708,0.1083669,30.32626,39.69653,0,244.1984
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,67.56239,74.27325,49.67214,60.94191,60.94191,0,0,0,60.94191,110.8636,0,0,0,67.56239,64.14938,60.94191,0,0,117.378,213.1181,3.413005,0,3.413005,311.8842,74.258,0.1083599,67.0361,54.04991,0,280.6805
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,48.67939,68.9331,51.88834,26.75863,26.75863,0,0,0,26.75863,181.9203,0,0,0,48.67939,28.16698,26.75863,0,0,113.965,216.1898,20.51241,0,20.51241,331.344,78.89127,0.1083181,29.43449,38.94351,0,264.8692
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,43.27082,69.34332,54.14734,14.77281,14.77281,0,0,0,14.77281,292.9085,0,0,0,43.27082,15.55033,14.77281,0,0,93.45255,234.6509,27.72049,0,27.72049,357.6419,85.15267,0.1082617,16.2501,34.61666,0,277.9218
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,66.08649,80.89867,55.59343,55.46752,55.46752,0,-1,0,55.46752,119.1445,0,0,0,66.08649,58.38686,55.46752,0,0,65.73205,259.5994,7.699628,0,7.699628,364.9464,86.89184,0.1082461,61.01427,52.86919,0,325.6859
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,53.36266,75.99476,56.3122,26.23726,26.23726,0,0,0,26.23726,203.385,0,0,0,53.36266,27.61817,26.23726,0,0,58.03242,266.5291,25.74449,0,25.74449,389.3698,92.70692,0.1081937,28.86098,42.69013,0,319.8917
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,40.52365,71.60084,57.13366,17.21404,17.21404,0,0,0,17.21404,235.4105,0,0,0,40.52365,18.12004,17.21404,0,0,32.28793,289.6991,22.40361,0,22.40361,410.6237,97.76736,0.1081482,18.93544,32.41892,0,330.2227
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,18.78358,63.00285,56.69726,0,0,0,0,0,0,0,8.899261,0,0,18.78358,0,0,0,0,9.884318,309.8623,9.884318,0,9.884318,420.0009,100,0.1081282,0,15.02686,0,328.6459
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.619323,55.80573,54.96879,56.89614,56.89614,0,0,0,56.89614,4.603691,0,7.105427E-15,0,2.619323,59.89068,56.89614,0,0,0,318.7582,0,57.27135,-57.27135,359.6315,85.62638,0.1081282,62.58576,2.095458,0,321.3775
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,53.52269,53.52269,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.63484,261.4869,0,54.74345,-54.74345,301.9269,71.88721,0.1081282,57.20691,0,0,261.4869
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,51.78566,51.78566,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.4609,206.7434,0,44.30465,-44.30465,255.2257,60.76789,0.1081282,46.29836,0,0,206.7434
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,50.10853,50.10853,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.6883,162.4388,0,37.71216,-37.71216,215.4736,51.30313,0.1081282,39.4092,0,0,162.4388
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,48.42285,48.42285,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.5907,124.7266,0,2.777465,-2.777465,212.5459,50.60606,0.1081282,2.902451,0,0,124.7266
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,47.21634,47.21634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6768,121.9492,0,0,0,212.5459,50.60606,0.1081282,0,0,0,121.9492
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,46.2751,46.2751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.6768,121.9492,0,0,0,212.5459,50.60606,0.1081282,0,0,0,121.9492
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,45.22261,45.22261,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.6768,121.9492,0,53.76804,-53.76804,155.8694,37.11168,0.1081282,56.1876,0,0,121.9492
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,44.49529,44.49529,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.419,68.18111,0,35.85703,-35.85703,118.0727,28.1125,0.1081282,37.4706,0,0,68.18111
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,43.75084,43.75084,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,318.2602,32.32408,0,23.40271,-23.40271,93.40411,22.23903,0.1081282,24.45583,0,0,32.32408
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2632,8.921369,0,0,0,93.40411,22.23903,0.1081282,0,0,0,8.921369
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,42.57001,42.57001,38.59285,38.59285,30.11756,0,9.887741,38.59285,0,0,0,0,0,8.921369,8.4753,0,0,344.2632,8.921369,0,8.921369,-8.921369,84.00017,20,0.1081282,42.45214,0,81,8.921369
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8375829,42.60165,42.35609,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8375829,0,0,72.31579,68.7,354.1758,0,69.53758,0,69.53758,149.9693,35.70691,0.1082616,0,0.6700663,81,0.8375829
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.165219,44.09162,41.97103,0,0,72.31579,0,20.56389,0,0,0,0,0,7.165219,0,0,72.31579,68.7,284.6382,62.58382,75.86522,0,75.86522,221.9414,52.84308,0.1083818,0,5.732175,81,69.74905
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,25.34769,50.7164,42.88661,46.0557,46.0557,81,0,22.761,46.0557,55.03704,0,0,0,25.34769,0,0,34.9443,33.19708,208.773,130.8625,58.54478,0,58.54478,277.4818,66.06697,0.1085733,50.66127,20.27815,81,156.2102
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,39.93182,58.18956,45.22261,25.1342,25.1342,0,-1,0,25.1342,158.8745,0,0,0,39.93182,26.45705,25.1342,0,0,150.2282,183.5528,13.47477,0,13.47477,290.2651,69.1106,0.108546,27.64762,31.94546,0,223.4846
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,42.81314,61.53672,47.31047,11.93384,11.93384,0,0,0,11.93384,358.754,0,0,0,42.81314,12.56194,11.93384,0,0,136.7534,195.6801,30.2512,0,30.2512,318.9639,75.94364,0.1084847,13.12723,34.25051,0,238.4933
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,47.56513,65.75538,49.47533,23.7609,23.7609,0,0,0,23.7609,200.1823,0,0,0,47.56513,25.01148,23.7609,0,0,106.5023,222.9062,22.55366,0,22.55366,340.3602,81.03798,0.108439,26.137,38.05211,0,270.4713
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,67.89603,76.90765,51.69154,15.60835,15.60835,0,0,0,15.60835,434.9981,0,0,0,67.89603,16.42984,15.60835,0,0,83.9486,243.2045,51.46618,0,51.46618,389.1853,92.66299,0.1083349,17.16919,54.31682,0,311.1005
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,52.66167,72.88705,53.90775,0,0,0,0,0,0,0,20.17925,0,0,52.66167,0,0,0,0,32.48242,289.524,32.48242,0,32.48242,420.0009,100,0.1082693,0,42.12934,0,342.1857
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,46.87345,72.15634,55.35384,40.86197,40.86197,0,-1,0,40.86197,114.7117,3.860849,0,0,46.87345,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1082693,44.94817,37.49876,0,365.6317
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,42.4696,71.18884,56.07261,5.111986,5.111986,0,0,0,5.111986,830.7849,37.08857,0,0,42.4696,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1082693,5.623184,33.97569,0,361.2278
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,28.29832,66.64088,56.89407,8.783937,8.783937,0,0,0,8.783937,322.1599,19.05207,0,0,28.29832,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1082693,9.66233,22.63866,0,347.0565
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,17.61736,62.29113,56.40633,1.791081,1.791081,0,0,0,1.791081,983.6161,15.73201,0,0,17.61736,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1082693,1.970189,14.09389,0,336.3756
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.647091,55.89524,54.7292,34.11762,34.11762,0,0,0,34.11762,10.68976,0,0,0,3.647091,35.91328,34.11762,0,0,0,318.7582,0,32.26619,-32.26619,385.9893,91.90203,0.1082693,37.52938,2.917673,0,322.4053
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,53.2831,53.2831,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.85132,286.492,0,20.06506,-20.06506,364.8389,86.86622,0.1082693,20.96799,0,0,286.492
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,51.54607,51.54607,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.14584,266.427,0,3.598875,-3.598875,361.0453,85.963,0.1082693,3.760824,0,0,266.427
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,49.86039,49.86039,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.14458,262.8281,0,13.92492,-13.92492,346.3672,82.4682,0.1082693,14.55155,0,0,262.8281
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,48.20037,48.20037,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.61672,248.9032,0,46.52442,-46.52442,297.3261,70.79179,0.1082693,48.61802,0,0,248.9032
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,47.0452,47.0452,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.3105,202.3788,0,21.78838,-21.78838,274.3591,65.32347,0.1082693,22.76886,0,0,202.3788
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,46.11251,46.11251,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.5198,180.5904,0,33.22706,-33.22706,239.3347,56.98435,0.1082693,34.72227,0,0,180.5904
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,45.07714,45.07714,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.4388,147.3633,0,25.91483,-25.91483,212.0181,50.4804,0.1082693,27.081,0,0,147.3633
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,44.37549,44.37549,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.233,121.4485,0,17.92889,-17.92889,193.1194,45.98072,0.1082693,18.73569,0,0,121.4485
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,43.63105,43.63105,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.154,103.5196,0,19.08421,-19.08421,173.0029,41.19108,0.1082693,19.943,0,0,103.5196
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,43.0064,43.0064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3587,84.43537,0,0,0,173.0029,41.19108,0.1082693,0,0,0,84.43537
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,42.47588,42.47588,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.3587,84.43537,0,40.49644,-40.49644,130.3159,31.02753,0.1082693,42.31878,0,0,84.43537
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8506311,42.5112,42.26196,32.82621,32.82621,0,0,0,32.82621,2.591317,0,7.105427E-15,0,0.8506311,34.5539,32.82621,0,0,305.3548,43.93893,0,33.70327,-33.70327,94.78951,22.56889,0.1082693,36.10883,0.6805049,0,44.78957
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,18.30759,47.41165,41.87691,1.16134,1.16134,0,0,0,1.16134,1576.42,0,0,0,18.30759,1.222463,1.16134,0,0,342.8029,10.23567,17.08512,0,17.08512,110.9979,26.42801,0.1082348,1.277474,14.64607,0,28.54325
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,32.47742,52.94779,42.76681,0,0,0,0,0,0,0,0,0,0,32.47742,0,0,0,0,325.7177,25.61228,32.47742,0,32.47742,141.8087,33.7639,0.1081693,0,25.98193,0,58.08969
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,50.86258,62.06606,45.10281,71.24622,68.7,0,-1,0,68.7,74.03577,0,2.546219,16.6071,50.86258,72.31579,68.7,0,0,293.2403,54.84195,0,21.45321,-21.45321,119.195,28.3797,0.1081693,78.37084,40.69006,0,105.7045
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,68.25417,71.54846,47.19067,0,0,0,0,0,0,0,0,0,0,68.25417,0,0,0,0,317.0772,33.38874,68.25417,0,68.25417,183.9466,43.79672,0.108032,0,54.60334,0,101.6429
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,74.87132,77.20848,49.33842,39.42966,39.42966,0,0,0,39.42966,189.8858,0,0,0,74.87132,41.50491,39.42966,0,0,248.823,94.8175,33.36641,0,33.36641,215.6007,51.3334,0.107965,43.37263,59.89705,0,169.6888
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,70.78775,78.01518,51.50329,17.76609,17.76609,0,0,0,17.76609,398.443,0,0,0,70.78775,18.70115,17.76609,0,0,215.4566,124.8473,52.0866,0,52.0866,265.0144,63.09855,0.1078605,19.5427,56.6302,0,195.635
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,59.39204,75.54324,53.71094,0,0,0,0,0,0,0,0,0,0,59.39204,0,0,0,0,163.37,171.7252,59.39204,0,59.39204,321.3586,76.51382,0.1077417,0,47.51363,0,231.1172
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,39.64515,69.05027,55.15704,0,0,0,-1,0,0,0,0,0,0,39.64515,0,0,0,0,103.978,225.178,39.64515,0,39.64515,358.9694,85.46872,0.1076625,0,31.71612,0,264.8232
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,49.13342,73.69881,55.88437,4.422871,4.422871,0,0,0,4.422871,1110.894,0,0,0,49.13342,4.655654,4.422871,0,0,64.33284,260.8587,44.47776,0,44.47776,401.1647,95.51521,0.1075738,4.865159,39.30673,0,309.9921
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,26.82945,65.88884,56.69726,0,0,0,0,0,0,0,6.974377,0,0,26.82945,0,0,0,0,19.85508,300.8886,19.85508,0,19.85508,420.0009,100,0.1075342,0,21.46356,0,327.7181
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,17.98914,62.22427,56.21808,27.96941,27.96941,0,0,0,27.96941,64.31721,0,3.552714E-15,0,17.98914,29.44148,27.96941,0,0,0,318.7582,0,11.45234,-11.45234,407.929,97.12576,0.1075342,30.76635,14.39131,0,336.7474
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.745575,55.40733,54.53239,0,0,0,0,0,0,0,0,0,0,2.745575,0,0,0,0,12.72482,307.3059,2.745575,0,2.745575,410.5337,97.74593,0.1075288,0,2.19646,0,310.0515
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,53.04351,53.04351,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,9.979246,309.7769,0,43.32935,-43.32935,364.8605,86.87138,0.1075288,45.27917,0,0,309.7769
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,51.30648,51.30648,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,58.12297,266.4475,0,1.19136,-1.19136,363.6047,86.57239,0.1075288,1.244971,0,0,266.4475
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.4467,265.2562,0,0,0,363.6047,86.57239,0.1075288,0,0,0,265.2562
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,48.01212,48.01212,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,59.4467,265.2562,0,7.129888,-7.129888,356.0892,84.78297,0.1075288,7.450732,0,0,265.2562
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,46.88263,46.88263,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,67.3688,258.1263,0,15.63085,-15.63085,339.6128,80.86003,0.1075288,16.33424,0,0,258.1263
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.96705,45.96705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.73641,242.4955,0,0,0,339.6128,80.86003,0.1075288,0,0,0,242.4955
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.93168,44.93168,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,84.73641,242.4955,0,26.00473,-26.00473,312.2014,74.33353,0.1075288,27.17494,0,0,242.4955
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,44.23002,44.23002,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,113.6306,216.4907,0,3.787027,-3.787027,308.2096,73.38308,0.1075288,3.957443,0,0,216.4907
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,43.51125,43.51125,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,117.8384,212.7037,0,4.257581,-4.257581,303.7217,72.31454,0.1075288,4.449172,0,0,212.7037
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.91228,42.91228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.569,208.4461,0,0,0,303.7217,72.31454,0.1075288,0,0,0,208.4461
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,42.35609,42.35609,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,122.569,208.4461,0,21.17798,-21.17798,281.3981,66.99942,0.1075288,22.13099,0,0,208.4461
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9737126,42.42732,42.14217,0,0,0,0,0,0,0,0,0,0,0.9737126,0,0,0,0,146.1001,187.2681,0.9737126,0,0.9737126,282.3219,67.21935,0.1075268,0,0.7789701,0,188.2419
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.261604,43.90366,41.75711,8.565481,8.565481,0,0,0,8.565481,84.77753,0,0,0,7.261604,9.016296,8.565481,0,0,145.1264,188.1445,0,1.754692,-1.754692,280.4723,66.77898,0.1075268,9.422029,5.809283,0,195.4061
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.199988,44.48655,42.64702,14.64715,14.64715,0,0,0,14.64715,42.32897,0,0,0,6.199988,15.41805,14.64715,0,0,147.076,186.3898,0,9.218064,-9.218064,270.7556,64.46548,0.1075268,16.11187,4.959991,0,192.5898
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.58199,48.17228,44.95735,10.64399,10.64399,0,-1,0,10.64399,99.41748,0,0,0,10.58199,11.2042,10.64399,0,0,157.3183,177.1717,0,0.6222138,-0.6222138,270.0997,64.30932,0.1075268,11.70839,8.46559,0,187.7537
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.14622,50.15062,47.02809,38.49614,38.49614,0,0,0,38.49614,26.35647,0,0,0,10.14622,40.52225,38.49614,0,0,158.0097,176.5495,0,30.37603,-30.37603,238.0805,56.68573,0.1075268,42.34576,8.11698,0,186.6957
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,10.23514,52.33716,49.14162,77.21235,77.21235,20.25,0,7.39125,77.21235,13.25584,0,1.421085E-14,0,10.23514,59.96037,56.96235,0,0,191.7608,146.1735,0,49.72522,-49.72522,185.6656,44.206,0.1075268,84.93358,8.188115,81,156.4086
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,27.06057,60.21669,51.30648,6.735808,6.735808,79.0516,0,22.26805,6.735808,401.7419,0,0,0,27.06057,0,0,72.31579,68.7,247.0111,96.44826,95.76057,0,95.76057,276.512,65.83606,0.107642,7.409389,21.64845,81,123.5088
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,23.78705,61.42045,53.52269,38.49773,38.49773,81,0,22.761,38.49773,61.78818,0,0,0,23.78705,0,0,42.50227,40.37716,151.2505,182.6328,64.16421,0,64.16421,337.3835,80.32925,0.1078298,42.3475,19.02964,81,206.4198
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,15.28195,59.93974,54.91745,28.31019,28.31019,0,-1,0,28.31019,53.98039,0,3.552714E-15,0,15.28195,29.8002,28.31019,0,0,87.08631,240.3806,0,14.51825,-14.51825,322.0799,76.68555,0.1078298,31.14121,12.22556,0,255.6625
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,10.6611,59.12901,55.64477,34.14499,34.14499,0,0,0,34.14499,31.22302,0,7.105427E-15,0,10.6611,35.94209,34.14499,0,0,103.2177,225.8623,0,25.28099,-25.28099,295.4314,70.34068,0.1078298,37.55949,8.528878,0,236.5234
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.7413008,56.69596,56.45767,34.47243,34.47243,0,0,0,34.47243,2.150417,0,0,0,0.7413008,36.28677,34.47243,0,0,131.3077,200.5813,0,35.54547,-35.54547,257.9632,61.41969,0.1078298,37.91967,0.5930406,0,201.3226
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.59355,57.13709,55.97849,10.03592,10.03592,0,0,0,10.03592,35.80689,0,0,0,3.59355,10.56412,10.03592,0,0,170.8027,165.0358,0,6.970573,-6.970573,250.6156,59.67026,0.1078298,11.03951,2.87484,0,168.6294
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.742276,54.84592,54.2928,18.39836,18.39836,0,0,0,18.39836,9.469739,0,0,0,1.742276,19.36669,18.39836,0,0,178.5477,158.0653,0,17.62442,-17.62442,232.0378,55.24699,0.1078298,20.23819,1.393821,0,159.8075
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.1304,140.4409,0,0,0,232.0378,55.24699,0.1078298,0,0,0,140.4409
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,51.11823,51.11823,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,198.1304,140.4409,0,53.65401,-53.65401,175.4815,41.78123,0.1078298,56.06844,0,0,140.4409
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,49.47533,49.47533,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,257.746,86.78684,0,24.95377,-24.95377,149.1779,35.51849,0.1078298,26.07668,0,0,86.78684
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,47.84099,47.84099,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,285.4724,61.83308,0,20.98844,-20.98844,127.0542,30.25094,0.1078298,21.93292,0,0,61.83308
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,46.71149,46.71149,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,308.7929,40.84464,0,3.316011,-3.316011,123.5588,29.4187,0.1078298,3.465232,0,0,40.84464
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,45.82159,45.82159,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,312.4773,37.52863,0,29.91795,-29.91795,92.02252,21.91008,0.1078298,31.26426,0,0,37.52863
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,44.78621,44.78621,13.91154,7.230142,0,-1,0,7.230142,0,0,6.681397,8.072552,0,7.610675,7.230142,0,0,345.7195,7.610675,0,7.610675,-7.610675,84.00017,20,0.1078298,15.30269,0,0,7.610675
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,44.08456,44.08456,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078298,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,43.39146,43.39146,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078298,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,42.79248,42.79248,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078298,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,42.26196,42.26196,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.107961,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.067067,42.67144,42.06516,32.93109,32.93109,81,0,22.761,32.93109,6.276948,0,0,0,2.067067,0,0,48.06891,45.66547,316.3616,34.03281,47.73253,0,47.73253,165.157,39.32301,0.1081252,36.2242,1.653654,81,36.09988
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.526782,42.98479,41.65443,53.38886,53.38886,81,0,22.761,53.38886,8.478889,0,0,0,4.526782,0,0,27.61114,26.23059,268.629,76.99209,30.75737,0,30.75737,194.336,46.27037,0.1082292,58.72774,3.621426,81,81.51888
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.161537,44.37112,42.54434,0,0,72.31579,0,20.56389,0,0,0,0,0,6.161537,0,0,72.31579,68.7,237.8717,104.6737,74.86153,0,74.86153,265.3558,63.17984,0.1083494,0,4.929229,81,110.8353
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,12.31371,48.58873,44.83755,55.96144,55.96144,0,-1,0,55.96144,22.00391,0,0,0,12.31371,58.90678,55.96144,0,0,163.0101,172.0491,0,46.59307,-46.59307,216.2424,51.48619,0.1083494,61.55758,9.850965,0,184.3628
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,25.00178,54.81853,46.88263,31.06991,31.06991,0,0,0,31.06991,80.46944,0,3.552714E-15,0,25.00178,32.70517,31.06991,0,0,214.7802,125.456,0,7.703386,-7.703386,208.1224,49.55284,0.1083494,34.1769,20.00142,0,150.4578
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,29.01457,58.43367,48.99615,14.79301,14.79301,0,0,0,14.79301,196.137,0,0,0,29.01457,15.57159,14.79301,0,0,223.3395,117.7526,13.44298,0,13.44298,220.8755,52.58929,0.1083226,16.27231,23.21166,0,146.7672
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,17.90517,56.9256,51.16102,35.32855,35.32855,0,0,0,35.32855,50.68187,0,7.105427E-15,0,17.90517,37.18795,35.32855,0,0,209.8965,129.8513,0,19.28278,-19.28278,200.5497,47.74982,0.1083226,38.86141,14.32414,0,147.7565
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,10.09938,56.56956,53.32589,44.67781,44.67781,0,0,0,44.67781,22.60491,0,7.105427E-15,0,10.09938,47.02927,44.67781,0,0,231.3219,110.5686,0,36.92989,-36.92989,161.6221,38.48138,0.1083226,49.14559,8.079503,0,120.6679
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,23.14394,62.46968,54.7292,21.89638,21.89638,0,-1,0,21.89638,105.6976,0,0,0,23.14394,23.04882,21.89638,0,0,272.3551,73.63866,0.09511996,0,0.09511996,161.7124,38.50287,0.1083224,24.08602,18.51515,0,96.7826
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,23.82333,63.47168,55.44797,69.71661,69.71661,20.25,0,7.39125,69.71661,34.17167,0,0,0,23.82333,52.07012,49.46662,0,0,272.2599,73.72427,0,28.24679,-28.24679,131.9376,31.41366,0.1083224,76.68828,19.05867,81,97.5476
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,26.17722,65.19345,56.26942,40.11904,40.11904,81,0,22.761,40.11904,65.24887,0,0,0,26.17722,0,0,40.88096,38.83691,303.6453,45.47748,65.01413,0,65.01413,193.6155,46.09883,0.1085068,44.13094,20.94177,81,71.65469
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,11.84226,59.66624,55.78168,18.22384,18.22384,81,0,22.761,18.22384,64.98223,0,0,0,11.84226,0,0,62.77616,59.63735,238.6311,103.9902,71.47961,0,71.47961,261.427,62.24439,0.1086778,20.04622,9.473806,81,115.8325
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.219905,55.12011,54.096,0,0,72.31579,0,20.56389,0,0,0,0,0,3.219905,0,0,72.31579,68.7,167.1515,168.3219,71.91991,0,71.91991,329.6562,78.48941,0.1088027,0,2.575924,81,171.5417
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,52.65845,52.65845,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,95.23163,233.0498,0,43.79763,-43.79763,283.4894,67.49734,0.1088027,45.76852,0,0,233.0498
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,50.97277,50.97277,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,143.8957,189.2521,0,48.00742,-48.00742,232.8852,55.44874,0.1088027,50.16775,0,0,189.2521
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,49.33842,49.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2372,141.2447,0,0,0,232.8852,55.44874,0.1088027,0,0,0,141.2447
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,47.69552,47.69552,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,197.2372,141.2447,0,23.55017,-23.55017,208.0611,49.53826,0.1088027,24.60993,0,0,141.2447
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,46.59169,46.59169,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,223.4041,117.6945,0,42.64538,-42.64538,163.1089,38.83538,0.1088027,44.56443,0,0,117.6945
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,45.70179,45.70179,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,270.7878,75.04916,0,19.81911,-19.81911,142.2178,33.86131,0.1088027,20.71096,0,0,75.04916
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,44.66642,44.66642,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,292.8091,55.23006,0,22.57022,-22.57022,118.4267,28.19677,0.1088027,23.58588,0,0,55.23006
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.99043,43.99043,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,317.8871,32.65983,0,22.65853,-22.65853,94.54247,22.51007,0.1088027,23.67816,0,0,32.65983
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,43.27166,43.27166,30.74867,9.501239,0,-1,0,9.501239,0,0,21.24743,24.3223,0,10.0013,9.501239,0,0,343.0632,10.0013,0,10.0013,-10.0013,84.00017,20,0.1088027,33.82354,0,0,10.0013
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,42.6898,42.6898,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1088027,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,42.15928,42.15928,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1089779,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.756531,42.48563,41.97103,16.06629,16.06629,81,0,22.761,16.06629,10.93302,0,0,0,1.756531,0,0,64.93371,61.68702,303.0407,46.02158,63.44355,0,63.44355,192.699,45.88063,0.1091637,17.67292,1.405225,81,47.77811
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,16.32798,46.4666,41.56031,15.5746,15.5746,81,0,22.761,15.5746,104.8372,0,0,0,16.32798,0,0,65.42539,62.15413,239.5972,103.1208,78.4821,0,78.4821,267.1537,63.60789,0.109319,17.13206,13.06238,81,119.4488
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,40.48674,55.34689,42.45021,23.48806,23.48806,81,0,22.761,23.48806,172.3716,0,0,0,40.48674,0,0,57.51194,54.63634,161.1151,173.7547,95.12309,0,95.12309,357.3954,85.09396,0.1094408,25.83686,32.38939,81,214.2414
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,46.58669,60.03851,44.71776,19.80712,19.80712,0,-1,0,19.80712,235.2017,0,0,0,46.58669,20.8496,19.80712,0,0,65.99197,259.3654,25.73709,0,25.73709,381.8117,90.90736,0.1093894,21.78783,37.26935,0,305.9521
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,62.84521,68.70593,46.73716,34.04954,34.04954,0,0,0,34.04954,184.5699,0,0,0,62.84521,35.84162,34.04954,0,0,40.25489,282.5288,27.00359,0,27.00359,407.4296,97.00684,0.1093357,37.45449,50.27617,0,345.3741
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,60.06005,70.05135,48.85069,21.20282,21.20282,0,0,0,21.20282,283.2644,24.49,0,0,60.06005,22.31876,21.20282,0,0,13.25129,306.8321,13.25129,0,13.25129,420.0009,100,0.1093093,23.32311,48.04804,0,366.8921
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,49.46366,68.20099,50.97277,0,0,0,0,0,0,0,49.46366,0,0,49.46366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093093,0,39.57093,0,368.2219
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,47.21991,69.77208,53.13764,15.49641,15.49641,0,0,0,15.49641,304.7151,30.9079,0,0,47.21991,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1093093,17.04606,37.77593,0,365.9781
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,53.54047,74.04622,54.58373,23.17787,23.17787,0,-1,0,23.17787,230.9982,29.14272,0,0,53.54047,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1093093,25.49566,42.83238,0,372.2987
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,36.52838,67.95119,55.25116,0,0,0,0,0,0,0,36.52838,0,0,36.52838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093093,0,29.2227,0,355.2866
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,34.06102,67.91142,56.07261,17.99094,17.99094,0,0,0,17.99094,189.3231,15.12319,0,0,34.06102,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1093093,19.79004,27.24882,0,352.8192
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,16.90006,61.24927,55.64477,5.273895,5.273895,0,0,0,5.273895,320.4474,11.34859,0,0,16.90006,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1093093,5.801285,13.52005,0,335.6583
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.75508,55.15368,53.95909,16.53326,16.53326,0,0,0,16.53326,22.71228,0,3.552714E-15,0,3.75508,17.40343,16.53326,0,0,0,318.7582,0,13.64835,-13.64835,405.6142,96.57462,0.1093093,18.18658,3.004064,0,322.5133
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,52.46165,52.46165,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.16483,305.1099,0,27.20362,-27.20362,376.9391,89.74722,0.1093093,28.42778,0,0,305.1099
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,50.77596,50.77596,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.39107,277.9062,0,36.95958,-36.95958,337.9803,80.47134,0.1093093,38.62276,0,0,277.9062
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,49.14162,49.14162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.45727,240.9467,0,0,0,337.9803,80.47134,0.1093093,0,0,0,240.9467
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,47.53294,47.53294,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.45727,240.9467,0,29.34999,-29.34999,307.0427,73.10525,0.1093093,30.67074,0,0,240.9467
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,46.44623,46.44623,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.0684,211.5967,0,2.526256,-2.526256,304.3798,72.47122,0.1093093,2.639937,0,0,211.5967
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,45.55632,45.55632,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.8753,209.0704,0,3.482809,-3.482809,300.7086,71.59713,0.1093093,3.639535,0,0,209.0704
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,44.54662,44.54662,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.7451,205.5876,0,32.10776,-32.10776,266.864,63.53892,0.1093093,33.5526,0,0,205.5876
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,43.84497,43.84497,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.4204,173.4799,0,14.67791,-14.67791,251.3921,59.85515,0.1093093,15.33841,0,0,173.4799
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.15187,43.15187,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.7292,158.802,0,29.52992,-29.52992,220.2649,52.44391,0.1093093,30.85877,0,0,158.802
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,42.57001,42.57001,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.5402,129.272,0,4.483679,-4.483679,215.5387,51.31862,0.1093093,4.685444,0,0,129.272
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,42.06516,42.06516,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.5221,124.7884,0,22.89347,-22.89347,191.4068,45.57296,0.1093093,23.92368,0,0,124.7884
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.005695,42.43865,41.85124,41.01662,41.01662,0,0,0,41.01662,4.889956,0,7.105427E-15,0,2.005695,43.17539,41.01662,0,0,240.9593,101.8949,0,41.16969,-41.16969,148.0101,35.24044,0.1093093,45.11828,1.604556,0,103.9006
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.81532,44.9829,41.46618,38.6291,38.6291,0,0,0,38.6291,30.58658,0,0,0,11.81532,40.66221,38.6291,0,0,286.7034,60.7252,0,28.84689,-28.84689,117.6029,28.00063,0.1093093,42.49201,9.452257,0,72.54052
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,26.89689,50.63428,42.33042,36.87156,36.87156,81,0,22.761,36.87156,72.94752,0,0,0,26.89689,0,0,44.12844,41.92202,318.7555,31.87831,68.81891,0,68.81891,182.8902,43.5452,0.109483,40.55872,21.51751,81,58.7752
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,53.79321,62.57688,44.57229,0,0,0,-1,0,0,0,0,0,0,53.79321,0,0,0,0,249.9366,93.81533,53.79321,0,53.79321,233.9229,55.69582,0.109376,0,43.03457,0,147.6085
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,61.4371,67.95201,46.59169,0,0,0,0,0,0,0,0,0,0,61.4371,0,0,0,0,196.1433,142.2292,61.4371,0,61.4371,292.2073,69.57302,0.1092541,0,49.14968,0,203.6663
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,62.42884,70.85416,48.68811,45.47715,45.47715,0,0,0,45.47715,137.2752,0,0,0,62.42884,47.87068,45.47715,0,0,134.7062,197.5226,14.55816,0,14.55816,306.0184,72.86137,0.1092253,50.02486,49.94308,0,259.9514
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,63.03061,73.67677,50.8273,21.58924,21.58924,0,0,0,21.58924,291.9538,0,0,0,63.03061,22.72552,21.58924,0,0,120.1481,210.625,40.30509,0,40.30509,344.2551,81.96535,0.1091455,23.74816,50.42448,0,273.6555
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,38.32472,66.14596,52.99217,49.14375,49.14375,0,0,0,49.14375,77.98494,0,0,0,38.32472,51.73026,49.14375,0,0,79.84299,246.8995,0,13.40554,-13.40554,330.1245,78.60091,0.1091455,54.05812,30.65977,0,285.2242
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,42.04392,69.12919,54.38693,16.13428,16.13428,0,-1,0,16.13428,260.5876,0,0,0,42.04392,16.98345,16.13428,0,0,94.73803,233.494,25.06047,0,25.06047,353.8989,84.26147,0.1090959,17.7477,33.63514,0,275.5379
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,32.71469,66.30385,55.06291,0,0,0,0,0,0,0,0,0,0,32.71469,0,0,0,0,69.67756,256.0484,32.71469,0,32.71469,384.9348,91.65096,0.1090313,0,26.17175,0,288.7631
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,23.29397,63.74483,55.88437,49.28508,49.28508,0,0,0,49.28508,47.26374,0,0,0,23.29397,51.87903,49.28508,0,0,36.96286,285.4916,0,28.58506,-28.58506,354.8035,84.47685,0.1090313,54.21359,18.63518,0,308.7856
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.902798,58.0111,55.44797,36.44857,36.44857,0,0,0,36.44857,21.68205,0,7.105427E-15,0,7.902798,38.36692,36.44857,0,0,68.72404,256.9066,0,30.46412,-30.46412,322.6915,76.83115,0.1090313,40.09343,6.322238,0,264.8094
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.659842,54.60535,53.76228,22.65991,22.65991,0,0,0,22.65991,11.7381,0,3.552714E-15,0,2.659842,23.85254,22.65991,0,0,102.5731,226.4425,0,21.1927,-21.1927,300.3524,71.51234,0.1090313,24.9259,2.127874,0,229.1023
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,52.2734,52.2734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.1205,205.2498,0,0,0,300.3524,71.51234,0.1090313,0,0,0,205.2498
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,50.58772,50.58772,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,126.1205,205.2498,0,16.77062,-16.77062,282.6747,67.30335,0.1090313,17.5253,0,0,205.2498
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.97048,48.97048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.7545,188.4792,0,0,0,282.6747,67.30335,0.1090313,0,0,0,188.4792
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,47.38748,47.38748,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,144.7545,188.4792,0,35.2634,-35.2634,245.5038,58.45316,0.1090313,36.85025,0,0,188.4792
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.9361,153.2158,0,0,0,245.5038,58.45316,0.1090313,0,0,0,153.2158
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,45.43653,45.43653,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,183.9361,153.2158,0,16.09968,-16.09968,228.5332,54.41256,0.1090313,16.82416,0,0,153.2158
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,44.4525,44.4525,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,201.8246,137.1161,0,17.08871,-17.08871,210.5201,50.12374,0.1090313,17.8577,0,0,137.1161
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,43.75084,43.75084,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,220.8121,120.0274,0,27.1758,-27.1758,181.8743,43.30332,0.1090313,28.39871,0,0,120.0274
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,43.05774,43.05774,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,251.0074,92.85156,0,43.75032,-43.75032,135.7574,32.32313,0.1090313,45.71908,0,0,92.85156
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,42.47588,42.47588,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,299.6189,49.10125,0,6.551065,-6.551065,128.852,30.67899,0.1090313,6.845863,0,0,49.10125
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.97103,41.97103,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,306.8978,42.55018,0,13.8192,-13.8192,114.2853,27.21073,0.1090313,14.44106,0,0,42.55018
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9611611,42.0379,41.75711,0,0,0,0,0,0,0,0,0,0,0.9611611,0,0,0,0,322.2525,28.73098,0.9611611,0,0.9611611,115.1971,27.42783,0.1090294,0,0.7689289,0,29.69214
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,21.54721,47.90711,41.37206,37.94039,37.94039,81,0,22.761,37.94039,56.79227,0,0,0,21.54721,0,0,43.05961,40.90663,321.2913,29.59603,62.45384,0,62.45384,174.446,41.53469,0.1092151,41.73442,17.23777,81,51.14323
