Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,43.73518,56.25298,42.23629,20.40614,20.40614,81,0,22.761,20.40614,214.3236,0,0,0,43.73518,0,0,60.59386,57.56417,258.8375,85.80448,101.2993,0,101.2993,270.547,64.41583,0.1093237,22.44675,34.98814,81,129.5397
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,44.27815,58.90082,44.4525,22.30898,22.30898,0,-1,0,22.30898,198.4768,0,0,0,44.27815,23.48314,22.30898,0,0,157.5381,176.9739,20.79501,0,20.79501,290.2749,69.11294,0.1092827,24.53988,35.42252,0,221.252
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,47.20592,62.20518,46.44623,0,0,0,0,0,0,0,0,0,0,47.20592,0,0,0,0,136.7431,195.6894,47.20592,0,47.20592,335.0584,79.77564,0.1091897,0,37.76473,0,242.8953
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,64.36934,71.5071,48.54264,26.35289,26.35289,0,0,0,26.35289,244.2591,0,0,0,64.36934,27.73988,26.35289,0,0,89.53722,238.1747,36.62945,0,36.62945,369.8081,88.04938,0.1091176,28.98818,51.49547,0,302.5441
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,67.64394,75.4959,50.63905,0,0,0,0,0,0,0,14.73618,0,0,67.64394,0,0,0,0,52.90776,271.1412,52.90776,0,52.90776,420.0009,100,0.1090137,0,54.11515,0,338.7852
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,55.88807,72.95634,52.80392,71.82008,71.82008,20.25,0,7.39125,71.82008,77.81677,1.603772,0,0,55.88807,54.2843,51.57009,0,0,0,318.7582,0,0,0,420.0009,100,0.1090137,79.0021,44.71046,81,374.6463
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,40.6847,68.38829,54.19868,51.11987,51.11987,0,-1,0,51.11987,79.58687,0,7.105427E-15,0,40.6847,53.81038,51.11987,0,0,0,318.7582,0,13.12568,-13.12568,406.1652,96.7058,0.1090137,56.23185,32.54776,0,359.4429
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,39.03312,68.49912,54.87466,27.94613,27.94613,0,0,0,27.94613,139.6727,0,0,0,39.03312,29.41698,27.94613,0,0,14.58409,305.6325,9.616143,0,9.616143,415.2878,98.87785,0.1089948,30.74074,31.2265,0,344.6656
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,29.79045,65.89392,55.68756,0,0,0,0,0,0,0,24.82251,0,0,29.79045,0,0,0,0,4.967948,314.2871,4.967948,0,4.967948,420.0009,100,0.1089851,0,23.83236,0,344.0775
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,17.02889,60.88413,55.25116,24.68731,24.68731,0,0,0,24.68731,68.97829,0,0,0,17.02889,25.98664,24.68731,0,0,0,318.7582,0,8.957757,-8.957757,410.5585,97.75184,0.1089851,27.15604,13.62311,0,335.7871
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.87585,54.80416,53.57403,34.42437,34.42437,0,0,0,34.42437,11.25903,0,0,0,3.87585,36.23617,34.42437,0,0,9.953064,309.8005,0,32.36032,-32.36032,376.4478,89.63024,0.1089851,37.8668,3.10068,0,313.6763
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,52.0766,52.0766,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,45.90898,277.4402,0,16.68007,-16.68007,358.8654,85.44398,0.1089851,17.43068,0,0,277.4402
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,50.39091,50.39091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.44239,260.7601,0,0,0,358.8654,85.44398,0.1089851,0,0,0,260.7601
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,48.78223,48.78223,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,64.44239,260.7601,0,12.41936,-12.41936,345.7743,82.32704,0.1089851,12.97823,0,0,260.7601
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,47.21634,47.21634,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.24168,248.3407,0,24.93515,-24.93515,319.4903,76.06897,0.1089851,26.05724,0,0,248.3407
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,46.20664,46.20664,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,105.9474,223.4056,0,18.9145,-18.9145,299.5527,71.32192,0.1089851,19.76565,0,0,223.4056
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,45.31673,45.31673,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,126.9635,204.4911,0,11.60997,-11.60997,287.3147,68.40813,0.1089851,12.13242,0,0,204.4911
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,44.3327,44.3327,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,139.8635,192.8811,0,27.92789,-27.92789,257.8761,61.39895,0.1089851,29.18465,0,0,192.8811
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,43.65672,43.65672,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,170.8945,164.9532,0,0.7960365,-0.7960365,257.037,61.19917,0.1089851,0.8318581,0,0,164.9532
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.95506,42.95506,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,171.779,164.1572,0,2.24336,-2.24336,254.6723,60.63614,0.1089851,2.344311,0,0,164.1572
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,42.38176,42.38176,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,174.2716,161.9138,0,50.56409,-50.56409,201.3731,47.94587,0.1089851,52.83947,0,0,161.9138
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.87691,41.87691,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.4539,111.3497,0,8.233015,-8.233015,192.6947,45.8796,0.1089851,8.603501,0,0,111.3497
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.005878,42.24117,41.65443,28.35703,28.35703,0,0,0,28.35703,7.073655,0,3.552714E-15,0,2.005878,29.8495,28.35703,0,0,239.6017,103.1167,0,27.84362,-27.84362,163.345,38.89158,0.1089851,31.19273,1.604703,0,105.1226
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.828586,43.87871,41.26937,36.66544,36.66544,0,0,0,36.66544,24.07877,0,0,0,8.828586,38.5952,36.66544,0,0,270.5391,75.27307,0,29.76661,-29.76661,131.9682,31.42093,0.1089851,40.33198,7.062869,0,84.10166
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.74382,47.17062,42.1165,29.11366,29.11366,0,0,0,29.11366,57.51192,0,0,0,16.74382,30.64595,29.11366,0,0,303.6131,45.50646,0,13.90213,-13.90213,117.3141,27.93186,0.1089851,32.02502,13.39506,0,62.25029
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.45058,52.57845,44.30703,32.95826,32.95826,0,-1,0,32.95826,80.2548,0,7.105427E-15,1.204359,26.45058,34.69291,32.95826,0,0,319.0599,31.60433,0,8.24232,-8.24232,108.6259,25.86326,0.1089851,36.25409,21.16047,0,58.05492
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,43.85678,60.79964,46.30077,78.69243,78.69243,20.25,0,7.39125,78.69243,55.73189,7.105427E-15,0,0,43.85678,61.51835,58.44243,0,0,328.218,23.36201,0,17.66157,-17.66157,90.00896,21.43066,0.1089851,86.56168,35.08542,81,67.21879
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,55.49505,67.59022,48.34584,1.267713,1.267713,73.5835,0,20.88463,1.267713,4377.572,0,0,0,55.49505,0,0,72.31579,68.7,347.842,5.700442,124.195,0,124.195,207.8307,49.48341,0.1090112,1.394484,44.39604,81,61.19549
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,55.4176,69.99635,50.44225,31.55925,31.55925,81,0,22.761,31.55925,175.5986,0,0,0,55.4176,0,0,49.44075,46.96871,223.6469,117.476,102.3863,0,102.3863,304.9629,72.61007,0.1091173,34.71518,44.33408,81,172.8936
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,46.05913,68.65985,52.56433,2.376966,2.376966,74.69276,0,21.16527,2.376966,1937.728,0,0,0,46.05913,0,0,72.31579,68.7,121.2606,209.6237,114.7591,0,114.7591,413.833,98.53146,0.109167,2.614662,36.84731,81,255.6828
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,39.30241,67.58803,53.95909,33.06569,33.06569,0,-1,0,33.06569,118.8616,0,0,0,39.30241,34.80598,33.06569,0,0,6.501491,312.9069,4.496424,0,4.496424,418.0987,99.5471,0.1091582,36.37226,31.44193,0,352.2093
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,46.44158,71.15205,54.62652,32.32619,32.32619,0,0,0,32.32619,143.6655,10.40894,0,0,46.44158,34.02758,32.32619,0,0,2.005067,316.9537,2.005067,0,2.005067,420.0009,100,0.1091543,35.55882,37.15326,0,363.3952
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,26.40771,64.34553,55.39663,50.81377,50.81377,0,0,0,50.81377,51.9696,0,0,0,26.40771,53.48818,50.81377,0,0,0,318.7582,0,27.08046,-27.08046,391.4555,93.20351,0.1091543,55.89515,21.12617,0,345.166
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.23619,58.29515,54.96879,35.03853,35.03853,0,0,0,35.03853,29.21411,0,0,0,10.23619,36.88266,35.03853,0,0,30.08941,291.6778,0,26.64647,-26.64647,363.3677,86.51595,0.1091543,38.54238,8.188954,0,301.9139
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.485153,54.42924,53.32589,7.880089,7.880089,0,0,0,7.880089,44.22733,0,0,0,3.485153,8.29483,7.880089,0,0,59.69659,265.0313,0,4.809678,-4.809678,358.2979,85.30884,0.1091543,8.668097,2.788122,0,268.5164
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,51.83701,51.83701,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,65.04068,260.2216,0,4.361564,-4.361564,353.7003,84.2142,0.1091543,4.557834,0,0,260.2216
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,50.15132,50.15132,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,69.88686,255.86,0,30.65296,-30.65296,321.3893,76.5211,0.1091543,32.03234,0,0,255.86
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,48.58543,48.58543,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,103.9457,225.2071,0,32.55431,-32.55431,287.074,68.35082,0.1091543,34.01926,0,0,225.2071
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,47.0452,47.0452,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,140.1172,192.6528,0,64.12625,-64.12625,219.479,52.25681,0.1091543,67.01193,0,0,192.6528
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,46.0355,46.0355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3686,128.5265,0,0,0,219.479,52.25681,0.1091543,0,0,0,128.5265
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,45.1456,45.1456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3686,128.5265,0,0,0,219.479,52.25681,0.1091543,0,0,0,128.5265
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,44.16157,44.16157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3686,128.5265,0,0,0,219.479,52.25681,0.1091543,0,0,0,128.5265
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,43.51125,43.51125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3686,128.5265,0,0,0,219.479,52.25681,0.1091543,0,0,0,128.5265
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,42.8096,42.8096,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,211.3686,128.5265,0,16.97478,-16.97478,201.586,47.99658,0.1091543,17.73865,0,0,128.5265
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,42.23629,42.23629,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,230.2294,111.5517,0,0.1846975,-0.1846975,201.3913,47.95023,0.1091543,0.1930089,0,0,111.5517
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,41.75711,41.75711,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,230.4346,111.3671,0,22.97037,-22.97037,177.1785,42.18526,0.1091543,24.00403,0,0,111.3671
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.523712,41.9796,41.53464,0,0,0,0,0,0,0,0,0,0,1.523712,0,0,0,0,255.9573,88.39668,1.523712,0,1.523712,178.624,42.52943,0.1091514,0,1.21897,0,89.92039
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.46326,45.4678,41.14958,0,0,0,0,0,0,0,0,0,0,14.46326,0,0,0,0,254.4336,89.76802,14.46326,0,14.46326,192.345,45.79634,0.1091231,0,11.57061,0,104.2313
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.31199,46.57526,41.97103,15.16705,15.16705,0,0,0,15.16705,100.9557,0,0,0,15.31199,15.96531,15.16705,0,0,239.9703,102.785,0,0.6533204,-0.6533204,191.6564,45.63238,0.1091231,16.68375,12.24959,0,118.097
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,42.95697,58.1026,44.16157,30.02152,30.02152,0,-1,0,30.02152,143.0872,0,0,0,42.95697,31.6016,30.02152,0,0,240.6962,102.1316,11.35536,0,11.35536,202.429,48.19729,0.109101,33.02367,34.36557,0,145.0886
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,57.48189,65.82168,46.13818,15.12958,15.12958,0,0,0,15.12958,379.9305,0,0,0,57.48189,15.92588,15.12958,0,0,229.3409,112.3515,41.55602,0,41.55602,241.8525,57.58381,0.10902,16.64254,45.98551,0,169.8334
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,48.27787,64.56919,48.18326,76.82948,76.82948,20.25,0,7.39125,76.82948,62.83769,7.105427E-15,0,0,48.27787,59.55735,56.57948,0,0,187.7848,149.7519,0,11.27948,-11.27948,229.9629,54.75296,0.10902,84.51243,38.62229,81,198.0297
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,52.49792,68.58054,50.24545,0,0,72.31579,0,20.56389,0,0,0,0,0,52.49792,0,0,72.31579,68.7,200.3176,138.4724,121.1979,0,121.1979,344.9413,82.12872,0.1090454,0,41.99834,81,190.9703
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,66.95506,77.31002,52.36753,13.50832,13.50832,0,0,0,13.50832,495.6579,0,0,0,66.95506,14.21929,13.50832,0,0,79.11967,247.5505,52.73577,0,52.73577,394.9709,94.0405,0.108943,14.85915,53.56405,0,314.5056
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,46.2428,70.03194,53.71094,4.702091,4.702091,0,-1,0,4.702091,983.4519,14.90934,0,0,46.2428,4.949569,4.702091,0,0,26.38389,295.0127,26.38389,0,26.38389,420.0009,100,0.1088918,5.1723,36.99424,0,341.2555
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,34.26929,66.14907,54.38693,0.2374603,0.2374603,0,0,0,0.2374603,14431.59,34.01934,0,0,34.26929,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1088918,0.2612064,27.41544,0,353.0275
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.74265,62.0754,55.15704,4.230186,4.230186,0,0,0,4.230186,490.3485,16.28983,0,0,20.74265,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1088918,4.653205,16.59412,0,339.5009
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.39041,60.46513,54.7292,0,0,0,0,0,0,0,17.39041,0,0,17.39041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088918,0,13.91232,0,336.1486
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.028652,54.31799,53.04351,2.573795,2.573795,0,0,0,2.573795,156.5258,1.319394,0,0,4.028652,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1088918,2.831174,3.222921,0,322.7869
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,51.54607,51.54607,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1088918,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,49.91173,49.91173,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1088918,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,48.34584,48.34584,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1088918,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,46.80561,46.80561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1088918,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,45.84726,45.84726,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1088918,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.98302,44.98302,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1088918,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.99043,43.99043,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1088918,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.36579,43.36579,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1088918,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,42.67269,42.67269,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1088918,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,42.09083,42.09083,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1088918,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,41.63732,41.63732,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1088918,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.401341,41.82367,41.41484,0,0,0,0,0,0,0,0,0,0,1.401341,0,0,0,0,307.9887,41.56839,1.401341,0,1.401341,129.1465,30.74911,0.1088891,0,1.121073,0,42.96973
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.904761,43.65795,41.02979,7.368165,7.368165,0,0,0,7.368165,120.8545,0,0,0,8.904761,7.755963,7.368165,0,0,306.5874,42.82959,1.148798,0,1.148798,130.2364,31.0086,0.1088869,8.104981,7.123809,0,51.73435
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.31182,44.89302,41.82557,0,0,0,0,0,0,0,0,0,0,10.31182,0,0,0,0,305.4386,43.86351,10.31182,0,10.31182,140.019,33.3378,0.1088669,0,8.249454,0,54.17533
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.56679,48.11053,43.99043,26.27637,26.27637,0,-1,0,26.27637,51.63115,0,0,0,13.56679,27.65934,26.27637,0,0,295.1267,53.14415,0,14.09254,-14.09254,125.1642,29.80093,0.1088669,28.90401,10.85343,0,66.71094
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.36399,53.63987,45.96705,0,0,0,0,0,0,0,0,0,0,24.36399,0,0,0,0,310.7851,39.0516,24.36399,0,24.36399,148.2779,35.30419,0.1088197,0,19.49119,0,63.41559
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,31.18461,58.07969,47.96078,0,0,0,0,0,0,0,0,0,0,31.18461,0,0,0,0,286.4211,60.97919,31.18461,0,31.18461,177.8622,42.34806,0.1087594,0,24.94769,0,92.1638
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,33.46356,61.09109,50.00585,14.10381,14.10381,0,0,0,14.10381,237.2661,0,0,0,33.46356,14.84611,14.10381,0,0,255.2365,89.04534,18.61744,0,18.61744,195.5243,46.5533,0.1087234,15.51419,26.77085,0,122.5089
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.30571,57.39428,52.12793,30.46614,30.46614,0,0,0,30.46614,53.52075,0,0,0,16.30571,32.06963,30.46614,0,0,236.6191,105.801,0,15.76392,-15.76392,178.9076,42.59697,0.1087234,33.51276,13.04457,0,122.1068
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,33.90061,65.01368,53.47135,0,0,0,-1,0,0,0,0,0,0,33.90061,0,0,0,0,254.1346,90.03712,33.90061,0,33.90061,211.0686,50.25432,0.108658,0,27.12049,0,123.9377
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.28555,58.46977,54.14734,4.16344,4.16344,0,0,0,4.16344,319.1002,0,0,0,13.28555,4.382569,4.16344,0,0,220.2339,120.5477,8.902979,0,8.902979,219.5147,52.2653,0.1086408,4.579784,10.62844,0,133.8332
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.082974,56.27756,54.96879,20.90374,20.90374,0,0,0,20.90374,19.53227,0,0,0,4.082974,22.00393,20.90374,0,0,211.331,128.5603,0,17.92096,-17.92096,200.6243,47.7676,0.1086408,22.99411,3.266379,0,132.6433
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.720947,55.0796,54.53239,30.46515,30.46515,0,0,0,30.46515,5.648903,0,3.552714E-15,0,1.720947,32.06858,30.46515,0,0,231.2431,110.6394,0,30.34763,-30.34763,168.6351,40.15114,0.1086408,33.51166,1.376757,0,112.3603
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.581862,53.34389,52.84671,0,0,0,0,0,0,0,0,0,0,1.581862,0,0,0,0,264.9627,80.29176,1.581862,0,1.581862,170.1358,40.50845,0.1086377,0,1.26549,0,81.87363
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,51.30648,51.30648,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,263.3809,81.71544,0,15.12109,-15.12109,154.1968,36.71344,0.1086377,15.80154,0,0,81.71544
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.1821,66.59435,0,0,0,154.1968,36.71344,0.1086377,0,0,0,66.59435
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,48.15759,48.15759,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,280.1821,66.59435,0,25.3772,-25.3772,127.4469,30.34443,0.1086377,26.51918,0,0,66.59435
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,46.66015,46.66015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.379,41.21714,0,0,0,127.4469,30.34443,0.1086377,0,0,0,41.21714
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,45.67612,45.67612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.379,41.21714,0,0,0,127.4469,30.34443,0.1086377,0,0,0,41.21714
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,44.81189,44.81189,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,308.379,41.21714,0,1.58533,-1.58533,125.7758,29.94655,0.1086377,1.65667,0,0,41.21714
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.87064,43.87064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.1405,39.63181,0,0,0,125.7758,29.94655,0.1086377,0,0,0,39.63181
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,43.24599,43.24599,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,310.1405,39.63181,0,24.64146,-24.64146,99.80138,23.76219,0.1086377,25.75033,0,0,39.63181
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.5199,14.99035,0,0,0,99.80138,23.76219,0.1086377,0,0,0,14.99035
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.9967,41.9967,42.7142,14.24083,0,-1,0,14.24083,0,0,28.47336,32.74479,0,14.99035,14.24083,0,0,337.5199,14.99035,0,14.99035,-14.99035,84.00017,20,0.1086377,46.98561,0,0,14.99035
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,41.53464,41.53464,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1088291,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.385063,41.72454,41.32072,24.8164,24.8164,81,0,22.761,24.8164,5.581241,0,0,0,1.385063,0,0,56.18359,53.37442,296.5698,51.84541,54.75948,0,54.75948,190.5994,45.38073,0.1090099,27.29804,1.108051,81,53.23048
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.665468,42.62252,40.96133,24.2336,24.2336,81,0,22.761,24.2336,23.37857,0,0,0,5.665468,0,0,56.7664,53.92808,241.8103,101.1289,59.59355,0,59.59355,247.1348,58.84151,0.1091972,26.65696,4.532374,81,106.7944
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.24994,44.77826,41.73144,56.5414,56.5414,81,0,22.761,56.5414,18.12821,0,0,0,10.24994,0,0,24.4586,23.23567,182.2168,154.7631,33.48561,0,33.48561,278.9021,66.40512,0.1093026,62.19554,8.199953,81,165.0131
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.25451,47.89016,43.87064,0,0,0,-1,0,0,0,0,0,0,13.25451,0,0,0,0,148.7312,184.9002,13.25451,0,13.25451,291.4764,69.39901,0.109277,0,10.60361,0,198.1547
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,51.52565,63.13453,45.82159,17.29076,17.29076,0,0,0,17.29076,297.9953,0,0,0,51.52565,18.2008,17.29076,0,0,135.4766,196.8293,33.32485,0,33.32485,323.0912,76.92631,0.1092126,19.01983,41.22052,0,248.3549
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,67.81686,72.09769,47.7982,0,0,0,0,0,0,0,0,0,0,67.81686,0,0,0,0,102.1518,226.8216,67.81686,0,67.81686,387.4279,92.24454,0.1090818,0,54.25348,0,294.6385
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,67.11755,74.30536,49.86039,25.66448,25.66448,0,0,0,25.66448,261.5192,5.767367,0,0,67.11755,27.01524,25.66448,0,0,34.33493,287.8568,34.33493,0,34.33493,420.0009,100,0.1090157,28.23093,53.69403,0,354.9743
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,45.46982,67.71287,51.93113,29.00411,29.00411,0,0,0,29.00411,156.7702,14.93918,0,0,45.46982,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1090157,31.90453,36.37586,0,364.2281
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,46.19912,69.52932,53.2831,57.00853,57.00853,0,-1,0,57.00853,81.03896,0,0,0,46.19912,60.00898,57.00853,0,0,0,318.7582,0,13.80986,-13.80986,405.444,96.53409,0.1090157,62.70938,36.9593,0,364.9573
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,41.98923,68.62911,53.95909,0,0,0,0,0,0,0,26.64495,0,0,41.98923,0,0,0,0,15.34429,304.9484,15.34429,0,15.34429,420.0009,100,0.1089862,0,33.59138,0,346.9376
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.72674,62.32235,54.7292,7.130474,7.130474,0,0,0,7.130474,318.7268,15.22097,0,0,22.72674,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1089862,7.843522,18.18139,0,341.485
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.66475,56.43136,54.2928,24.34395,24.34395,0,0,0,24.34395,27.37743,0,3.552714E-15,0,6.66475,25.62521,24.34395,0,0,0,318.7582,0,18.96046,-18.96046,400.0148,95.24142,0.1089862,26.77835,5.3318,0,325.423
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.11513,53.90536,52.60712,0,0,0,0,0,0,0,0,0,0,4.11513,0,0,0,0,21.06718,299.7978,4.11513,0,4.11513,403.9187,96.17093,0.1089783,0,3.292104,0,303.9129
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,51.06689,51.06689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.95205,303.5014,0,0,0,403.9187,96.17093,0.1089783,0,0,0,303.5014
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,49.47533,49.47533,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,16.95205,303.5014,0,33.98237,-33.98237,368.0981,87.64224,0.1089783,35.51158,0,0,303.5014
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.93511,47.93511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.71025,269.519,0,0,0,368.0981,87.64224,0.1089783,0,0,0,269.519
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.71025,269.519,0,0,0,368.0981,87.64224,0.1089783,0,0,0,269.519
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,45.4622,45.4622,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.71025,269.519,0,50.4341,-50.4341,314.9359,74.9846,0.1089783,52.70364,0,0,269.519
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.7481,219.0849,0,0,0,314.9359,74.9846,0.1089783,0,0,0,219.0849
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,43.6995,43.6995,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.7481,219.0849,0,15.41335,-15.41335,298.6888,71.11625,0.1089783,16.10695,0,0,219.0849
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.07486,43.07486,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,127.8741,203.6716,0,14.65437,-14.65437,283.2418,67.43839,0.1089783,15.31382,0,0,203.6716
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,42.40742,42.40742,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.1567,189.0172,0,20.88546,-20.88546,261.2266,62.19667,0.1089783,21.8253,0,0,189.0172
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.3628,168.1317,0,0,0,261.2266,62.19667,0.1089783,0,0,0,168.1317
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,41.39772,41.39772,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.3628,168.1317,0,3.495884,-3.495884,257.5416,61.3193,0.1089783,3.653199,0,0,168.1317
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1820572,41.25385,41.20092,10.59896,10.59896,0,0,0,10.59896,1.717688,0,0,0,0.1820572,11.1568,10.59896,0,0,171.2471,164.6358,0,10.97475,-10.97475,245.9732,58.56493,0.1089783,11.65886,0.1456457,0,164.8179
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8679445,41.06788,40.81586,20.26361,20.26361,0,0,0,20.26361,4.283266,0,3.552714E-15,0,0.8679445,21.33012,20.26361,0,0,183.4413,153.6611,0,20.46217,-20.46217,224.4042,53.42945,0.1089783,22.28997,0.6943555,0,154.529
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.393353,43.49666,41.61164,66.02493,66.02493,20.25,0,7.39125,66.02493,9.683241,0,0,0,6.393353,48.18414,45.77493,0,0,206.177,133.1989,0,41.79079,-41.79079,180.3528,42.94106,0.1089783,72.62743,5.114682,81,139.5923
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.23797,48.02092,43.6995,50.27603,50.27603,0,-1,0,50.27603,28.3196,0,0,0,14.23797,52.92213,50.27603,0,0,252.6112,91.40813,0,38.68416,-38.68416,139.5761,33.23234,0.1089783,55.30363,11.39038,0,105.6461
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.600739,47.03799,45.65045,0,0,0,0,0,0,0,0,0,0,4.600739,0,0,0,0,295.5936,52.72396,4.600739,0,4.600739,143.9408,34.27154,0.1089695,0,3.680591,0,57.3247
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.93894,57.636,47.62707,11.18348,11.18348,0,0,0,11.18348,276.6487,0,0,0,30.93894,11.77208,11.18348,0,0,290.9929,56.86463,19.16686,0,19.16686,162.124,38.60088,0.1089327,12.30182,24.75115,0,87.80357
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,45.51242,65.187,49.67214,12.30391,12.30391,0,0,0,12.30391,369.9021,0,0,0,45.51242,12.95148,12.30391,0,0,271.826,74.11481,32.56094,0,32.56094,193.0141,45.95564,0.1088702,13.5343,36.40994,0,119.6272
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,31.23169,62.16626,51.74288,2.777941,2.777941,0,0,0,2.777941,1124.275,0,0,0,31.23169,2.924148,2.777941,0,0,239.2651,103.4197,28.30754,0,28.30754,219.8689,52.34964,0.1088159,3.055735,24.98535,0,134.6514
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,28.30294,62.51224,53.04351,29.21098,29.21098,0,-1,0,29.21098,96.89144,0,0,0,28.30294,30.7484,29.21098,0,0,210.9575,128.8964,0,2.445462,-2.445462,217.2912,51.7359,0.1088159,32.13208,22.64235,0,157.1994
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.32043,60.36593,53.66816,71.1767,71.1767,20.25,0,7.39125,71.1767,28.54928,0,1.421085E-14,0,20.32043,53.60705,50.9267,0,0,213.6747,126.451,0,33.28662,-33.28662,182.204,43.38182,0.1088159,78.29436,16.25635,81,146.7714
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.371661,57.1374,54.43827,10.96333,10.96333,81,0,22.761,10.96333,76.36055,0,0,0,8.371661,0,0,70.03667,66.53484,250.6599,93.16437,74.90649,0,74.90649,253.2666,60.30145,0.1089729,12.05967,6.697329,81,101.536
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.661593,55.16683,54.00187,0,0,72.31579,0,20.56389,0,0,0,0,0,3.661593,0,0,72.31579,68.7,175.7534,160.5802,72.3616,0,72.3616,321.9148,76.64623,0.1090915,0,2.929274,81,164.2418
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.158655,53.62572,52.31618,57.60784,57.60784,81,0,22.761,57.60784,7.218904,-3.552714E-15,0,0,4.158655,0,0,23.39216,22.22255,103.3918,225.7056,26.38121,0,26.38121,346.9422,82.60513,0.1091759,63.36862,3.326924,81,229.8643
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,50.8273,50.8273,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,77.01055,249.4487,0,12.25869,-12.25869,334.0204,79.52851,0.1091759,12.81033,0,0,249.4487
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,49.21863,49.21863,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,90.63132,237.19,0,30.88721,-30.88721,301.4625,71.77663,0.1091759,32.27713,0,0,237.19
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,47.72119,47.72119,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,124.9504,206.3028,0,72.31579,-72.31579,225.2349,53.62725,0.1091759,85.49883,0,0,206.3028
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,46.25798,46.25798,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,205.3013,133.987,0,44.13586,-44.13586,178.7116,42.5503,0.1091759,46.12197,0,0,133.987
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,45.29107,45.29107,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,254.3412,89.85119,0,22.78661,-22.78661,154.6924,36.83146,0.1091759,23.812,0,0,89.85119
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,44.4525,44.4525,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,279.6596,67.06458,0,1.273644,-1.273644,153.3499,36.51181,0.1091759,1.330958,0,0,67.06458
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,43.53692,43.53692,35.0481,35.0481,0,-1,0,35.0481,0,0,7.105427E-15,0,0,36.89274,35.0481,0,0,281.0748,65.79094,0,36.89274,-36.89274,114.4615,27.25269,0.1091759,38.55291,0,0,65.79094
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.93795,42.93795,41.64009,27.45329,0,-1,0,27.45329,0,0,14.1868,18.35081,0,28.8982,27.45329,0,0,322.0667,28.8982,0,28.8982,-28.8982,84.00017,20,0.1091759,45.8041,0,0,28.8982
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,42.26196,42.26196,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091759,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,41.73144,41.73144,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1091759,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,41.26937,41.26937,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1093497,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.002567,41.37279,41.08113,24.09885,24.09885,81,0,22.761,24.09885,4.160225,0,0,0,1.002567,0,0,56.90115,54.05609,288.5314,59.07997,55.05865,0,55.05865,198.5091,47.26399,0.1095292,26.50874,0.8020533,81,60.08253
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.18739,44.30796,40.69607,59.00252,59.00252,81,0,22.761,59.00252,20.65571,0,0,0,12.18739,0,0,21.99748,20.89761,233.4727,108.6328,33.08499,0,33.08499,229.8963,54.73711,0.109631,64.90277,9.749909,81,120.8201
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,37.70681,53.31536,41.46618,16.0978,16.0978,81,0,22.761,16.0978,234.2358,0,0,0,37.70681,0,0,64.9022,61.65709,200.3878,138.4093,99.36391,0,99.36391,324.1612,77.18108,0.1097391,17.70758,30.16545,81,176.1161
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,38.4872,55.88381,43.57971,22.14662,22.14662,0,-1,0,22.14662,173.7836,0,0,0,38.4872,23.31223,22.14662,0,0,101.0238,227.8368,15.17497,0,15.17497,338.5574,80.60876,0.10971,24.36128,30.78976,0,266.324
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.49554,54.19619,45.50499,21.13419,21.13419,0,0,0,21.13419,130.0998,0,0,0,27.49554,22.24652,21.13419,0,0,85.84888,241.4942,5.249018,0,5.249018,343.5371,81.79439,0.1097,23.24761,21.99643,0,268.9898
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,37.52973,59.80393,47.4816,77.94479,77.94479,20.25,0,7.39125,77.94479,48.14912,0,0,0,37.52973,60.73136,57.69479,0,0,80.59986,246.2184,0,23.20163,-23.20163,319.0804,75.97138,0.1097,85.73927,30.02379,81,283.7481
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,38.12551,62.20272,49.47533,38.6446,38.6446,81,0,22.761,38.6446,98.65675,0,0,0,38.12551,0,0,42.3554,40.23763,106.3794,223.0167,78.36314,0,78.36314,393.4222,93.67178,0.109848,42.50906,30.50041,81,261.1422
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,50.21809,69.15822,51.54607,39.80564,39.80564,0,0,0,39.80564,126.1582,0,0,0,50.21809,41.90068,39.80564,0,0,28.01631,293.5435,8.31741,0,8.31741,401.3128,95.55048,0.109832,43.78621,40.17447,0,343.7616
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,45.38304,68.71192,52.84671,29.14522,29.14522,0,-1,0,29.14522,155.7135,0,0,0,45.38304,30.67918,29.14522,0,0,19.6989,301.0292,14.70386,0,14.70386,415.2621,98.87173,0.1098039,32.05975,36.30643,0,346.4123
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,38.84617,66.87339,53.47135,21.46076,21.46076,0,0,0,21.46076,181.0102,11.26085,0,0,38.84617,22.59027,21.46076,0,0,4.995041,314.2627,4.995041,0,4.995041,420.0009,100,0.1097943,23.60684,31.07693,0,353.1089
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,27.66062,63.56358,54.24146,35.75604,35.75604,0,0,0,35.75604,77.3593,0,7.105427E-15,0,27.66062,37.63794,35.75604,0,0,0,318.7582,0,9.977316,-9.977316,409.4838,97.49596,0.1097943,39.33164,22.1285,0,346.4189
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.42672,59.47102,53.76228,0,0,0,0,0,0,0,6.340814,0,0,17.42672,0,0,0,0,11.08591,308.7809,11.08591,0,11.08591,420.0009,100,0.1097731,0,13.94138,0,326.2076
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.851184,53.28658,52.0766,79.71964,79.71964,20.25,0,7.39125,79.71964,4.830909,0,0,0,3.851184,62.59963,59.46965,0,0,0,318.7582,0,58.74844,-58.74844,358.0746,85.25568,0.1097731,87.69161,3.080947,81,322.6094
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,50.53637,50.53637,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,65.27605,260.0098,0,28.54577,-28.54577,327.9846,78.09143,0.1097731,29.83034,0,0,260.0098
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,48.95337,48.95337,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,96.99358,231.464,0,27.38822,-27.38822,299.1149,71.2177,0.1097731,28.62069,0,0,231.464
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,47.45593,47.45593,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,127.4249,204.0758,0,33.91515,-33.91515,263.3652,62.70588,0.1097731,35.44133,0,0,204.0758
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.00983,46.00983,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,165.1084,170.1606,0,29.2153,-29.2153,232.5696,55.3736,0.1097731,30.52999,0,0,170.1606
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.07714,45.07714,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.5699,140.9453,0,13.21924,-13.21924,218.6353,52.05592,0.1097731,13.81411,0,0,140.9453
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,44.2557,44.2557,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,212.2579,127.7261,0,28.50638,-28.50638,188.5869,44.90156,0.1097731,29.78917,0,0,127.7261
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,43.36579,43.36579,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,243.9317,99.21971,0,28.04876,-28.04876,159.0209,37.86205,0.1097731,29.31096,0,0,99.21971
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,42.76681,42.76681,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,275.097,71.17095,0,21.1655,-21.1655,136.7105,32.55006,0.1097731,22.11795,0,0,71.17095
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.1165,42.1165,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.6142,50.00545,0,29.00481,-29.00481,106.1368,25.27061,0.1097731,30.31003,0,0,50.00545
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,41.58598,41.58598,35.58495,19.95061,0,-1,0,19.95061,0,0,15.63434,19.19284,0,21.00064,19.95061,0,0,330.8418,21.00064,0,21.00064,-21.00064,84.00017,20,0.1097731,39.14344,0,0,21.00064
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.14958,41.14958,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1099309,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.862962,41.50374,40.96133,23.14479,23.14479,81,0,22.761,23.14479,8.049164,0,0,0,1.862962,0,0,57.85521,54.96245,285.4758,61.83,56.82541,0,56.82541,203.084,48.35324,0.1101139,25.45927,1.49037,81,63.69296
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.3017,46.37262,40.57627,18.62782,18.62782,81,0,22.761,18.62782,103.6176,-7.105427E-15,0,0,19.3017,0,0,62.37218,59.25357,228.6504,112.9729,78.55527,0,78.55527,277.6081,66.09704,0.1102603,20.4906,15.44136,81,132.2746
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,42.3696,54.79276,41.34639,15.91146,15.91146,81,0,22.761,15.91146,266.2835,0,0,0,42.3696,0,0,65.08854,61.83411,150.0951,183.6726,104.2037,0,104.2037,376.4644,89.63421,0.1103572,17.50261,33.89568,81,226.0422
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,58.52927,63.10493,43.4428,58.75884,58.75884,0,-1,0,58.75884,99.60931,0,0,0,58.52927,61.85141,58.75884,0,0,45.89141,277.456,0,3.322139,-3.322139,372.9626,88.80044,0.1103572,64.63473,46.82342,0,335.9852
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,49.2019,61.74036,45.36807,40.84653,40.84653,0,0,0,40.84653,120.4555,0,0,0,49.2019,42.99635,40.84653,0,0,49.58268,274.1338,6.205544,0,6.205544,378.8497,90.20213,0.1103454,44.93119,39.36152,0,323.3357
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,70.94594,72.87766,47.31047,20.27901,20.27901,0,0,0,20.27901,349.8492,6.222477,0,0,70.94594,21.34632,20.27901,0,0,43.37714,279.7188,43.37714,0,43.37714,420.0009,100,0.1102624,22.30691,56.75675,0,350.6647
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,59.04686,70.20468,49.33842,34.37215,34.37215,0,0,0,34.37215,171.7869,22.86565,0,0,59.04686,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1102624,37.80936,47.23749,0,377.8051
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,72.06064,78.4324,51.35783,26.50884,26.50884,0,0,0,26.50884,271.8362,44.15659,0,0,72.06064,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1102624,29.15973,57.64851,0,390.8189
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,60.57799,74.7423,52.60712,3.993594,3.993594,0,-1,0,3.993594,1516.879,56.37421,0,0,60.57799,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1102624,4.392953,48.46239,0,379.3362
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,55.37805,73.24258,53.23176,28.60003,28.60003,0,0,0,28.60003,193.6293,25.27275,0,0,55.37805,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1102624,31.46004,44.30244,0,374.1363
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,38.94309,67.49744,54.00187,74.6028,74.6028,20.25,0,7.39125,74.6028,52.20058,0,0,0,38.94309,57.21347,54.3528,0,0,0,318.7582,0,18.27038,-18.27038,400.7422,95.41461,0.1102624,82.06308,31.15447,81,357.7013
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,22.07169,60.82056,53.52269,35.62418,35.62418,0,0,0,35.62418,61.95705,0,0,0,22.07169,37.49914,35.62418,0,0,20.30042,300.4879,0,15.42745,-15.42745,384.4802,91.54272,0.1102624,39.1866,17.65735,0,322.5595
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.775778,53.02121,51.83701,33.97726,33.97726,0,0,0,33.97726,11.11266,0,7.105427E-15,0,3.775778,35.76553,33.97726,0,0,37.44203,285.0604,0,31.98975,-31.98975,350.76,83.51413,0.1102624,37.37498,3.020622,0,288.8362
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,50.29678,50.29678,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,72.98621,253.0706,0,21.34793,-21.34793,328.2574,78.15636,0.1102624,22.30858,0,0,253.0706
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,48.71378,48.71378,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,96.70612,231.7227,0,57.11696,-57.11696,268.0508,63.82149,0.1102624,59.68723,0,0,231.7227
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,47.24201,47.24201,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,160.1694,174.6058,0,17.88681,-17.88681,249.1964,59.33237,0.1102624,18.69172,0,0,174.6058
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0436,156.7189,0,0,0,249.1964,59.33237,0.1102624,0,0,0,156.7189
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.88034,44.88034,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,180.0436,156.7189,0,18.87683,-18.87683,229.2985,54.59478,0.1102624,19.72629,0,0,156.7189
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0179,137.8421,0,0,0,229.2985,54.59478,0.1102624,0,0,0,137.8421
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,43.19465,43.19465,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,201.0179,137.8421,0,22.61168,-22.61168,205.4637,48.91983,0.1102624,23.62921,0,0,137.8421
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,42.62135,42.62135,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,226.142,115.2304,0,30.12735,-30.12735,173.7067,41.35865,0.1102624,31.48308,0,0,115.2304
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.97103,41.97103,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,259.6168,85.10308,0,25.47677,-25.47677,146.8518,34.96465,0.1102624,26.62322,0,0,85.10308
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,41.41484,41.41484,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,287.9243,59.62631,0,23.32218,-23.32218,122.2681,29.11139,0.1102624,24.37168,0,0,59.62631
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.01267,41.01267,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,313.8379,36.30413,0,12.25019,-12.25019,109.3552,26.03691,0.1102624,12.80145,0,0,36.30413
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.748621,41.29866,40.7902,18.09134,18.09134,0,0,0,18.09134,9.665517,0,3.552714E-15,0,1.748621,19.04351,18.09134,0,0,327.4492,24.05394,0,17.29489,-17.29489,91.12483,21.69635,0.1102624,19.90047,1.398897,0,25.80256
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.613037,42.96169,40.43081,0,0,0,0,0,0,0,0,0,0,8.613037,0,0,0,0,346.6657,6.759051,8.613037,0,8.613037,99.29588,23.64183,0.1102459,0,6.890429,0,15.37209
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.69928,49.3491,41.17525,40.34611,40.34611,81,0,22.761,40.34611,66.17559,0,0,0,26.69928,0,0,40.65389,38.6212,338.0527,14.51078,65.32047,0,65.32047,161.2643,38.39619,0.1104169,44.38072,21.35942,81,41.21006
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.45656,51.81439,43.27166,27.4677,27.4677,0,-1,0,27.4677,99.95945,0,3.552714E-15,0,27.45656,28.91336,27.4677,0,0,272.7322,73.29921,0,1.456807,-1.456807,159.7287,38.03057,0.1104169,30.21447,21.96525,0,100.7558
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,40.19125,58.25385,45.19694,27.63552,27.63552,0,0,0,27.63552,145.4333,0,0,0,40.19125,29.09003,27.63552,0,0,274.3509,71.8424,11.10122,0,11.10122,170.2603,40.53807,0.1103957,30.39908,32.153,0,112.0337
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.81597,56.05046,47.14788,36.06878,36.06878,0,0,0,36.06878,77.11923,0,0,0,27.81597,37.96714,36.06878,0,0,263.2497,81.8335,0,10.15117,-10.15117,159.56,37.99039,0.1103957,39.67566,22.25278,0,109.6495
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.95915,58.89122,49.11595,23.81188,23.81188,0,0,0,23.81188,125.816,0,0,0,29.95915,25.06514,23.81188,0,0,274.5288,71.68233,4.894015,0,4.894015,164.2029,39.09584,0.1103863,26.19307,23.96732,0,101.6415
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.24614,55.99601,51.11823,0,0,0,0,0,0,0,0,0,0,15.24614,0,0,0,0,269.6348,76.08694,15.24614,0,15.24614,178.6666,42.53959,0.1103572,0,12.19691,0,91.33308
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.820881,53.94012,52.41887,0,0,0,-1,0,0,0,0,0,0,4.820881,0,0,0,0,254.3886,89.80847,4.820881,0,4.820881,183.2401,43.62851,0.110348,0,3.856705,0,94.62936
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.97952,58.23407,53.04351,36.05056,36.05056,0,0,0,36.05056,44.32532,0,0,0,15.97952,37.94795,36.05056,0,0,249.5677,94.14726,0,21.96843,-21.96843,160.0833,38.11501,0.110348,39.65561,12.78362,0,110.1268
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.319041,56.10563,53.76228,57.61124,57.61124,0,0,0,57.61124,12.70419,0,7.105427E-15,0,7.319041,60.64341,57.61124,0,0,273.9771,72.17883,0,53.32437,-53.32437,103.8745,24.73198,0.110348,63.37236,5.855233,0,79.49788
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.620557,54.11098,53.2831,26.81771,26.81771,20.25,0,7.39125,26.81771,9.771742,0,0,0,2.620557,6.913375,6.567707,0,0,333.2264,18.85447,0,4.292818,-4.292818,99.34949,23.65459,0.110348,29.49948,2.096446,81,21.47502
