Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.46123,40.44446,38.86492,37.47267,37.47267,81,0,22.761,37.47267,14.5739,7.105427E-15,0,0,5.46123,0,0,43.52733,41.35097,354.1758,0,46.81219,0,46.81219,128.4101,30.57378,0.1120984,41.21993,4.368984,81,5.46123
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.978408,43.56231,40.61906,41.34347,41.34347,0,-1,0,41.34347,24.13539,0,7.105427E-15,3.557495,9.978408,43.51944,41.34347,0,0,307.3636,42.13098,0,33.54104,-33.54104,93.05476,22.15585,0.1120984,45.47782,7.982726,0,52.10938
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.576311,44.10065,42.45021,61.0574,61.0574,47.59946,0,14.31066,61.0574,9.132899,0,7.105427E-15,0,5.576311,14.16625,13.45794,0,0,344.6314,8.589939,0,8.589939,-8.589939,84.00017,20,0.1120984,67.16314,4.461049,81,14.16625
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.534602,45.30994,44.2557,0,0,72.31579,0,20.56389,0,0,0,0,0,3.534602,0,0,72.31579,68.7,354.1758,0,72.2346,0,72.2346,152.5279,36.3161,0.1121984,0,2.827682,81,3.534602
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.473432,47.97401,46.00983,44.36779,44.36779,81,0,22.761,44.36779,14.59039,0,0,0,6.473432,0,0,36.63221,34.8006,281.9412,65.01114,41.27403,0,41.27403,191.6839,45.63894,0.1123114,48.80457,5.178746,81,71.48457
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,11.65112,51.41372,47.7982,0,0,72.31579,0,20.56389,0,0,0,0,0,11.65112,0,0,72.31579,68.7,240.6672,102.1578,80.35112,0,80.35112,267.9117,63.78837,0.112397,0,9.320893,81,113.8089
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,13.7102,53.23372,48.9277,16.94857,16.94857,0,-1,0,16.94857,80.89295,0,0,0,13.7102,17.8406,16.94857,0,0,160.3161,174.4738,0,4.130402,-4.130402,263.5579,62.75174,0.112397,18.64343,10.96816,0,188.184
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.048694,51.52738,49.33842,23.67962,23.67962,0,0,0,23.67962,29.76693,0,3.552714E-15,0,7.048694,24.92591,23.67962,0,0,164.9054,170.3434,0,17.87722,-17.87722,244.7136,58.26503,0.112397,26.04758,5.638955,0,177.3921
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.27098,51.86349,49.91173,60.7947,60.7947,0,0,0,60.7947,10.31501,0,7.105427E-15,0,6.27098,63.99442,60.7947,0,0,184.769,152.4662,0,57.72344,-57.72344,183.8678,43.77795,0.112397,66.87417,5.016784,0,158.7371
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.667321,51.13666,49.38121,0,0,0,0,0,0,0,0,0,0,5.667321,0,0,0,0,248.9061,94.74272,5.667321,0,5.667321,189.2443,45.05807,0.1123873,0,4.533857,0,100.41
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.443099,49.2776,47.918,40.83445,40.83445,0,0,0,40.83445,10.88076,7.105427E-15,0,0,4.443099,42.98363,40.83445,0,0,243.2388,99.84331,0,38.54053,-38.54053,148.619,35.3854,0.1123873,44.91789,3.554479,0,104.2864
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,46.52324,46.52324,80.24735,58.23764,0,-1,0,58.23764,0,0,22.00971,30.03444,0,61.30278,58.23764,0,0,286.0616,61.30278,0,61.30278,-61.30278,84.00017,20,0.1123873,88.27209,0,0,61.30278
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,45.31673,45.31673,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.0161,44.0161,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.86094,42.86094,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.9967,41.9967,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,41.25226,41.25226,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,40.60194,40.60194,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.95163,39.95163,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,39.47245,39.47245,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.06173,39.06173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123873,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,38.71945,38.71945,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1125193,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1170478,38.47052,38.43708,40.09943,40.09943,81,0,22.761,40.09943,0.2918941,0,0,0,0.1170478,0,0,40.90057,38.85555,285.4758,61.83,38.97259,0,38.97259,186.1474,44.32071,0.1126281,44.10937,0.09363828,81,61.94705
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.703473,38.89489,38.12048,58.89505,58.89505,81,0,22.761,58.89505,4.590322,0,0,0,2.703473,0,0,22.10495,20.9997,246.5032,96.90533,23.70317,0,23.70317,208.6342,49.6747,0.1126931,64.78456,2.162778,81,99.60881
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.926846,39.95441,38.82213,54.93367,54.93367,81,0,22.761,54.93367,7.148341,0,0,0,3.926846,0,0,26.06633,24.76301,222.8,118.2382,28.68986,0,28.68986,235.8518,56.15507,0.1127714,60.42704,3.141477,81,122.165
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.46639,43.61312,40.52494,42.48557,42.48557,0,-1,0,42.48557,24.63516,0,0,0,10.46639,44.72165,42.48557,0,0,194.1102,144.0591,0,34.25526,-34.25526,199.7435,47.55789,0.1127714,46.73413,8.37311,0,154.5255
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.0446,47.20007,42.35609,55.28209,55.28209,0,0,0,55.28209,29.02315,0,0,0,16.0446,58.19167,55.28209,0,0,232.1716,109.8038,0,42.14707,-42.14707,155.3166,36.98007,0.1127714,60.8103,12.83568,0,125.8484
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.02627,49.37495,44.16157,0,0,0,0,0,0,0,0,0,0,17.02627,0,0,0,0,279.0017,67.65672,17.02627,0,17.02627,171.4692,40.82591,0.1127422,0,13.62102,0,84.683
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.80358,49.82191,45.89004,40.43776,40.43776,0,0,0,40.43776,31.66244,0,7.105427E-15,0,12.80358,42.56606,40.43776,0,0,261.9754,82.98037,0,29.76248,-29.76248,140.0967,33.3563,0.1127422,44.48153,10.24286,0,95.78395
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.498055,49.67195,47.67841,12.94179,12.94179,0,0,0,12.94179,50.20987,0,1.776357E-15,0,6.498055,13.62294,12.94179,0,0,295.0448,53.21789,0,7.124882,-7.124882,132.5865,31.56814,0.1127422,14.23597,5.198444,0,59.71594
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.286263,49.50856,48.8079,13.82694,13.82694,0,-1,0,13.82694,16.53484,0,0,0,2.286263,14.55468,13.82694,0,0,302.9614,46.09301,0,12.26841,-12.26841,119.6544,28.48909,0.1127422,15.20963,1.82901,0,48.37927
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.899992,51.04505,49.21863,0,0,0,0,0,0,0,0,0,0,5.899992,0,0,0,0,316.5929,33.8246,5.899992,0,5.899992,125.2516,29.82176,0.112732,0,4.719994,0,39.72459
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.246937,50.76958,49.76626,18.79799,18.79799,0,0,0,18.79799,17.27279,0,0,0,3.246937,19.78736,18.79799,0,0,310.6929,39.13459,0,16.54042,-16.54042,107.8165,25.67055,0.112732,20.67779,2.59755,0,42.38153
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.03244,49.92019,49.29564,26.38806,26.38806,20.25,0,7.39125,26.38806,7.702119,8.881784E-16,0,0,2.03244,6.461115,6.13806,0,0,329.0712,22.59417,0,4.428676,-4.428676,103.1483,24.55906,0.112732,29.02687,1.625952,81,24.62661
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.587766,49.21864,47.81532,0,0,72.31579,0,20.56389,0,0,0,0,0,4.587766,0,0,72.31579,68.7,333.9919,18.16549,73.28777,0,73.28777,172.6752,41.11305,0.1128289,0,3.670213,81,22.75326
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,46.44623,46.44623,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,260.7042,84.12448,0,31.74212,-31.74212,139.216,33.14661,0.1128289,33.17052,0,0,84.12448
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.9732,52.38236,0,0,0,139.216,33.14661,0.1128289,0,0,0,52.38236
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.96476,43.96476,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,295.9732,52.38236,0,29.70083,-29.70083,107.9086,25.69247,0.1128289,31.03737,0,0,52.38236
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,42.8096,42.8096,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,328.9741,22.68153,0,7.582328,-7.582328,99.91612,23.78951,0.1128289,7.923532,0,0,22.68153
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.94536,41.94536,18.83975,14.34424,0,-1,0,14.34424,0,0,4.495511,6.379486,0,15.0992,14.34424,0,0,337.3989,15.0992,0,15.0992,-15.0992,84.00017,20,0.1128289,20.72373,0,0,15.0992
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,41.20092,41.20092,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128289,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,40.55061,40.55061,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128289,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.90029,39.90029,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128289,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,39.42111,39.42111,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128289,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,39.01038,39.01038,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128289,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,38.67667,38.67667,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1129627,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.368018,38.77732,38.38574,39.74725,39.74725,81,0,22.761,39.74725,3.441793,0,0,0,1.368018,0,0,41.25275,39.19012,306.0442,43.31847,40.55814,0,40.55814,168.1387,40.03294,0.1130747,43.72197,1.094414,81,44.68649
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.85166,42.71991,38.06914,14.76473,14.76473,81,0,22.761,14.76473,107.3616,0,0,0,15.85166,0,0,66.23527,62.9235,265.4861,79.82079,78.77516,0,78.77516,242.8714,57.8264,0.1131985,16.24121,12.68133,81,95.67245
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.01612,45.62379,38.74512,15.83543,15.83543,81,0,22.761,15.83543,145.3457,0,0,0,23.01612,0,0,65.16457,61.90634,186.7109,150.7184,84.92246,0,84.92246,323.4359,77.00838,0.1133115,17.41897,18.4129,81,173.7346
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,40.44085,53.15094,40.45648,43.52613,43.52613,0,-1,0,43.52613,92.91164,0,0,0,40.44085,45.81699,43.52613,0,0,101.7884,227.1487,0,5.376138,-5.376138,317.7689,75.65912,0.1133115,47.87875,32.35268,0,267.5895
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,46.18179,57.18171,42.28763,48.60161,48.60161,0,0,0,48.60161,95.02111,0,7.105427E-15,0,46.18179,51.15959,48.60161,0,0,107.7619,221.7725,0,4.977798,-4.977798,312.5219,74.40982,0.1133115,53.46177,36.94543,0,267.9543
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,53.94314,62.07651,44.08456,13.13545,13.13545,0,0,0,13.13545,410.6684,0,0,0,53.94314,13.82679,13.13545,0,0,113.2928,216.7947,40.11635,0,40.11635,350.5796,83.47116,0.1132428,14.44899,43.15451,0,270.7379
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,60.41895,66.63015,45.82159,21.34213,21.34213,0,0,0,21.34213,283.097,0,0,0,60.41895,22.4654,21.34213,0,0,73.17644,252.8994,37.95354,0,37.95354,386.5855,92.04398,0.1131778,23.47634,48.33516,0,313.3184
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,51.87542,65.29944,47.60139,60.73307,60.73307,0,0,0,60.73307,85.41545,0,7.105427E-15,0,51.87542,63.92955,60.73307,0,0,35.22289,287.0576,0,12.05412,-12.05412,373.8793,89.01871,0.1131778,66.80637,41.50034,0,338.933
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,45.21426,64.01753,48.73089,38.09405,38.09405,0,-1,0,38.09405,118.6911,0,0,0,45.21426,40.099,38.09405,0,0,48.61636,275.0035,5.11526,0,5.11526,378.7321,90.17413,0.113169,41.90345,36.17141,0,320.2177
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,35.30101,60.81307,49.14162,34.02632,34.02632,0,0,0,34.02632,103.7462,0,0,0,35.30101,35.81718,34.02632,0,0,43.5011,279.6072,0,0.5161744,-0.5161744,378.188,90.04458,0.113169,37.42896,28.2408,0,314.9082
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,17.28684,55.22556,49.72348,22.22107,22.22107,0,0,0,22.22107,77.7948,0,3.552714E-15,0,17.28684,23.3906,22.22107,0,0,44.07463,279.0911,0,6.103764,-6.103764,371.7541,88.51269,0.113169,24.44318,13.82947,0,296.3779
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,20.28647,55.74061,49.26141,30.81764,30.81764,0,0,0,30.81764,65.82745,0,0,0,20.28647,32.43962,30.81764,0,0,50.85659,272.9873,0,12.15316,-12.15316,358.9435,85.46256,0.113169,33.8994,16.22917,0,293.2738
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.567264,49.16914,47.77253,61.42607,61.42607,0,0,0,61.42607,7.435384,0,0,0,4.567264,64.65902,61.42607,0,0,64.36009,260.8341,0,60.09176,-60.09176,295.6012,70.3811,0.113169,67.56868,3.653811,0,265.4014
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.1287,200.7424,0,0,0,295.6012,70.3811,0.113169,0,0,0,200.7424
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,45.19694,45.19694,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,131.1287,200.7424,0,30.14715,-30.14715,263.8233,62.81495,0.113169,31.50377,0,0,200.7424
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.89631,43.89631,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,164.6255,170.5952,0,25.37953,-25.37953,237.071,56.44535,0.113169,26.5216,0,0,170.5952
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,42.76681,42.76681,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,192.825,145.2157,0,27.11962,-27.11962,208.4844,49.63904,0.113169,28.34,0,0,145.2157
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,41.90258,41.90258,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,222.9579,118.0961,0,14.12829,-14.12829,193.5919,46.09321,0.113169,14.76406,0,0,118.0961
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,41.14958,41.14958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.656,103.9678,0,0,0,193.5919,46.09321,0.113169,0,0,0,103.9678
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,40.49926,40.49926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.656,103.9678,0,0,0,193.5919,46.09321,0.113169,0,0,0,103.9678
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,39.84895,39.84895,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,238.656,103.9678,0,2.245555,-2.245555,191.2248,45.52963,0.113169,2.346606,0,0,103.9678
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,39.36977,39.36977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1511,101.7222,0,0,0,191.2248,45.52963,0.113169,0,0,0,101.7222
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,38.95905,38.95905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1511,101.7222,0,0,0,191.2248,45.52963,0.113169,0,0,0,101.7222
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,38.62533,38.62533,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,241.1511,101.7222,0,30.38512,-30.38512,159.1961,37.90376,0.113169,31.75245,0,0,101.7222
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6589889,38.52273,38.3344,13.71317,13.71317,0,0,0,13.71317,4.805517,0,1.776357E-15,0,0.6589889,14.43492,13.71317,0,0,274.9123,71.33713,0,13.77593,-13.77593,144.675,34.44636,0.113169,15.08449,0.5271911,0,71.99612
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.63721,43.82838,38.02635,39.21354,39.21354,0,0,0,39.21354,50.07762,0,7.105427E-15,0,19.63721,41.27742,39.21354,0,0,290.2189,57.5612,0,21.64021,-21.64021,121.8642,29.01523,0.113169,43.1349,15.70977,0,77.19841
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,41.72536,51.69117,38.71945,0,0,0,0,0,0,0,0,0,0,41.72536,0,0,0,0,314.2636,35.92099,41.72536,0,41.72536,161.4484,38.44001,0.1130977,0,33.38029,0,77.64635
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,60.11409,60.16631,40.37947,28.77551,28.77551,0,-1,0,28.77551,208.9072,0,0,0,60.11409,30.29001,28.77551,0,0,272.5382,73.47382,29.82408,0,29.82408,189.742,45.17657,0.1130468,31.65306,48.09127,0,133.5879
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,65.99198,64.61633,42.21062,29.92185,29.92185,0,0,0,29.92185,220.5478,0,0,0,65.99198,31.49669,29.92185,0,0,242.7141,100.3155,34.4953,0,34.4953,222.4671,52.96825,0.1129879,32.91404,52.79359,0,166.3075
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,81.78486,73.69361,44.04177,12.26832,12.26832,0,0,0,12.26832,666.6347,0,0,0,81.78486,12.91402,12.26832,0,0,208.2189,131.3613,68.87084,0,68.87084,287.8037,68.52456,0.1128705,13.49515,65.42789,0,213.1461
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,84.50325,77.23107,45.77024,37.7233,37.7233,0,0,0,37.7233,224.0081,0,0,0,84.50325,39.70874,37.7233,0,0,139.348,193.345,44.79451,0,44.79451,330.2995,78.64259,0.1127944,41.49563,67.6026,0,277.8483
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,83.37769,79.01695,47.55006,51.79306,51.79306,0,0,0,51.79306,160.9823,0,0,0,83.37769,54.51901,51.79306,0,0,94.5535,233.6601,28.85867,0,28.85867,357.6772,85.16108,0.1127453,56.97237,66.70215,0,317.0378
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,66.63834,72.69653,48.71378,4.957988,4.957988,0,-1,0,4.957988,1344.06,0,0,0,66.63834,5.218935,4.957988,0,0,65.69482,259.6329,61.41941,0,61.41941,415.9448,99.03429,0.1126411,5.453787,53.31068,0,326.2712
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,56.02916,68.68147,49.09883,41.35411,41.35411,0,0,0,41.35411,135.4863,8.223103,0,0,56.02916,43.53065,41.35411,0,0,4.275416,314.9103,4.275416,0,4.275416,420.0009,100,0.1126339,45.48952,44.82333,0,370.9395
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,41.22252,63.56499,49.67214,0,0,0,0,0,0,0,41.22252,0,0,41.22252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126339,0,32.97801,0,359.9807
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.71791,56.17536,49.21863,17.80194,17.80194,0,0,0,17.80194,121.9974,2.979025,0,0,21.71791,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1126339,19.58213,17.37433,0,340.4761
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.523531,49.12974,47.74686,25.71441,25.71441,0,0,0,25.71441,17.59142,0,3.552714E-15,0,4.523531,27.0678,25.71441,0,0,0,318.7582,0,22.54427,-22.54427,396.2371,94.34197,0.1126339,28.28586,3.618825,0,323.2818
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,46.39489,46.39489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04919,296.214,0,0,0,396.2371,94.34197,0.1126339,0,0,0,296.214
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,45.19694,45.19694,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.04919,296.214,0,7.892084,-7.892084,387.9181,92.36127,0.1126339,8.247228,0,0,296.214
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.89631,43.89631,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.81818,288.3219,0,19.25372,-19.25372,367.6229,87.52909,0.1126339,20.12013,0,0,288.3219
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,42.74114,42.74114,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.21119,269.0681,0,24.41105,-24.41105,341.8914,81.40255,0.1126339,25.50955,0,0,269.0681
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.90258,41.90258,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.33459,244.6571,0,1.965245,-1.965245,339.8199,80.90932,0.1126339,2.053681,0,0,244.6571
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,41.14958,41.14958,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.51819,242.6918,0,9.681235,-9.681235,329.6149,78.47958,0.1126339,10.11689,0,0,242.6918
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,40.49926,40.49926,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.27512,233.0106,0,59.96168,-59.96168,266.4098,63.43077,0.1126339,62.65995,0,0,233.0106
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.83183,39.83183,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.8992,173.0489,0,14.30658,-14.30658,251.3293,59.84019,0.1126339,14.95038,0,0,173.0489
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,39.36977,39.36977,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.7954,158.7424,0,29.83142,-29.83142,219.8842,52.35328,0.1126339,31.17384,0,0,158.7424
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.9414,128.9109,0,0,0,219.8842,52.35328,0.1126339,0,0,0,128.9109
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,38.57399,38.57399,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.9414,128.9109,0,5.855585,-5.855585,213.7119,50.88368,0.1126339,6.119086,0,0,128.9109
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.289729,38.67767,38.30873,26.93542,26.93542,0,0,0,26.93542,4.788228,0,3.552714E-15,0,1.289729,28.35307,26.93542,0,0,217.4476,123.0554,0,27.06334,-27.06334,185.1846,44.09149,0.1126339,29.62896,1.031783,0,124.3451
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.18708,42.75079,38.00068,7.006083,7.006083,0,0,0,7.006083,231.0432,0,0,0,16.18708,7.374825,7.006083,0,0,247.518,95.99201,8.812254,0,8.812254,193.5447,46.08197,0.1126189,7.706691,12.94966,0,112.1791
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,34.02169,49.09192,38.69378,37.30363,37.30363,0,0,0,37.30363,91.2021,0,7.105427E-15,0,34.02169,39.26698,37.30363,0,0,238.7058,103.923,0,5.245287,-5.245287,188.0157,44.76554,0.1126189,41.03399,27.21735,0,137.9447
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,52.43829,57.28621,40.36235,19.55316,19.55316,0,-1,0,19.55316,268.1831,0,0,0,52.43829,20.58228,19.55316,0,0,244.5339,98.67776,31.85601,0,31.85601,218.2369,51.96107,0.112565,21.50848,41.95063,0,151.116
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,34.55977,53.0242,42.18495,20.16213,20.16213,0,0,0,20.16213,171.4093,0,0,0,34.55977,21.22329,20.16213,0,0,212.6779,127.3482,13.33648,0,13.33648,230.889,54.97346,0.1125424,22.17834,27.64782,0,161.9079
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,36.44356,55.62057,43.99043,6.386946,6.386946,0,0,0,6.386946,570.5945,0,0,0,36.44356,6.723101,6.386946,0,0,199.3414,139.351,29.72046,0,29.72046,259.0843,61.68662,0.1124922,7.02564,29.15485,0,175.7946
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,63.86375,67.95811,45.75313,19.11358,19.11358,0,0,0,19.11358,334.1277,0,0,0,63.86375,20.11955,19.11358,0,0,169.6209,166.0994,43.7442,0,43.7442,300.5837,71.56741,0.1124182,21.02493,51.091,0,229.9632
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,65.93678,70.96317,47.53294,8.879584,8.879584,0,0,0,8.879584,742.566,0,0,0,65.93678,9.346931,8.879584,0,0,125.8767,205.4692,56.58984,0,56.58984,354.2695,84.34972,0.1123228,9.767543,52.74942,0,271.4059
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,59.42096,69.56335,48.66244,20.17204,20.17204,0,-1,0,20.17204,294.5709,0,0,0,59.42096,21.23373,20.17204,0,0,69.28687,256.4001,38.18724,0,38.18724,390.4971,92.97533,0.1122585,22.18924,47.53677,0,315.821
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,41.26257,62.88811,49.04749,3.787237,3.787237,0,0,0,3.787237,1089.516,6.176379,0,0,41.26257,3.986566,3.787237,0,0,31.09963,290.7686,31.09963,0,31.09963,420.0009,100,0.1122061,4.165961,33.01006,0,332.0311
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.76038,57.92823,49.57801,10.72566,10.72566,0,0,0,10.72566,240.1751,14.4702,0,0,25.76038,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1122061,11.79823,20.6083,0,344.5186
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.06534,53.27182,49.16729,23.82555,23.82555,0,0,0,23.82555,54.83753,0,3.552714E-15,0,13.06534,25.07953,23.82555,0,0,0,318.7582,0,12.01418,-12.01418,407.3368,96.98476,0.1122061,26.20811,10.45228,0,331.8236
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.478652,49.06409,47.69552,18.18513,18.18513,0,0,0,18.18513,24.6281,0,0,0,4.478652,19.14224,18.18513,0,0,13.34909,306.744,0,14.66359,-14.66359,391.88,93.30457,0.1122061,20.00364,3.582922,0,311.2227
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,46.37778,46.37778,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,29.64197,292.0804,0,32.18213,-32.18213,357.9571,85.2277,0.1122061,33.63032,0,0,292.0804
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,45.19694,45.19694,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.39989,259.8983,0,37.87194,-37.87194,318.0365,75.72283,0.1122061,39.57618,0,0,259.8983
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.89631,43.89631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4798,222.0264,0,0,0,318.0365,75.72283,0.1122061,0,0,0,222.0264
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,42.71547,42.71547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4798,222.0264,0,0,0,318.0365,75.72283,0.1122061,0,0,0,222.0264
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.4798,222.0264,0,0,0,318.0365,75.72283,0.1122061,0,0,0,222.0264
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,41.13247,41.13247,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,107.4798,222.0264,0,42.09295,-42.09295,273.6667,65.1586,0.1122061,43.98714,0,0,222.0264
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.2498,179.9334,0,0,0,273.6667,65.1586,0.1122061,0,0,0,179.9334
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.78049,39.78049,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.2498,179.9334,0,4.660444,-4.660444,268.7541,63.98895,0.1122061,4.870164,0,0,179.9334
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,39.32698,39.32698,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.428,175.273,0,11.71533,-11.71533,256.4051,61.04871,0.1122061,12.24252,0,0,175.273
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.91626,38.91626,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.4451,163.5577,0,15.97177,-15.97177,239.5694,57.04021,0.1122061,16.69049,0,0,163.5577
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,38.57399,38.57399,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.1915,147.5859,0,1.146669,-1.146669,238.3607,56.75243,0.1122061,1.198269,0,0,147.5859
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.102345,38.60682,38.29161,55.98735,55.98735,0,0,0,55.98735,1.968918,0,7.105427E-15,0,1.102345,58.93406,55.98735,0,0,191.4656,146.4392,0,57.83171,-57.83171,177.4007,42.23817,0.1122061,61.58609,0.8818762,0,147.5416
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.74715,42.31639,38.00068,10.13104,10.13104,0,0,0,10.13104,145.5641,0,0,0,14.74715,10.66425,10.13104,0,0,255.723,88.60751,4.082903,0,4.082903,181.2741,43.16041,0.1121993,11.14414,11.79772,0,103.3547
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.82209,45.49158,38.67667,83.17715,83.17715,20.25,0,7.39125,83.17715,27.43793,0,1.421085E-14,0,22.82209,66.2391,62.92714,0,0,251.6401,92.28213,0,43.41701,-43.41701,135.5085,32.26387,0.1121993,91.49486,18.25767,81,115.1042
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.65768,47.203,40.36235,48.75929,48.75929,0,-1,0,48.75929,46.46844,0,0,2.9084,22.65768,51.32557,48.75929,0,0,299.8812,48.86512,0,28.66789,-28.66789,105.2899,25.06898,0.1121993,53.63522,18.12615,0,71.5228
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,25.16335,49.91722,42.18495,46.61585,46.61585,20.25,0,7.39125,46.61585,53.98025,3.552714E-15,0,0,25.16335,27.75353,26.36585,0,0,331.7344,20.19723,0,2.590174,-2.590174,102.5596,24.41891,0.1121993,51.27744,20.13068,81,45.36058
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,36.21021,55.56766,44.0161,0,0,72.31579,0,20.56389,0,0,0,0,0,36.21021,0,0,72.31579,68.7,334.6124,17.60706,104.9102,0,104.9102,202.0862,48.11567,0.1122421,0,28.96817,81,53.81726
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,49.50571,62.28954,45.75313,26.76307,26.76307,81,0,22.761,26.76307,184.9777,0,0,0,49.50571,0,0,54.23692,51.52508,229.7022,112.0262,101.0308,0,101.0308,297.9324,70.93615,0.1123279,29.43938,39.60457,81,161.532
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,39.13982,60.44035,47.53294,22.82511,22.82511,81,0,22.761,22.82511,171.477,0,0,0,39.13982,0,0,58.17489,55.26614,128.6714,202.954,94.40597,0,94.40597,387.4938,92.26024,0.1124245,25.10762,31.31186,81,242.0938
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,27.86585,57.65255,48.63677,17.23635,17.23635,0,-1,0,17.23635,161.6691,0,0,0,27.86585,18.14352,17.23635,0,0,34.26545,287.9193,9.722322,0,9.722322,396.7172,94.45628,0.1124082,18.95998,22.29268,0,315.7852
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,32.76638,59.77828,49.02182,40.37199,40.37199,0,0,0,40.37199,81.16116,0,7.105427E-15,0,32.76638,42.49683,40.37199,0,0,24.54312,296.6694,0,9.730453,-9.730453,386.4604,92.0142,0.1124082,44.40919,26.2131,0,329.4358
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.96355,56.97354,49.57801,13.30793,13.30793,0,0,0,13.30793,172.5553,0,0,0,22.96355,14.00835,13.30793,0,0,35.35474,286.939,8.955198,0,8.955198,394.956,94.03696,0.1123931,14.63873,18.37084,0,309.9025
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,16.19868,54.23769,49.11595,50.11358,50.11358,0,0,0,50.11358,32.32393,0,7.105427E-15,0,16.19868,52.75114,50.11358,0,0,26.39954,294.9986,0,36.55246,-36.55246,356.4264,84.86325,0.1123931,55.12494,12.95894,0,311.1973
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.498662,49.05299,47.67841,39.56275,39.56275,0,0,0,39.56275,11.37095,0,0,0,4.498662,41.645,39.56275,0,0,67.01338,258.4462,0,37.14634,-37.14634,317.2707,75.54049,0.1123931,43.51902,3.59893,0,262.9449
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,46.32644,46.32644,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,108.2871,221.2998,0,15.65948,-15.65948,300.7641,71.61037,0.1123931,16.36416,0,0,221.2998
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,45.1456,45.1456,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,125.6865,205.6404,0,28.32499,-28.32499,270.907,64.50153,0.1123931,29.59961,0,0,205.6404
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,43.84497,43.84497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1587,177.3154,0,0,0,270.907,64.50153,0.1123931,0,0,0,177.3154
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,42.6898,42.6898,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,157.1587,177.3154,0,0.2560087,-0.2560087,270.6371,64.43728,0.1123931,0.267529,0,0,177.3154
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.82557,41.82557,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,157.4432,177.0594,0,0.6726205,-0.6726205,269.9281,64.26847,0.1123931,0.7028884,0,0,177.0594
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,41.08113,41.08113,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,158.1905,176.3867,0,20.65913,-20.65913,248.1515,59.08357,0.1123931,21.58879,0,0,176.3867
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,40.43081,40.43081,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,181.1451,155.7276,0,0.9026933,-0.9026933,247.2,58.85702,0.1123931,0.9433145,0,0,155.7276
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,39.75483,39.75483,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,182.1481,154.8249,0,34.60258,-34.60258,210.7256,50.17267,0.1123931,36.1597,0,0,154.8249
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,39.30132,39.30132,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,220.5954,120.2223,0,23.36728,-23.36728,186.0944,44.30809,0.1123931,24.41881,0,0,120.2223
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.89059,38.89059,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,246.5591,96.85506,0,27.97734,-27.97734,156.6037,37.28651,0.1123931,29.23632,0,0,96.85506
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,38.55687,38.55687,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,277.645,68.87772,0,19.51593,-19.51593,136.0321,32.38852,0.1123931,20.39415,0,0,68.87772
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.223895,38.61592,38.26594,49.94359,49.94359,20.25,0,7.39125,49.94359,2.450555,0,7.105427E-15,0,1.223895,31.25641,29.69359,0,0,299.3294,49.36179,0,30.03252,-30.03252,104.375,24.85114,0.1123931,54.93795,0.9791161,81,50.58568
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.72909,42.88845,37.97501,25.62382,25.62382,81,0,22.761,25.62382,65.28728,0,0,0,16.72909,0,0,55.37618,52.60737,332.6989,19.32927,69.33646,0,69.33646,170.1534,40.51262,0.1125315,28.1862,13.38328,81,36.05836
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,32.46674,48.53822,38.651,0,0,72.31579,0,20.56389,0,0,0,0,0,32.46674,0,0,72.31579,68.7,263.3624,81.73209,101.1667,0,101.1667,266.1285,63.36382,0.1125799,0,25.97339,81,114.1988
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,39.41772,52.64265,40.31102,9.142092,9.142092,0,-1,0,9.142092,431.1674,0,0,0,39.41772,9.623254,9.142092,0,0,162.1956,172.7822,29.79446,0,29.79446,294.3941,70.09368,0.11253,10.0563,31.53417,0,212.1999
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.89276,46.63929,42.15928,52.27996,52.27996,0,0,0,52.27996,28.48655,0,7.105427E-15,0,14.89276,55.03154,52.27996,0,0,132.4012,199.5972,0,40.13878,-40.13878,252.0841,60.0199,0.11253,57.50795,11.91421,0,214.4899
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,20.42468,50.28157,43.99043,20.14142,20.14142,0,0,0,20.14142,101.4064,3.552714E-15,0,0,20.42468,21.20149,20.14142,0,0,176.9998,159.4584,0,0.7768092,-0.7768092,251.2652,59.82494,0.11253,22.15556,16.33975,0,179.8831
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,44.69856,60.47115,45.72746,1.922468,1.922468,0,0,0,1.922468,2325.061,0,0,0,44.69856,2.023651,1.922468,0,0,177.8629,158.6816,42.67491,0,42.67491,291.7502,69.4642,0.1124586,2.114715,35.75885,0,203.3801
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,57.09187,67.2584,47.50727,64.40176,64.40176,81,0,22.761,64.40176,88.64955,0,0,0,57.09187,0,0,16.59824,15.76833,135.188,197.089,72.8602,0,72.8602,360.8715,85.92161,0.1125905,70.84193,45.6735,81,254.1809
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,63.60416,71.23109,48.58543,41.04605,41.04605,0,-1,0,41.04605,154.9581,0,0,0,63.60416,43.20637,41.04605,0,0,62.32782,262.6632,20.39779,0,20.39779,380.2225,90.52899,0.1125564,45.15065,50.88333,0,326.2673
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,28.6036,58.26353,48.97048,23.47267,23.47267,0,0,0,23.47267,121.8592,0,0,0,28.6036,24.70807,23.47267,0,0,41.93003,281.0212,3.89553,0,3.89553,383.9182,91.4089,0.1125499,25.81994,22.88288,0,309.6248
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.70273,56.49349,49.52667,24.46334,24.46334,0,0,0,24.46334,88.71533,0,0,0,21.70273,25.75089,24.46334,0,0,38.0345,284.5272,0,4.048151,-4.048151,379.651,90.39292,0.1125499,26.90967,17.36219,0,306.2299
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.10169,54.48953,49.07316,46.98751,46.98751,0,0,0,46.98751,36.39624,0,7.105427E-15,0,17.10169,49.46053,46.98751,0,0,42.53244,280.479,0,32.35884,-32.35884,345.5418,82.27169,0.1125499,51.68626,13.68135,0,297.5807
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.392179,48.96838,47.62707,0,0,0,0,0,0,0,0,0,0,4.392179,0,0,0,0,78.48672,248.1202,4.392179,0,4.392179,349.7086,83.26379,0.1125426,0,3.513743,0,252.5124
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,46.30077,46.30077,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,74.09454,252.0731,0,2.220405,-2.220405,347.3681,82.70652,0.1125426,2.320323,0,0,252.0731
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,45.10281,45.10281,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,76.56165,249.8527,0,60.17191,-60.17191,283.9413,67.60494,0.1125426,62.87965,0,0,249.8527
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,43.80218,43.80218,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,143.4193,189.6808,0,72.31579,-72.31579,207.7138,49.45556,0.1125426,95.68427,0,0,189.6808
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,42.64702,42.64702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.7702,117.365,0,0,0,207.7138,49.45556,0.1125426,0,0,0,117.365
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,41.77423,41.77423,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,223.7702,117.365,0,3.21465,-3.21465,204.3252,48.64877,0.1125426,3.359309,0,0,117.365
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,41.02979,41.02979,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,227.342,114.1504,0,26.33858,-26.33858,176.5619,42.03848,0.1125426,27.52381,0,0,114.1504
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,40.37947,40.37947,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,256.6071,87.81181,0,49.12102,-49.12102,124.7838,29.71038,0.1125426,51.33146,0,0,87.81181
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,39.68637,39.68637,60.08877,36.75625,0,-1,0,36.75625,0,0,23.33252,29.34139,0,38.69079,36.75625,0,0,311.186,38.69079,0,38.69079,-38.69079,84.00017,20,0.1125426,66.09765,0,0,38.69079
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,39.24997,39.24997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125426,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.86492,38.86492,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125426,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,38.50554,38.50554,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1126685,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4190715,38.35992,38.24027,58.69251,58.69251,81,0,22.761,58.69251,0.714012,0,0,0,0.4190715,0,0,22.30749,21.19212,285.4758,61.83,21.61119,0,21.61119,169.6769,40.39918,0.1127271,64.56176,0.3352572,81,62.24907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.90478,42.91522,37.94934,4.874839,4.874839,77.19063,0,21.79723,4.874839,346.7762,0,0,0,16.90478,0,0,72.31579,68.7,263.8646,81.28007,85.60478,0,85.60478,250.8887,59.73529,0.1128211,5.362323,13.52382,81,98.18485
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,32.31296,48.48819,38.651,53.96777,53.96777,81,0,22.761,53.96777,59.87454,0,0,0,32.31296,0,0,27.03223,25.68062,178.2598,158.3244,57.99357,0,57.99357,305.9062,72.83467,0.1129644,59.36455,25.85037,81,190.6373
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,48.41571,55.74954,40.28535,18.18315,18.18315,0,-1,0,18.18315,266.2669,0,0,0,48.41571,19.14016,18.18315,0,0,120.2663,210.5186,29.27555,0,29.27555,333.6795,79.44733,0.1129155,20.00147,38.73257,0,258.9343
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,64.65868,64.00017,42.14217,0,0,0,0,0,0,0,0,0,0,64.65868,0,0,0,0,90.99072,236.8666,64.65868,0,64.65868,395.0201,94.05222,0.1128077,0,51.72694,0,301.5253
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,65.82082,66.63445,43.96476,60.0935,60.0935,0,0,0,60.0935,109.5307,0,0,0,65.82082,63.25632,60.0935,0,0,26.33203,295.0594,2.564494,0,2.564494,397.453,94.63147,0.1128034,66.10285,52.65665,0,360.8802
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,75.78998,73.04932,45.70179,0,0,0,0,0,0,0,52.02243,0,0,75.78998,0,0,0,0,23.76754,297.3674,23.76754,0,23.76754,420.0009,100,0.1127638,0,60.63198,0,373.1574
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,82.68206,78.54879,47.45593,80.82772,80.82772,20.25,0,7.39125,80.82772,102.2942,18.91604,0,0,82.68206,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1127638,88.91049,66.14565,81,401.4403
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,68.19546,73.17219,48.54264,0,0,0,-1,0,0,0,68.19546,0,0,68.19546,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127638,0,54.55637,0,386.9537
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,48.37906,65.4215,48.90203,18.24184,18.24184,0,0,0,18.24184,265.2094,29.17713,0,0,48.37906,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1127638,20.06602,38.70325,0,367.1373
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,30.95159,59.57938,49.43255,47.24889,47.24889,0,0,0,47.24889,65.50755,0,7.105427E-15,0,30.95159,49.73568,47.24889,0,0,0,318.7582,0,18.78409,-18.78409,400.2007,95.28568,0.1127638,51.97378,24.76127,0,349.7098
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.99293,55.03346,48.99615,25.14718,25.14718,0,0,0,25.14718,75.52706,0,0,0,18.99293,26.47072,25.14718,0,0,20.87121,299.9742,0,7.477791,-7.477791,392.3184,93.40895,0.1127638,27.6619,15.19434,0,318.9671
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.392838,48.91679,47.57573,39.2862,39.2862,0,0,0,39.2862,11.18163,0,7.105427E-15,0,4.392838,41.35389,39.2862,0,0,29.17986,292.4963,0,36.96106,-36.96106,353.358,84.13269,0.1127638,43.21482,3.514271,0,296.8892
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,46.25798,46.25798,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,70.2477,255.5353,0,33.38485,-33.38485,318.1673,75.75397,0.1127638,34.88717,0,0,255.5353
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.342,222.1504,0,0,0,318.1673,75.75397,0.1127638,0,0,0,222.1504
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,43.75084,43.75084,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,107.342,222.1504,0,38.92232,-38.92232,277.1396,65.98548,0.1127638,40.67382,0,0,222.1504
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,42.59568,42.59568,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,150.589,183.2281,0,25.55874,-25.55874,250.1983,59.5709,0.1127638,26.70889,0,0,183.2281
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,41.70577,41.70577,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,178.9876,157.6694,0,27.01793,-27.01793,221.7189,52.79011,0.1127638,28.23373,0,0,157.6694
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.987,40.987,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,209.0075,130.6515,0,53.18063,-53.18063,165.6616,39.44316,0.1127638,55.57375,0,0,130.6515
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,40.33669,40.33669,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,268.0971,77.47083,0,14.27227,-14.27227,150.6173,35.86119,0.1127638,14.91452,0,0,77.47083
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,39.6607,39.6607,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,283.9552,63.19855,0,17.83648,-17.83648,131.816,31.3847,0.1127638,18.63912,0,0,63.19855
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,39.2243,39.2243,47.58597,43.09397,0,-1,0,43.09397,0,0,4.491999,9.250596,0,45.36208,43.09397,0,0,303.7735,45.36208,0,45.36208,-45.36208,84.00017,20,0.1127638,52.34457,0,0,45.36208
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.83925,38.83925,19.55258,1.280752E-14,0,-1,0,1.280752E-14,0,0,19.55258,21.50783,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1127638,21.50783,0,0,1.34816E-14
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,38.47986,38.47986,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.1128859,5.431056,0,81,1.34816E-14
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3226573,38.30669,38.2146,42.40114,42.40114,81,0,22.761,42.40114,0.7609637,0,0,0,0.3226573,0,0,38.59886,36.66891,285.4758,61.83,36.99157,0,36.99157,184.268,43.87325,0.1129856,46.64126,0.2581258,81,62.15266
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.784076,40.46459,37.92367,42.05334,42.05334,81,0,22.761,42.05334,20.88794,0,0,0,8.784076,0,0,38.94666,36.99932,248.4842,95.12241,45.7834,0,45.7834,227.702,54.21464,0.1131052,46.25868,7.027261,81,103.9065
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.60398,45.99612,38.62533,32.71544,32.71544,81,0,22.761,32.71544,75.20603,0,0,0,24.60398,0,0,48.28456,45.87033,202.7008,136.3275,70.47432,0,70.47432,294.5598,70.13313,0.1132392,35.98698,19.68319,81,160.9315
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.697324,42.19243,40.234,26.50667,26.50667,0,-1,0,26.50667,25.26657,0,0,0,6.697324,27.90176,26.50667,0,0,132.2265,199.7544,0,21.20443,-21.20443,272.2083,64.81137,0.1132392,29.15734,5.35786,0,206.4517
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.70149,45.58715,42.09083,52.47958,52.47958,0,0,0,52.47958,22.29723,0,0,0,11.70149,55.24167,52.47958,0,0,155.787,178.5499,0,43.54018,-43.54018,226.3129,53.88393,0.1132392,57.72754,9.361194,0,190.2514
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,46.32081,59.08117,43.94765,31.86869,31.86869,0,0,0,31.86869,145.349,0,0,0,46.32081,33.54599,31.86869,0,0,204.165,135.0098,12.77482,0,12.77482,238.4322,56.76946,0.1132179,35.05556,37.05665,0,181.3306
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,61.81422,67.02537,45.67612,63.29692,63.29692,81,0,22.761,63.29692,97.65755,0,0,0,61.81422,0,0,17.70308,16.81792,191.3902,146.5071,78.63215,0,78.63215,313.0292,74.53062,0.1133381,69.62662,49.45138,81,208.3213
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,68.76817,72.06463,47.43026,21.61458,21.61458,63.40492,0,18.30945,21.61458,318.1564,0,0,0,68.76817,0,0,41.79035,39.70083,112.758,217.276,108.469,0,108.469,415.9319,99.03121,0.1133357,23.77603,55.01453,81,286.0442
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,53.86056,67.10399,48.4913,0,0,0,-1,0,0,0,49.57155,0,0,53.86056,0,0,0,0,4.289009,314.8981,4.289009,0,4.289009,420.0009,100,0.1133286,0,43.08845,0,368.7587
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,36.02203,60.75582,48.85069,25.36672,25.36672,0,0,0,25.36672,142.0051,9.320217,0,0,36.02203,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1133286,27.9034,28.81763,0,354.7803
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,33.61361,60.46835,49.38121,28.85829,28.85829,0,0,0,28.85829,116.4782,3.236469,0,0,33.61361,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1133286,31.74412,26.89089,0,352.3718
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,14.29076,53.44814,48.95337,63.62864,63.62864,20.25,0,7.39125,63.62864,22.45963,0,0,0,14.29076,45.66172,43.37864,0,0,0,318.7582,0,31.37097,-31.37097,386.9329,92.12671,0.1133286,69.9915,11.4326,81,333.049
