Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.701577,48.6611,47.53294,74.59638,74.59638,20.25,0,7.39125,74.59638,4.962141,0,0,0,3.701577,57.20671,54.34638,0,0,34.85663,287.3873,0,53.50514,-53.50514,330.5336,78.69831,0.1133286,82.05602,2.961262,81,291.0888
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,46.23231,46.23231,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,94.30679,233.8821,0,55.84982,-55.84982,271.6627,64.68147,0.1133286,58.36306,0,0,233.8821
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,45.0258,45.0258,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,156.3621,178.0323,0,39.47361,-39.47361,230.0538,54.77462,0.1133286,41.24992,0,0,178.0323
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,43.6995,43.6995,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,200.2217,138.5587,0,58.27871,-58.27871,168.6227,40.14818,0.1133286,60.90126,0,0,138.5587
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,42.54434,42.54434,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,264.9758,80.27998,0,30.29572,-30.29572,136.6882,32.54474,0.1133286,31.65903,0,0,80.27998
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,41.65443,41.65443,56.77171,47.48504,0,-1,0,47.48504,0,0,9.286663,14.96383,0,49.98425,47.48504,0,0,298.6378,49.98425,0,49.98425,-49.98425,84.00017,20,0.1133286,62.44888,0,0,49.98425
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.93566,40.93566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133286,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,40.28535,40.28535,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133286,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,39.63503,39.63503,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133286,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,39.20719,39.20719,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133286,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.79646,38.79646,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133286,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,38.45419,38.45419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133286,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.193231,38.52996,38.18893,31.70906,31.70906,81,0,22.761,31.70906,3.763059,0,0,0,1.193231,0,0,49.29094,46.82639,354.1758,0,48.01962,0,48.01962,129.5556,30.84651,0.1134566,34.87997,0.9545844,81,1.193231
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.95063,42.88495,37.90656,36.16314,36.16314,81,0,22.761,36.16314,46.87267,0,0,0,16.95063,0,0,44.83686,42.59502,306.1562,43.21766,59.54565,0,59.54565,186.0455,44.29647,0.1136078,39.77945,13.5605,81,60.16829
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,29.03852,47.37659,38.59966,9.640553,9.640553,81,0,22.761,9.640553,301.2122,0,0,0,29.03852,0,0,71.35945,67.79147,246.6105,96.80875,96.82999,0,96.82999,277.9065,66.16809,0.1136967,10.60461,23.23081,81,125.8473
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,52.67257,57.2266,40.234,56.72165,56.72165,0,-1,0,56.72165,92.8615,0,0,0,52.67257,59.707,56.72165,0,0,149.7805,183.9557,0,7.034422,-7.034422,270.4916,64.40263,0.1136967,62.39381,42.13806,0,236.6283
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,72.84875,67.30074,42.09083,17.10107,17.10107,0,0,0,17.10107,425.9895,0,0,0,72.84875,18.00112,17.10107,0,0,157.5966,176.9213,54.84762,0,54.84762,322.5246,76.79143,0.1136055,18.81117,58.279,0,249.7701
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,72.84595,69.54087,43.92198,0.430848,0.430848,0,0,0,0.430848,16907.58,0,0,0,72.84595,0.4535242,0.430848,0,0,102.7489,226.2842,72.39243,0,72.39243,391.2021,93.14317,0.1134855,0.4739328,58.27676,0,299.1301
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,68.32388,69.70815,45.65045,55.20314,55.20314,0,0,0,55.20314,123.7681,0,0,0,68.32388,58.10857,55.20314,0,0,30.35651,291.4374,10.21531,0,10.21531,400.8932,95.45058,0.1134685,60.72346,54.65911,0,359.7613
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,45.63227,62.69932,47.41315,44.51097,44.51097,0,0,0,44.51097,102.5192,7.105427E-15,0,0,45.63227,46.85365,44.51097,0,0,20.1412,300.6311,0,1.221374,-1.221374,399.6058,95.14404,0.1134685,48.96206,36.50582,0,346.2634
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,43.68794,63.12719,48.44852,34.84002,34.84002,0,-1,0,34.84002,125.3959,0,0,0,43.68794,36.6737,34.84002,0,0,21.49829,299.4098,7.014236,0,7.014236,406.2601,96.72839,0.1134569,38.32402,34.95035,0,343.0977
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,46.90537,64.74811,48.8079,38.87034,38.87034,0,0,0,38.87034,120.6714,0,0,0,46.90537,40.91615,38.87034,0,0,14.48405,305.7226,5.989224,0,5.989224,411.9419,98.08121,0.113447,42.75737,37.5243,0,352.628
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,42.55499,63.69326,49.33842,23.14341,23.14341,0,0,0,23.14341,183.8752,9.698681,0,0,42.55499,24.36149,23.14341,0,0,8.494826,311.1129,8.494826,0,8.494826,420.0009,100,0.1134329,25.45775,34.04399,0,353.6679
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.53066,56.50769,48.95337,54.54517,54.54517,0,0,0,54.54517,43.13977,0,7.105427E-15,0,23.53066,57.41597,54.54517,0,0,0,318.7582,0,33.88531,-33.88531,384.2826,91.49567,0.1134329,59.99969,18.82453,0,342.2889
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.315402,48.8239,47.50727,27.80659,27.80659,0,0,0,27.80659,15.51935,0,0,0,4.315402,29.27009,27.80659,0,0,37.65035,284.8729,0,24.95469,-24.95469,357.978,85.2327,0.1134329,30.58725,3.452322,0,289.1883
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,46.20664,46.20664,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.37778,259.9182,0,40.47126,-40.47126,315.3176,75.07546,0.1134329,42.29247,0,0,259.9182
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,45.0258,45.0258,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.3458,219.447,0,26.4844,-26.4844,287.4006,68.42857,0.1134329,27.6762,0,0,219.447
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,43.6995,43.6995,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,139.773,192.9626,0,20.46564,-20.46564,265.8279,63.29223,0.1134329,21.38659,0,0,192.9626
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,42.52722,42.52722,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.5126,172.4969,0,47.32334,-47.32334,215.9447,51.4153,0.1134329,49.45289,0,0,172.4969
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,41.65443,41.65443,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,215.0941,125.1736,0,1.015146,-1.015146,214.8746,51.16053,0.1134329,1.060827,0,0,125.1736
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.96133,40.96133,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.222,124.1584,0,14.01404,-14.01404,200.1026,47.64337,0.1134329,14.64467,0,0,124.1584
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,40.28535,40.28535,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,231.7931,110.1444,0,40.7169,-40.7169,157.1832,37.42449,0.1134329,42.54916,0,0,110.1444
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,39.60936,39.60936,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,277.0341,69.4275,0,30.1735,-30.1735,125.3775,29.85173,0.1134329,31.53131,0,0,69.4275
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,39.20719,39.20719,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.5602,39.254,0,10.44003,-10.44003,114.3728,27.23155,0.1134329,10.90983,0,0,39.254
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.79646,38.79646,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,322.1603,28.81397,0,12.27042,-12.27042,101.4386,24.152,0.1134329,12.82259,0,0,28.81397
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,38.41141,38.41141,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,335.7941,16.54355,0,8.464705,-8.464705,92.51601,22.02758,0.1134329,8.845616,0,0,16.54355
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,38.17182,38.17182,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.1993,8.078843,0,7.200119,-7.200119,84.92642,20.22054,0.1134329,29.79912,0,81,8.078843
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.788189,38.9665,37.88089,65.93813,65.93813,81,0,22.761,65.93813,5.745066,0,0,0,3.788189,0,0,15.06188,14.30878,353.1994,0.8787248,18.09697,0,18.09697,102.0947,24.30822,0.1134795,72.53194,3.030551,81,4.666914
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.3302,41.88065,38.57399,52.80217,52.80217,81,0,22.761,52.80217,21.45782,0,0,0,11.3302,0,0,28.19783,26.78794,335.1025,17.166,38.11814,0,38.11814,138.2568,32.91821,0.1135762,58.08239,9.064158,81,28.4962
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.11504,43.16732,40.19122,33.9691,33.9691,0,-1,0,33.9691,29.77719,0,7.105427E-15,0,10.11504,35.75694,33.9691,0,0,296.9843,51.47232,0,25.6419,-25.6419,111.2278,26.48276,0.1135762,37.366,8.092033,0,61.58736
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.13512,46.28182,42.03949,18.45578,18.45578,0,0,0,18.45578,76.58912,0,3.552714E-15,0,14.13512,19.42713,18.45578,0,0,325.4753,25.83042,0,5.292017,-5.292017,105.6495,25.1546,0.1135762,20.30136,11.30809,0,39.96554
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.6613,49.24834,43.84497,18.05743,18.05743,0,0,0,18.05743,97.80629,0,0,0,17.6613,19.00782,18.05743,0,0,331.3553,20.5384,0,1.346519,-1.346519,104.2302,24.81666,0.1135762,19.86317,14.12904,0,38.1997
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.33802,49.98992,45.58199,44.21514,44.21514,20.25,0,7.39125,44.21514,32.42785,0,0,0,14.33802,25.22646,23.96514,0,0,332.8515,19.19188,0,10.88844,-10.88844,92.75276,22.08395,0.1135762,48.63665,11.47042,81,33.5299
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.65954,54.20886,47.3618,15.46254,15.46254,81,0,22.761,15.46254,140.0775,0,0,0,21.65954,0,0,65.53746,62.26059,344.9498,8.30344,83.92013,0,83.92013,172.3664,41.03953,0.1136861,17.00879,17.32763,81,29.96298
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.35828,53.8722,48.39718,7.086549,7.086549,0,-1,0,7.086549,244.9469,0,0,0,17.35828,7.459525,7.086549,0,0,261.0296,83.83155,9.898755,0,9.898755,181.7572,43.27543,0.1136697,7.795203,13.88662,0,101.1898
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,18.19164,54.51928,48.75656,2.73882,2.73882,0,0,0,2.73882,664.2142,0,0,0,18.19164,2.882969,2.73882,0,0,251.1309,92.74043,15.30867,0,15.30867,196.2802,46.7333,0.1136443,3.012702,14.55331,0,110.9321
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.036786,51.79587,49.29564,55.89733,55.89733,0,0,0,55.89733,14.37776,0,0,0,8.036786,58.83929,55.89733,0,0,235.8222,106.5182,0,50.80251,-50.80251,142.7297,33.98319,0.1136443,61.48706,6.429429,0,114.555
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.06347,51.98533,48.85069,44.05044,44.05044,0,0,0,44.05044,22.84534,0,0,0,10.06347,46.36889,44.05044,0,0,292.2694,55.71572,0,36.30541,-36.30541,104.4604,24.87148,0.1136443,48.45549,8.050779,0,65.7792
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.286536,48.73735,47.43026,72.78109,72.78109,50.26908,0,14.98608,72.78109,5.889629,0,0,0,4.286536,23.69685,22.512,0,0,332.6088,19.41031,0,19.41031,-19.41031,84.00017,20,0.1136443,80.0592,3.429229,81,23.69685
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,46.13818,46.13818,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.95735,44.95735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,43.65672,43.65672,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,42.50155,42.50155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,41.63732,41.63732,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.90999,40.90999,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,40.25967,40.25967,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,39.59224,39.59224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,39.18152,39.18152,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.77079,38.77079,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,38.41141,38.41141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136443,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,38.17182,38.17182,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1137905,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.46334,39.74209,37.88089,11.89183,11.89183,81,0,22.761,11.89183,54.35109,0,0,0,6.46334,0,0,69.10817,65.65276,292.2979,55.69012,72.1161,0,72.1161,211.1181,50.2661,0.1139194,13.08101,5.170672,81,62.15346
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.23441,42.73351,38.55687,2.14068,2.14068,74.45647,0,21.10549,2.14068,664.9481,0,0,0,14.23441,0,0,72.31579,68.7,220.1818,120.5946,82.93441,0,82.93441,289.7965,68.99904,0.1140034,2.354748,11.38753,81,134.829
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.8333,50.60916,40.16555,39.13499,39.13499,0,-1,0,39.13499,86.4528,0,0,0,33.8333,41.19473,39.13499,0,0,137.2474,195.2356,0,7.361428,-7.361428,282.0369,67.15151,0.1140034,43.04849,27.06664,0,229.0689
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,55.48826,60.27455,41.9967,37.18899,37.18899,0,0,0,37.18899,149.2062,0,0,0,55.48826,39.1463,37.18899,0,0,145.4267,187.8741,16.34196,0,16.34196,297.5403,70.84277,0.1139764,40.90789,44.39061,0,243.3624
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,31.21936,53.67929,43.84497,0,0,0,0,0,0,0,0,0,0,31.21936,0,0,0,0,129.0848,202.5819,31.21936,0,31.21936,327.1575,77.8945,0.1139247,0,24.97549,0,233.8013
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.4959,60.23496,45.58199,67.3921,67.3921,20.25,0,7.39125,67.3921,66.02539,0,0,0,44.4959,49.62326,47.1421,0,0,97.86543,230.6793,0,5.127368,-5.127368,321.7528,76.60766,0.1139247,74.13131,35.59672,81,275.1752
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.98835,55.96909,47.33614,0,0,72.31579,0,20.56389,0,0,0,0,0,26.98835,0,0,72.31579,68.7,103.5625,225.552,95.68835,0,95.68835,412.5308,98.22141,0.1139788,0,21.59068,81,252.5403
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.76104,54.60949,48.34584,0,0,0,-1,0,0,0,11.88689,0,0,19.76104,0,0,0,0,7.874156,311.6715,7.874156,0,7.874156,420.0009,100,0.1139658,0,15.80884,0,331.4325
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.55924,60.80016,48.71378,51.60344,51.60344,0,0,0,51.60344,70.84653,7.105427E-15,0,0,36.55924,54.31941,51.60344,0,0,0,318.7582,0,17.76017,-17.76017,401.28,95.54266,0.1139658,56.76378,29.24739,0,355.3175
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.97331,56.95553,49.23574,45.29703,45.29703,0,0,0,45.29703,52.92469,0,7.105427E-15,0,23.97331,47.68108,45.29703,0,0,19.73352,300.998,0,23.70777,-23.70777,376.2898,89.59263,0.1139658,49.82673,19.17865,0,324.9714
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.56204,50.54979,48.83357,0,0,0,0,0,0,0,0,0,0,5.56204,0,0,0,0,46.07549,277.2903,5.56204,0,5.56204,381.5664,90.84896,0.1139567,0,4.449632,0,282.8523
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.627058,47.88086,47.38748,25.13037,25.13037,0,0,0,25.13037,6.474468,0,3.552714E-15,0,1.627058,26.45302,25.13037,0,0,40.51345,282.2961,0,24.82596,-24.82596,355.3976,84.61829,0.1139567,27.64341,1.301646,0,283.9232
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,46.11251,46.11251,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,68.09785,257.4702,0,47.76478,-47.76478,305.049,72.63058,0.1139567,49.9142,0,0,257.4702
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.93168,44.93168,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,121.1698,209.7054,0,1.209879,-1.209879,303.7737,72.32693,0.1139567,1.264324,0,0,209.7054
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,43.60538,43.60538,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,122.5141,208.4955,0,22.17742,-22.17742,280.3967,66.76098,0.1139567,23.1754,0,0,208.4955
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,42.42454,42.42454,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,147.1557,186.3181,0,6.787423,-6.787423,273.2421,65.05751,0.1139567,7.092856,0,0,186.3181
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,41.56031,41.56031,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,154.6973,179.5307,0,32.20803,-32.20803,239.2919,56.97414,0.1139567,33.65739,0,0,179.5307
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.86721,40.86721,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,190.484,147.3226,0,14.58827,-14.58827,223.9145,53.31286,0.1139567,15.24474,0,0,147.3226
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,40.21689,40.21689,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,206.6932,132.7344,0,0.6344528,-0.6344528,223.2457,53.15363,0.1139567,0.6630032,0,0,132.7344
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,39.56657,39.56657,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,207.3981,132.0999,0,36.06526,-36.06526,185.2296,44.10219,0.1139567,37.68819,0,0,132.0999
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.15585,39.15585,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,247.4706,96.03465,0,12.73854,-12.73854,171.802,40.90515,0.1139567,13.31177,0,0,96.03465
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,38.74512,38.74512,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,261.6246,83.29612,0,16.63725,-16.63725,154.2648,36.72964,0.1139567,17.38592,0,0,83.29612
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,38.38574,38.38574,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,280.1104,66.65887,0,28.85537,-28.85537,123.8486,29.48769,0.1139567,30.15386,0,0,66.65887
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.14615,38.14615,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,312.1719,37.8035,0,26.32559,-26.32559,96.09895,22.88066,0.1139567,27.51024,0,0,37.8035
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.59797,42.44942,37.88089,6.646585,6.646585,0,0,0,6.646585,234.6764,0,0,0,15.59797,6.996406,6.646585,0,0,341.4226,11.47791,8.601563,0,8.601563,104.2591,24.82355,0.1139425,7.311244,12.47838,0,27.07588
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.31153,48.06294,38.55687,35.87885,35.87885,81,0,22.761,35.87885,87.27018,0,0,0,31.31153,0,0,45.12115,42.8651,332.821,19.21932,74.17663,0,74.17663,174.6292,41.57831,0.1140672,39.46673,25.04923,81,50.53085
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,57.45477,58.88593,40.13988,20.0097,20.0097,0,-1,0,20.0097,287.1345,0,0,0,57.45477,21.06285,20.0097,0,0,258.6444,85.97829,36.39192,0,36.39192,209.1536,49.79839,0.1140072,22.01067,45.96381,0,143.4331
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,55.04204,60.07728,41.97103,2.011888,2.011888,0,0,0,2.011888,2735.84,0,0,0,55.04204,2.117777,2.011888,0,0,222.2525,118.731,52.92426,0,52.92426,259.362,61.75274,0.1139201,2.213077,44.03363,0,173.7731
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,77.41972,71.43322,43.82785,54.55552,54.55552,0,0,0,54.55552,141.91,0,0,0,77.41972,57.42686,54.55552,0,0,169.3282,166.3629,19.99285,0,19.99285,278.3289,66.26865,0.1138872,60.01107,61.93577,0,243.7826
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,82.43169,75.9508,45.55632,13.93261,13.93261,0,0,0,13.93261,591.6458,0,0,0,82.43169,14.6659,13.93261,0,0,149.3353,184.3564,67.76579,0,67.76579,342.6172,81.57536,0.1137758,15.32587,65.94536,0,266.7881
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,70.17047,72.5342,47.31047,21.77094,21.77094,0,0,0,21.77094,322.3126,0,0,0,70.17047,22.91677,21.77094,0,0,81.56956,245.3456,47.25369,0,47.25369,387.446,92.24886,0.1136983,23.94803,56.13638,0,315.5161
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,70.27429,73.82328,48.32017,33.35923,33.35923,0,-1,0,33.35923,210.6592,0.8434559,0,0,70.27429,35.11497,33.35923,0,0,34.31586,287.874,34.31586,0,34.31586,420.0009,100,0.1136421,36.69515,56.21943,0,358.1483
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,53.57442,67.18727,48.66244,7.358097,7.358097,0,0,0,7.358097,728.1017,45.82906,0,0,53.57442,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1136421,8.093906,42.85954,0,372.3326
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.85267,64.39799,49.19296,75.96091,75.96091,20.25,0,7.39125,75.96091,59.04704,0,0,0,44.85267,58.64307,55.71091,0,0,0,318.7582,0,13.7904,-13.7904,405.4645,96.53897,0.1136421,83.55701,35.88214,81,363.6109
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.50545,57.31241,48.75656,26.41158,26.41158,0,0,0,26.41158,100.3554,0,0,0,26.50545,27.80166,26.41158,0,0,15.32266,304.9678,0,1.29621,-1.29621,404.0982,96.21365,0.1136421,29.05273,21.20436,0,331.4733
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.214295,48.59433,47.31047,56.68465,56.68465,0,0,0,56.68465,7.434632,0,7.105427E-15,0,4.214295,59.66806,56.68465,0,0,16.7629,303.6716,0,55.45376,-55.45376,345.6448,82.29621,0.1136421,62.35312,3.371436,0,307.8859
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.0355,46.0355,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,78.37819,248.2178,0,26.82531,-26.82531,317.3684,75.56375,0.1136421,28.03245,0,0,248.2178
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,44.86322,44.86322,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,108.1841,221.3925,0,26.00211,-26.00211,289.9598,69.0379,0.1136421,27.1722,0,0,221.3925
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,43.56259,43.56259,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,137.0753,195.3904,0,22.18882,-22.18882,266.5707,63.46909,0.1136421,23.18732,0,0,195.3904
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,42.38176,42.38176,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,161.7296,173.2016,0,13.40297,-13.40297,252.4427,60.10529,0.1136421,14.0061,0,0,173.2016
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,41.53464,41.53464,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,176.6217,159.7986,0,10.78612,-10.78612,241.0732,57.39826,0.1136421,11.27149,0,0,159.7986
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.84153,40.84153,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,188.6063,149.0125,0,25.45256,-25.45256,214.2438,51.01033,0.1136421,26.59792,0,0,149.0125
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.16555,40.16555,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,216.8869,123.56,0,13.08733,-13.08733,200.4485,47.72575,0.1136421,13.67626,0,0,123.56
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.4284,110.4726,0,0,0,200.4485,47.72575,0.1136421,0,0,0,110.4726
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.13018,39.13018,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,231.4284,110.4726,0,18.795,-18.795,180.6369,43.0087,0.1136421,19.64077,0,0,110.4726
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,38.74512,38.74512,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,252.3118,91.67764,0,32.30395,-32.30395,146.5855,34.90125,0.1136421,33.75763,0,0,91.67764
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,38.36007,38.36007,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,288.205,59.37369,0,21.29806,-21.29806,124.1354,29.55599,0.1136421,22.25648,0,0,59.37369
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.12048,38.12048,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,311.8695,38.07563,0,4.493703,-4.493703,119.3986,28.42819,0.1136421,4.69592,0,0,38.07563
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.52952,43.31206,37.85522,0,0,0,0,0,0,0,0,0,0,18.52952,0,0,0,0,316.8625,33.58192,18.52952,0,18.52952,136.9773,32.61357,0.1136118,0,14.82362,0,52.11145
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.72363,51.48475,38.5312,42.65447,42.65447,0,0,0,42.65447,97.81773,0,0,0,41.72363,44.89944,42.65447,0,0,298.333,50.25849,0,3.175811,-3.175811,133.6297,31.81652,0.1136118,46.91991,33.3789,0,91.98212
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,58.04428,59.07744,40.11421,60.29796,60.29796,0,-1,0,60.29796,96.26243,0,0,10.57079,58.04428,63.47153,60.29796,0,0,301.8617,47.08268,0,5.427258,-5.427258,127.9088,30.45443,0.1136118,66.32775,46.43542,0,105.127
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,67.41573,64.87653,41.94536,40.42746,40.42746,0,0,0,40.42746,166.7573,0,0,0,67.41573,42.55522,40.42746,0,0,307.892,41.65543,24.86051,0,24.86051,151.4936,36.06983,0.1135711,44.4702,53.93258,0,109.0712
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,65.42492,66.27845,43.80218,20.90261,20.90261,0,0,0,20.90261,312.9988,0,0,0,65.42492,22.00275,20.90261,0,0,283.0315,64.02988,43.42218,0,43.42218,192.6875,45.87788,0.1135002,22.99287,52.33994,0,129.4548
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,72.56962,71.40042,45.53065,64.37227,64.37227,81,0,22.761,64.37227,112.7343,0,0,0,72.56962,0,0,16.62773,15.79635,239.6093,103.1098,88.36597,0,88.36597,276.5188,65.83768,0.1136014,70.80949,58.05569,81,175.6795
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,68.89987,71.95503,47.29335,8.383232,8.383232,80.69902,0,22.68485,8.383232,821.8773,0,0,0,68.89987,0,0,72.31579,68.7,151.2433,182.6392,137.5999,0,137.5999,407.0575,96.91826,0.113621,9.221555,55.1199,81,251.5391
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,75.73258,76.30113,48.30305,13.91725,13.91725,0,-1,0,13.91725,544.1635,47.43937,0,0,75.73258,14.64973,13.91725,0,0,13.64348,306.4791,13.64348,0,13.64348,420.0009,100,0.1135987,15.30897,60.58606,0,382.2117
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.71423,64.48228,48.63677,31.4561,31.4561,0,0,0,31.4561,148.5061,13.60255,0,0,46.71423,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1135987,34.6017,37.37139,0,365.4725
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.39849,59.80493,49.16729,24.57748,24.57748,0,0,0,24.57748,131.8219,6.527463,0,0,32.39849,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1135987,27.03523,25.9188,0,351.1567
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.4886,55.94918,48.75656,71.67152,71.67152,20.25,0,7.39125,71.67152,31.37731,0,0,0,22.4886,54.12791,51.42152,0,0,0,318.7582,0,31.63932,-31.63932,386.6501,92.05936,0.1135987,78.83867,17.99088,81,341.2468
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.106541,48.56123,47.31047,0,0,0,0,0,0,0,0,0,0,4.106541,0,0,0,0,35.1548,287.1189,4.106541,0,4.106541,390.5459,92.98693,0.1135921,0,3.285233,0,291.2254
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.0355,46.0355,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,31.04826,290.8148,0,28.21577,-28.21577,360.8038,85.9055,0.1135921,29.48548,0,0,290.8148
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.88034,44.88034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.39911,262.599,0,0,0,360.8038,85.9055,0.1135921,0,0,0,262.599
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,43.56259,43.56259,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,62.39911,262.599,0,31.62015,-31.62015,327.4733,77.96967,0.1135921,33.04306,0,0,262.599
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.53262,230.9789,0,0,0,327.4733,77.96967,0.1135921,0,0,0,230.9789
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,41.51752,41.51752,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,97.53262,230.9789,0,18.22375,-18.22375,308.2638,73.39598,0.1135921,19.04382,0,0,230.9789
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.84153,40.84153,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,117.7812,212.7551,0,20.36446,-20.36446,286.7977,68.28503,0.1135921,21.28086,0,0,212.7551
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.19122,40.19122,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,140.4084,192.3907,0,25.89872,-25.89872,259.4981,61.78513,0.1135921,27.06416,0,0,192.3907
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,39.5409,39.5409,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,169.1848,166.4919,0,9.770117,-9.770117,249.1995,59.33309,0.1135921,10.20977,0,0,166.4919
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0405,156.7218,0,0,0,249.1995,59.33309,0.1135921,0,0,0,156.7218
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.0405,156.7218,0,0,0,249.1995,59.33309,0.1135921,0,0,0,156.7218
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,38.36007,38.36007,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,180.0405,156.7218,0,9.550313,-9.550313,239.1326,56.93621,0.1135921,9.980078,0,0,156.7218
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.12048,38.12048,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,190.6519,147.1715,0,4.737201,-4.737201,234.1391,55.7473,0.1135921,4.950375,0,0,147.1715
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.876905,39.51953,37.82955,32.26182,32.26182,0,0,0,32.26182,18.21628,0,0,0,5.876905,33.95981,32.26182,0,0,195.9155,142.4343,0,28.0829,-28.0829,204.5371,48.69922,0.1135921,35.488,4.701524,0,148.3112
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.795528,41.38102,38.5312,10.46316,10.46316,0,0,0,10.46316,93.61922,0,0,0,9.795528,11.01385,10.46316,0,0,227.1187,114.3514,0,1.218324,-1.218324,203.2529,48.39345,0.1135921,11.50948,7.836422,0,124.1469
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,21.11064,46.4394,40.0971,0,0,0,-1,0,0,0,0,0,0,21.11064,0,0,0,0,228.4724,113.1331,21.11064,0,21.11064,223.2802,53.16185,0.1135577,0,16.88851,0,134.2437
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,34.19755,52.64399,41.94536,0,0,0,0,0,0,0,0,0,0,34.19755,0,0,0,0,207.3618,132.1326,34.19755,0,34.19755,255.7229,60.88627,0.113502,0,27.35804,0,166.3302
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,43.19858,57.76365,43.77651,12.22552,12.22552,0,0,0,12.22552,353.3476,0,0,0,43.19858,12.86897,12.22552,0,0,173.1642,162.9104,30.32961,0,30.32961,284.4961,67.73702,0.1134527,13.44807,34.55886,0,206.109
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,39.10416,58.20446,45.50499,0,0,0,0,0,0,0,0,0,0,39.10416,0,0,0,0,142.8346,190.2071,39.10416,0,39.10416,321.5935,76.56973,0.1133892,0,31.28333,0,229.3113
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.61818,59.24466,47.26768,0,0,0,0,0,0,0,0,0,0,36.61818,0,0,0,0,103.7304,225.4008,36.61818,0,36.61818,356.3326,84.84092,0.1133298,0,29.29454,0,262.019
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.69998,54.18803,48.27738,15.8206,15.8206,0,-1,0,15.8206,118.2002,0,0,0,18.69998,16.65326,15.8206,0,0,67.11224,258.3572,2.046717,0,2.046717,358.2743,85.30322,0.1133265,17.40266,14.95998,0,277.0572
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.56971,56.52563,48.63677,33.73047,33.73047,0,0,0,33.73047,72.84129,0,7.105427E-15,0,24.56971,35.50576,33.73047,0,0,65.06553,260.1992,0,10.93605,-10.93605,346.7466,82.55856,0.1133265,37.10352,19.65577,0,284.769
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.258541,51.70937,49.14162,63.61089,63.61089,20.25,0,7.39125,63.61089,12.98291,0,7.105427E-15,0,8.258541,45.64304,43.36089,0,0,77.21669,249.2632,0,37.38449,-37.38449,307.3399,73.17603,0.1133265,69.97197,6.606833,81,257.5217
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.94182,52.76587,48.71378,25.31031,25.31031,81,0,22.761,25.31031,51.1326,0,0,0,12.94182,0,0,55.68969,52.9052,118.755,211.8787,65.84702,0,65.84702,369.8079,88.04932,0.1134639,27.84134,10.35346,81,224.8205
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.179701,48.2341,47.26768,26.51565,26.51565,0,0,0,26.51565,11.99179,0,0,0,3.179701,27.91121,26.51565,0,0,52.908,271.141,0,24.73151,-24.73151,343.7386,81.84236,0.1134639,29.16721,2.543761,0,274.3207
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.99272,45.99272,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,80.38745,246.4095,0,7.959939,-7.959939,335.3481,79.84463,0.1134639,8.318136,0,0,246.4095
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,44.83755,44.83755,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,89.23183,238.4496,0,6.355628,-6.355628,328.6487,78.24953,0.1134639,6.641632,0,0,238.4496
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,43.53692,43.53692,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,96.29363,232.0939,0,36.11792,-36.11792,290.5771,69.18488,0.1134639,37.74322,0,0,232.0939
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,42.35609,42.35609,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,136.4247,195.976,0,17.45749,-17.45749,272.1752,64.8035,0.1134639,18.24308,0,0,195.976
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,41.51752,41.51752,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,155.8219,178.5185,0,11.45096,-11.45096,260.1049,61.9296,0.1134639,11.96626,0,0,178.5185
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.81586,40.81586,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,168.5452,167.0676,0,38.36345,-38.36345,219.6662,52.30138,0.1134639,40.0898,0,0,167.0676
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1712,128.7041,0,0,0,219.6662,52.30138,0.1134639,0,0,0,128.7041
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.1712,128.7041,0,0,0,219.6662,52.30138,0.1134639,0,0,0,128.7041
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.13018,39.13018,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,211.1712,128.7041,0,31.80968,-31.80968,186.1359,44.31798,0.1134639,33.24112,0,0,128.7041
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.5153,96.89445,0,0,0,186.1359,44.31798,0.1134639,0,0,0,96.89445
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,38.36007,38.36007,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,246.5153,96.89445,0,1.049067,-1.049067,185.0301,44.05469,0.1134639,1.096274,0,0,96.89445
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.12048,38.12048,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,247.6809,95.84538,0,45.32769,-45.32769,137.2505,32.67862,0.1134639,47.36744,0,0,95.84538
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.39258,41.13896,37.82955,37.91512,37.91512,0,0,0,37.91512,30.0476,0,7.105427E-15,0,11.39258,39.91065,37.91512,0,0,298.045,50.51769,0,28.51807,-28.51807,107.1898,25.52133,0.1134639,41.70663,9.114066,0,61.91027
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,35.22879,49.31384,38.5312,11.42126,11.42126,0,0,0,11.42126,308.4493,0,0,0,35.22879,12.02238,11.42126,0,0,329.7318,21.99963,23.20641,0,23.20641,129.2053,30.76311,0.1134263,12.56338,28.18303,0,57.22841
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.72418,53.17042,40.07143,52.47615,52.47615,0,-1,0,52.47615,79.51074,0,7.105427E-15,9.055047,41.72418,55.23806,52.47615,0,0,306.5254,42.8854,0,13.51388,-13.51388,114.9605,27.37148,0.1134263,57.72377,33.37934,0,84.60957
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,56.84731,60.70029,41.91969,42.41109,42.41109,81,0,22.761,42.41109,134.0388,0,0,0,56.84731,0,0,38.58891,36.65947,321.5408,29.37152,93.50677,0,93.50677,203.6688,48.49247,0.1135186,46.6522,45.47784,81,86.21883
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,54.73206,62.02507,43.77651,12.17745,12.17745,81,0,22.761,12.17745,449.4541,0,0,0,54.73206,0,0,68.82255,65.38142,228.034,113.5276,120.1135,0,120.1135,317.6184,75.62328,0.1135677,13.3952,43.78564,81,168.2597
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,60.41022,66.25503,45.50499,35.25957,35.25957,80.39438,0,22.60778,35.25957,171.33,0,0,0,60.41022,0,0,45.1348,42.87806,107.9205,221.6297,103.2883,0,103.2883,415.6063,98.95368,0.1136413,38.78553,48.32817,81,282.0399
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,48.52082,63.62737,47.26768,74.37369,74.37369,20.25,0,7.39125,74.37369,65.23923,0,0,0,48.52082,56.9723,54.12369,0,0,4.632256,314.5892,0,8.451484,-8.451484,406.6977,96.83258,0.1136413,81.81106,38.81665,81,363.11
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,56.66879,67.98446,48.27738,47.60876,47.60876,0,-1,0,47.60876,119.0302,0,0,0,56.66879,50.11448,47.60876,0,0,14.02279,306.1377,6.554308,0,6.554308,412.9156,98.31304,0.1136307,52.36963,45.33503,0,362.8065
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,56.4444,68.2822,48.6111,32.10323,32.10323,0,0,0,32.10323,175.8215,15.18304,0,0,56.4444,33.79287,32.10323,0,0,7.468485,312.0366,7.468485,0,7.468485,420.0009,100,0.1136187,35.31355,45.15552,0,368.481
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,38.29173,61.86921,49.11595,35.35835,35.35835,0,0,0,35.35835,108.2961,1.072414,0,0,38.29173,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1136187,38.89418,30.63338,0,357.05
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.7631,54.00578,48.71378,2.877764,2.877764,0,0,0,2.877764,582.5046,13.73388,0,0,16.7631,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1136187,3.16554,13.41048,0,335.5213
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.040627,48.49787,47.26768,59.35794,59.35794,0,0,0,59.35794,6.807222,0,7.105427E-15,0,4.040627,62.48204,59.35794,0,0,0,318.7582,0,58.44141,-58.44141,358.3982,85.33273,0.1136187,65.29373,3.232502,0,322.7989
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.96705,45.96705,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.93491,260.3168,0,13.58643,-13.58643,344.0768,81.92289,0.1136187,14.19782,0,0,260.3168
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,44.83755,44.83755,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.03094,246.7304,0,13.72049,-13.72049,329.6142,78.47941,0.1136187,14.33791,0,0,246.7304
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,43.51125,43.51125,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.27592,233.0099,0,23.82961,-23.82961,304.4955,72.49879,0.1136187,24.90194,0,0,233.0099
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,42.33042,42.33042,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.7533,209.1803,0,27.91213,-27.91213,275.0736,65.49358,0.1136187,29.16817,0,0,209.1803
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,41.51752,41.51752,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.7667,181.2682,0,13.75399,-13.75399,260.5756,62.04169,0.1136187,14.37292,0,0,181.2682
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.81586,40.81586,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.049,167.5142,0,50.23664,-50.23664,207.6215,49.4336,0.1136187,52.4973,0,0,167.5142
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.16555,40.16555,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.8674,117.2775,0,44.09843,-44.09843,161.1377,38.36604,0.1136187,46.08286,0,0,117.2775
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,39.5409,39.5409,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.8657,73.17908,0,16.23416,-16.23416,144.0254,34.29169,0.1136187,16.9647,0,0,73.17908
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.15585,39.15585,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.9037,56.94493,0,20.43222,-20.43222,122.4879,29.16374,0.1136187,21.35167,0,0,56.94493
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,38.74512,38.74512,44.47166,34.68707,0,-1,0,34.68707,0,0,9.784592,14.23176,0,36.51271,34.68707,0,0,313.6061,36.51271,0,36.51271,-36.51271,84.00017,20,0.1136187,48.91883,0,0,36.51271
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,38.36007,38.36007,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1137305,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.12048,38.12048,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1138387,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.59042,43.30405,37.82955,0,0,72.31579,0,20.56389,0,0,0,0,0,18.59042,0,0,72.31579,68.7,243.6343,99.48738,87.29041,0,87.29041,271.68,64.68559,0.1139054,0,14.87233,81,118.0778
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.89957,52.22725,38.5312,28.4241,28.4241,81,0,22.761,28.4241,154.4449,0,0,0,43.89957,0,0,52.5759,49.94711,156.3439,178.0488,93.84668,0,93.84668,360.7108,85.88335,0.1139958,31.26651,35.11966,81,221.9483
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,52.12815,56.81599,40.04575,7.19158,7.19158,0,-1,0,7.19158,724.8497,0,0,0,52.12815,7.570085,7.19158,0,0,62.49717,262.5108,44.55806,0,44.55806,402.9823,95.94798,0.1139239,7.910738,41.70252,0,314.6389
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,73.41885,67.33271,41.91969,65.56667,65.56667,20.25,0,7.39125,65.56667,111.9759,7.777985,0,0,73.41885,47.70176,45.31667,0,0,17.93911,302.613,17.93911,0,17.93911,420.0009,100,0.113895,72.12334,58.73508,81,376.0319
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,69.18892,67.80692,43.77651,0,0,0,0,0,0,0,69.18892,0,0,69.18892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113895,0,55.35114,0,387.9471
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,77.35706,73.51418,45.50499,5.890276,5.890276,0,0,0,5.890276,1313.301,71.15676,0,0,77.35706,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.113895,6.479304,61.88564,0,396.1153
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,68.95226,71.94658,47.26768,4.28737,4.28737,0,0,0,4.28737,1608.265,64.43923,0,0,68.95226,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.113895,4.716107,55.1618,0,387.7105
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,58.10156,68.56768,48.27738,50.67619,50.67619,0,-1,0,50.67619,114.6526,4.758204,0,0,58.10156,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.113895,55.74381,46.48125,0,376.8598
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,52.47986,66.69358,48.6111,56.97773,56.97773,0,0,0,56.97773,92.1059,0,0,0,52.47986,59.97656,56.97773,0,0,0,318.7582,0,7.496706,-7.496706,412.0986,98.11852,0.113895,62.67551,41.98389,0,371.2381
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.72853,60.93904,49.11595,15.47133,15.47133,0,0,0,15.47133,230.9339,11.11325,0,0,35.72853,16.28561,15.47133,0,0,8.329673,311.2615,8.329673,0,8.329673,420.0009,100,0.1138816,17.01846,28.58283,0,346.9901
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.3867,53.85612,48.68811,0,0,0,0,0,0,0,16.3867,0,0,16.3867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1138816,0,13.10936,0,335.1449
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.36386,48.2646,47.24201,11.55053,11.55053,0,0,0,11.55053,29.123,0,0,0,3.36386,12.15845,11.55053,0,0,0,318.7582,0,8.79459,-8.79459,410.7305,97.79279,0.1138816,12.70558,2.691088,0,322.1221
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.96705,45.96705,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.771767,309.9636,0,6.160401,-6.160401,404.2369,96.24669,0.1138816,6.437619,0,0,309.9636
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,44.78621,44.78621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61666,303.8032,0,0,0,404.2369,96.24669,0.1138816,0,0,0,303.8032
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,43.45991,43.45991,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.61666,303.8032,0,6.200449,-6.200449,397.701,94.69054,0.1138816,6.479469,0,0,303.8032
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,42.28763,42.28763,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.50604,297.6028,0,10.23084,-10.23084,386.9168,92.12286,0.1138816,10.69123,0,0,297.6028
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,41.46618,41.46618,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.87365,287.3719,0,21.28499,-21.28499,364.4804,86.78088,0.1138816,22.24282,0,0,287.3719
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,40.7902,40.7902,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.52364,266.0869,0,41.01576,-41.01576,321.246,76.487,0.1138816,42.86147,0,0,266.0869
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.11421,40.11421,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.0967,225.0712,0,23.94551,-23.94551,296.0052,70.4773,0.1138816,25.02306,0,0,225.0712
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,39.51524,39.51524,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7028,201.1257,0,6.015042,-6.015042,289.6649,68.96768,0.1138816,6.285719,0,0,201.1257
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.10451,39.10451,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.3862,195.1106,0,27.49868,-27.49868,260.6787,62.06623,0.1138816,28.73612,0,0,195.1106
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,38.71945,38.71945,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9403,167.612,0,11.31637,-11.31637,248.7502,59.22612,0.1138816,11.8256,0,0,167.612
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,38.3344,38.3344,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.514,156.2956,0,21.80252,-21.80252,225.7683,53.75425,0.1138816,22.78363,0,0,156.2956
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.09481,38.09481,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7391,134.4931,0,8.144214,-8.144214,217.1836,51.71027,0.1138816,8.510703,0,0,134.4931
