Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.1661,33.1661,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,120.4501,210.3531,0,33.9761,-33.9761,269.9179,64.26604,0.1149221,35.50502,0,0,210.3531
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.93392,31.93392,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.2013,176.377,0,46.83183,-46.83183,220.5528,52.51247,0.1149221,48.93926,0,0,176.377
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.68463,30.68463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2367,129.5452,0,0,0,220.5528,52.51247,0.1149221,0,0,0,129.5452
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.5808,29.5808,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.2367,129.5452,0,33.26161,-33.26161,185.492,44.16467,0.1149221,34.75838,0,0,129.5452
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,28.54543,28.54543,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,247.194,96.2836,0,3.265561,-3.265561,182.0498,43.3451,0.1149221,3.412511,0,0,96.2836
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,27.48439,27.48439,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,250.8224,93.01804,0,4.356942,-4.356942,177.4572,42.25162,0.1149221,4.553004,0,0,93.01804
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.66294,26.66294,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,255.6635,88.66109,0,10.81711,-10.81711,166.0549,39.53681,0.1149221,11.30388,0,0,88.66109
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.89283,25.89283,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,267.6825,77.84399,0,19.51299,-19.51299,145.4864,34.63956,0.1149221,20.39108,0,0,77.84399
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.92746,32.20929,25.07994,49.89922,49.89922,0,0,0,49.89922,51.95965,0,7.105427E-15,0,25.92746,52.52549,49.89922,0,0,289.3636,58.33099,0,26.59804,-26.59804,117.4496,27.96414,0.1149221,54.88914,20.74197,0,84.25845
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,42.70425,39.08081,26.83408,25.79908,25.79908,0,0,0,25.79908,165.5263,0,0,0,42.70425,27.15693,25.79908,0,0,318.917,31.73295,15.54733,0,15.54733,132.1991,31.47592,0.1149055,28.37899,34.1634,0,74.4372
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,69.85059,52.71928,30.85577,0,0,0,-1,0,0,0,0,0,0,69.85059,0,0,0,0,303.3697,45.72554,69.85059,0,69.85059,198.4652,47.25353,0.1148305,0,55.88047,0,115.5761
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,81.57593,62.25704,35.01437,54.1437,54.1437,0,0,0,54.1437,150.6656,0,0,0,81.57593,56.99336,54.1437,0,0,233.5191,108.5911,24.58256,0,24.58256,221.7863,52.80615,0.1148042,59.55806,65.26074,0,190.167
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,78.90001,65.42088,38.47986,0,0,0,0,0,0,0,0,0,0,78.90001,0,0,0,0,208.9365,130.7154,78.90001,0,78.90001,296.6374,70.62781,0.1147197,0,63.12001,0,209.6154
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,78.1428,68.73738,41.41484,42.63691,42.63691,0,0,0,42.63691,183.275,0,0,0,78.1428,44.88096,42.63691,0,0,130.0365,201.7254,33.26184,0,33.26184,328.1924,78.14088,0.1146842,46.9006,62.51424,0,279.8682
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,57.59322,63.63217,44.21291,0,0,0,0,0,0,0,0,0,0,57.59322,0,0,0,0,96.77464,231.661,57.59322,0,57.59322,382.8301,91.14983,0.1146226,0,46.07457,0,289.2543
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,62.33133,67.46924,45.87292,45.6316,45.6316,0,-1,0,45.6316,136.5968,0,0,0,62.33133,48.03326,45.6316,0,0,39.18143,283.4949,14.29806,0,14.29806,396.3944,94.37943,0.1146074,50.19476,49.86506,0,345.8263
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,47.25356,62.22305,46.44623,3.843473,3.843473,0,0,0,3.843473,1229.45,18.32444,0,0,47.25356,4.045761,3.843473,0,0,24.88337,296.3632,24.88337,0,24.88337,420.0009,100,0.1145808,4.22782,37.80285,0,343.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,38.80082,59.78305,47.0452,0,0,0,0,0,0,0,38.80082,0,0,38.80082,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145808,0,31.04066,0,357.5591
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,15.42497,50.77642,46.00983,0,0,0,0,0,0,0,15.42497,0,0,15.42497,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145808,0,12.33998,0,334.1832
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,43.19465,43.19465,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1145808,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,40.52494,40.52494,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1145808,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,38.5312,38.5312,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1145808,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,36.6316,36.6316,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1145808,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.72343,34.72343,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1145808,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.06342,33.06342,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1145808,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.81413,31.81413,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1145808,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,30.53917,30.53917,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1145808,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,29.46101,29.46101,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1145808,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.42564,28.42564,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1145808,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.3646,27.3646,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1145808,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.54315,26.54315,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1145808,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.79871,25.79871,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1145808,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.07391,28.21905,24.97726,21.35045,21.35045,81,0,22.761,21.35045,56.55107,0,0,0,12.07391,0,0,59.64955,56.66707,338.7447,13.88801,68.74098,0,68.74098,163.8528,39.0125,0.1146664,23.4855,9.659128,81,25.96192
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.13257,33.95045,26.68861,0,0,72.31579,0,20.56389,0,0,0,0,0,26.13257,0,0,72.31579,68.7,270.0037,75.75489,94.83257,0,94.83257,253.8189,60.43295,0.1147014,0,20.90606,81,101.8875
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,43.28319,43.44178,30.68463,24.5208,24.5208,0,-1,0,24.5208,176.5162,0,0,0,43.28319,25.81137,24.5208,0,0,175.1711,161.1042,17.47182,0,17.47182,270.3941,64.37943,0.1146828,26.97288,34.62655,0,204.3874
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,45.08302,48.5571,34.82611,29.91225,29.91225,0,0,0,29.91225,150.7176,0,0,0,45.08302,31.48658,29.91225,0,0,157.6993,176.8288,13.59644,0,13.59644,283.2928,67.45055,0.1146683,32.90347,36.06641,0,221.9119
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,56.42299,56.3623,38.26594,45.62938,45.62938,0,0,0,45.62938,123.6549,0,0,0,56.42299,48.03093,45.62938,0,0,144.1029,189.0656,8.392057,0,8.392057,291.2542,69.34612,0.1146594,50.19232,45.13839,0,245.4886
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,58.62154,60.54721,41.20092,57.62046,57.62046,0,0,0,57.62046,101.7374,0,7.105427E-15,0,58.62154,60.65311,57.62046,0,0,135.7108,196.6185,0,2.031569,-2.031569,289.1128,68.83624,0.1146594,63.3825,46.89724,0,255.24
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,65.17039,66.42892,44.0161,54.49586,54.49586,0,0,0,54.49586,119.5878,0,0,0,65.17039,57.36407,54.49586,0,0,137.9681,194.5869,7.806319,0,7.806319,296.5185,70.5995,0.114651,59.94545,52.13631,0,259.7573
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,45.96958,60.85346,45.65045,54.59734,54.59734,0,-1,0,54.59734,84.19748,0,0,0,45.96958,57.47088,54.59734,0,0,130.1618,201.6126,0,11.5013,-11.5013,284.3951,67.71298,0.114651,60.05707,36.77567,0,247.5822
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,27.17804,54.88872,46.25798,0,0,0,0,0,0,0,0,0,0,27.17804,0,0,0,0,142.941,190.1113,27.17804,0,27.17804,310.1784,73.85186,0.1146221,0,21.74243,0,217.2893
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,14.35719,51.30915,46.85696,34.06293,34.06293,0,0,0,34.06293,42.14901,0,7.105427E-15,0,14.35719,35.85572,34.06293,0,0,115.763,214.5715,0,21.49853,-21.49853,287.517,68.45629,0.1146221,37.46923,11.48575,0,228.9287
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.0142,49.52968,45.84726,39.02394,39.02394,0,0,0,39.02394,30.78674,0,7.105427E-15,0,12.0142,41.07784,39.02394,0,0,139.6502,193.073,0,29.06363,-29.06363,256.8812,61.16208,0.1146221,42.92634,9.611361,0,205.0872
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.05774,43.05774,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,171.9432,164.0094,0,47.03431,-47.03431,207.3027,49.35769,0.1146221,49.15086,0,0,164.0094
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,40.37947,40.37947,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,224.2035,116.9751,0,39.44218,-39.44218,165.727,39.45873,0.1146221,41.21708,0,0,116.9751
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,38.38574,38.38574,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,268.0282,77.53288,0,43.97982,-43.97982,119.3682,28.42094,0.1146221,45.95891,0,0,77.53288
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,36.5118,36.5118,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,316.8946,33.55306,0,4.933872,-4.933872,114.1674,27.18267,0.1146221,5.155896,0,0,33.55306
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.3767,28.61919,0,0,0,114.1674,27.18267,0.1146221,0,0,0,28.61919
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.94362,32.94362,46.72297,27.18823,0,-1,0,27.18823,0,0,19.53474,24.20704,0,28.61919,27.18823,0,0,322.3767,28.61919,0,28.61919,-28.61919,84.00017,20,0.1146221,51.39527,0,0,28.61919
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.69433,31.69433,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146221,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,30.41937,30.41937,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146221,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.31555,29.31555,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146221,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.29729,28.29729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146221,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.2448,27.2448,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146221,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.42335,26.42335,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1146952,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.67891,25.67891,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1147826,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.51656,30.42164,24.84035,26.67544,26.67544,81,0,22.761,26.67544,76.91181,0,0,0,20.51656,0,0,54.32457,51.60834,218.6794,121.9468,72.12489,0,72.12489,280.967,66.89677,0.1148642,29.34298,16.41325,81,142.4633
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,50.05268,41.07724,26.54315,32.11951,32.11951,81,0,22.761,32.11951,155.8326,0,0,0,50.05268,0,0,48.88049,46.43646,146.5545,186.8592,96.48914,0,96.48914,372.5047,88.69141,0.1149197,35.33146,40.04214,81,236.9118
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,70.7457,52.64651,30.5135,31.2212,31.2212,0,-1,0,31.2212,226.5951,0,0,0,70.7457,32.86442,31.2212,0,0,50.06538,273.6994,37.88129,0,37.88129,408.442,97.2479,0.1148794,34.34332,56.59657,0,344.4451
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,82.53942,62.17873,34.62931,17.66425,17.66425,0,0,0,17.66425,467.2682,51.76139,0,0,82.53942,18.59395,17.66425,0,0,12.18409,307.7925,12.18409,0,12.18409,420.0009,100,0.1148665,19.43067,66.03154,0,390.332
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,87.82564,68.73366,38.02635,42.83293,42.83293,0,0,0,42.83293,205.0423,42.73835,0,0,87.82564,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1148665,47.11622,70.26051,0,406.5839
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,84.71445,71.09257,40.96133,0,0,0,0,0,0,0,84.71445,0,0,84.71445,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148665,0,67.77156,0,403.4727
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,73.28641,69.58405,43.80218,0,0,0,0,0,0,0,73.28641,0,0,73.28641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148665,0,58.62913,0,392.0446
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,71.78628,70.97281,45.4622,0,0,0,-1,0,0,0,71.78628,0,0,71.78628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148665,0,57.42902,0,390.5445
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,62.99082,67.96349,46.06118,48.01419,48.01419,0,0,0,48.01419,131.1921,12.44957,0,0,62.99082,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1148665,52.81561,50.39265,0,381.7491
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,31.93229,56.9695,46.68582,0.6560212,0.6560212,0,0,0,0.6560212,4867.57,31.24174,0,0,31.93229,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1148665,0.7216233,25.54583,0,350.6905
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.05248,49.07951,45.70179,27.18992,27.18992,0,0,0,27.18992,40.64918,0,0,0,11.05248,28.62097,27.18992,0,0,0,318.7582,0,17.56849,-17.56849,401.482,95.59077,0.1148665,29.90891,8.841983,0,329.8107
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.91228,42.91228,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.52054,301.1897,0,38.43188,-38.43188,360.9713,85.94537,0.1148665,40.16132,0,0,301.1897
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,40.25967,40.25967,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.22263,262.7578,0,20.67255,-20.67255,339.1805,80.7571,0.1148665,21.60281,0,0,262.7578
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,38.26594,38.26594,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.19213,242.0853,0,2.574538,-2.574538,336.4667,80.11095,0.1148665,2.690392,0,0,242.0853
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,36.38345,36.38345,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.05273,239.5108,0,27.71353,-27.71353,307.2541,73.15558,0.1148665,28.96064,0,0,239.5108
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,34.45818,34.45818,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.8455,211.7972,0,28.43524,-28.43524,277.2807,66.01908,0.1148665,29.71482,0,0,211.7972
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.79816,32.79816,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.4402,183.362,0,8.587646,-8.587646,268.2285,63.8638,0.1148665,8.97409,0,0,183.362
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,31.54887,31.54887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.9821,174.7744,0,0,0,268.2285,63.8638,0.1148665,0,0,0,174.7744
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.27391,30.27391,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.9821,174.7744,0,16.73466,-16.73466,250.5886,59.66384,0.1148665,17.48772,0,0,174.7744
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.19575,29.19575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5761,158.0397,0,0,0,250.5886,59.66384,0.1148665,0,0,0,158.0397
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.17749,28.17749,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.5761,158.0397,0,55.65482,-55.65482,191.9233,45.69593,0.1148665,58.15929,0,0,158.0397
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.12501,27.12501,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.4148,102.3849,0,48.03693,-48.03693,141.2879,33.63992,0.1148665,50.1986,0,0,102.3849
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.32923,26.32923,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.7892,54.34793,0,28.12949,-28.12949,111.6368,26.58015,0.1148665,29.39532,0,0,54.34793
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.55912,25.55912,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,325.0442,26.21845,0,18.77222,-18.77222,91.84918,21.86881,0.1148665,41.89197,0,81,26.21845
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.09596,30.19721,24.73767,25.92887,25.92887,81,0,22.761,25.92887,77.50417,0,0,0,20.09596,0,0,55.07113,52.31757,345.9022,7.446228,72.41353,0,72.41353,160.5467,38.22533,0.1149475,28.52176,16.07677,81,27.54218
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,42.39346,38.54024,26.42335,14.91996,14.91996,81,0,22.761,14.91996,284.1392,0,0,0,42.39346,0,0,66.08004,62.77604,273.4887,72.6184,105.1695,0,105.1695,260.3192,61.98064,0.1149937,16.41195,33.91476,81,115.0119
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,62.19507,49.39766,30.35092,44.85259,44.85259,0,-1,0,44.85259,138.6655,0,0,0,62.19507,47.21326,44.85259,0,0,168.3192,167.271,14.98182,0,14.98182,274.5322,65.36469,0.1149777,49.33785,49.75606,0,229.466
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,77.82053,60.03247,34.44106,12.74269,12.74269,0,0,0,12.74269,610.7072,0,0,0,77.82053,13.41336,12.74269,0,0,153.3374,180.7546,64.40717,0,64.40717,335.6342,79.91275,0.1149093,14.01696,62.25642,0,258.5751
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,86.85221,68.01389,37.80388,17.75913,17.75913,0,0,0,17.75913,489.0568,0,0,0,86.85221,18.69382,17.75913,0,0,88.93021,238.721,68.15839,0,68.15839,400.295,95.30814,0.114837,19.53504,69.48177,0,325.5732
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,84.90157,70.90352,40.74741,43.26744,43.26744,0,0,0,43.26744,196.2251,18.58507,0,0,84.90157,45.54468,43.26744,0,0,20.77182,300.0636,20.77182,0,20.77182,420.0009,100,0.114815,47.59419,67.92125,0,384.9651
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,75.66521,70.32493,43.56259,29.5852,29.5852,0,0,0,29.5852,255.7536,44.5229,0,0,75.66521,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.114815,32.54372,60.53217,0,394.4234
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,69.70432,69.81023,45.24828,41.6148,41.6148,0,-1,0,41.6148,167.4989,25.89927,0,0,69.70432,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.114815,45.77628,55.76346,0,388.4626
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,48.79222,62.15585,45.87292,19.23341,19.23341,0,0,0,19.23341,253.6847,28.54653,0,0,48.79222,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.114815,21.15675,39.03378,0,367.5504
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,37.84304,58.84101,46.49757,22.39023,22.39023,0,0,0,22.39023,169.0158,14.27437,0,0,37.84304,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.114815,24.62926,30.27443,0,356.6013
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,20.37817,51.87351,45.53065,10.64352,10.64352,0,0,0,10.64352,191.4607,9.174456,0,0,20.37817,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.114815,11.70788,16.30253,0,339.1364
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,42.76681,42.76681,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.114815,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.13988,40.13988,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.114815,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.14615,38.14615,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.114815,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.26366,36.26366,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.114815,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,34.33838,34.33838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.114815,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.67836,32.67836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.114815,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,31.42907,31.42907,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.114815,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.15411,30.15411,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.114815,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.05029,29.05029,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.114815,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.04058,28.04058,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.114815,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.02233,27.02233,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.114815,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.20943,26.20943,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.114815,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.43932,25.43932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.114815,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.53417,29.07117,24.60931,40.55253,40.55253,0,0,0,40.55253,40.77224,0,0,0,16.53417,42.68687,40.55253,0,0,270.5991,75.21906,0,26.1527,-26.1527,135.7207,32.31438,0.114815,44.60778,13.22734,0,91.75323
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.91149,39.79073,26.27789,0,0,0,0,0,0,0,0,0,0,46.91149,0,0,0,0,299.6576,49.06636,46.91149,0,46.91149,180.2248,42.91058,0.1147653,0,37.52919,0,95.97784
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,61.23872,48.86921,30.17978,68.86154,68.7,0,-1,0,68.7,89.13934,0,0.161541,7.047695,61.23872,72.31579,68.7,0,0,252.7461,91.2867,0,11.07707,-11.07707,168.5485,40.13052,0.1147653,75.7477,48.99098,0,152.5254
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,78.9879,60.26035,34.24426,21.36143,21.36143,0,0,0,21.36143,369.7688,0,0,0,78.9879,22.48572,21.36143,0,0,265.054,80.20963,56.50219,0,56.50219,222.1512,52.89304,0.1147054,23.49757,63.19032,0,159.1975
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,85.70837,67.2364,37.58996,2.972493,2.972493,0,0,0,2.972493,2883.384,0,0,0,85.70837,3.12894,2.972493,0,0,208.5518,131.0616,82.57943,0,82.57943,300.493,71.5458,0.1146181,3.269742,68.5667,0,216.77
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,91.94785,73.91673,40.52494,19.36203,19.36203,0,0,0,19.36203,474.8874,0,0,0,91.94785,20.38109,19.36203,0,0,125.9724,205.3831,71.56676,0,71.56676,368.3871,87.71105,0.1145426,21.29824,73.55828,0,297.3309
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,82.56681,73.1566,43.34012,19.45297,19.45297,0,0,0,19.45297,424.4432,7.684386,0,0,82.56681,20.47681,19.45297,0,0,54.40561,269.7932,54.40561,0,54.40561,420.0009,100,0.1144852,21.39827,66.05345,0,352.36
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,72.22826,70.66076,45.05148,44.15467,44.15467,0,-1,0,44.15467,163.5801,25.74966,0,0,72.22826,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1144852,48.57014,57.78261,0,390.9865
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,57.37698,65.27312,45.70179,10.76279,10.76279,0,0,0,10.76279,533.1052,46.04773,0,0,57.37698,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1144852,11.83907,45.90158,0,376.1352
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,36.09127,58.03382,46.32644,0,0,0,0,0,0,0,36.09127,0,0,36.09127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1144852,0,28.87302,0,354.8495
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.07535,50.02072,45.38519,35.16039,35.16039,0,0,0,35.16039,42.87593,0,0,0,15.07535,37.01094,35.16039,0,0,0,318.7582,0,21.93559,-21.93559,396.8787,94.49474,0.1144852,38.67643,12.06028,0,333.8336
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,42.62135,42.62135,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.37288,296.8226,0,59.79172,-59.79172,333.8527,79.48858,0.1144852,62.48235,0,0,296.8226
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.99442,39.99442,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,90.80813,237.0309,0,6.616553,-6.616553,326.8782,77.828,0.1144852,6.914298,0,0,237.0309
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.02635,38.02635,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.15985,230.4144,0,9.626837,-9.626837,316.7307,75.41191,0.1144852,10.06005,0,0,230.4144
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.12675,36.12675,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,108.8563,220.7875,0,55.89972,-55.89972,257.8072,61.38254,0.1144852,58.4152,0,0,220.7875
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.20147,34.20147,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,170.9671,164.8878,0,10.99131,-10.99131,246.2213,58.62401,0.1144852,11.48591,0,0,164.8878
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,32.5329,32.5329,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.1797,153.8965,0,25.1816,-25.1816,219.6776,52.30408,0.1144852,26.31477,0,0,153.8965
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.28361,31.28361,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.1593,128.7149,0,15.1788,-15.1788,203.6777,48.4946,0.1144852,15.86185,0,0,128.7149
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.03432,30.03432,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.0246,113.5361,0,28.22856,-28.22856,173.9222,41.40997,0.1144852,29.49884,0,0,113.5361
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.94761,28.94761,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.3896,85.30754,0,14.74903,-14.74903,158.3754,37.70835,0.1144852,15.41273,0,0,85.30754
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.9379,27.9379,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,275.7775,70.55852,0,13.45892,-13.45892,144.1884,34.33051,0.1144852,14.06457,0,0,70.55852
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.9282,26.9282,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,290.7318,57.09959,0,10.22733,-10.22733,133.4079,31.76371,0.1144852,10.68756,0,0,57.09959
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.08964,26.08964,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.0955,46.87226,0,10.49645,-10.49645,122.3436,29.12938,0.1144852,10.96879,0,0,46.87226
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.3452,25.3452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,313.7582,36.37582,0,0,0,122.3436,29.12938,0.1144852,0,0,0,36.37582
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.81952,25.52457,24.51519,37.25388,37.25388,20.25,0,7.39125,37.25388,10.25268,0,0,0,3.81952,17.89882,17.00387,0,0,313.7582,36.37582,0,14.0793,-14.0793,107.5028,25.59584,0.1144852,40.97926,3.055616,81,40.19534
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.256172,28.62363,26.13242,27.21969,27.21969,81,0,22.761,27.21969,34.00542,0,0,0,9.256172,0,0,53.7803,51.09129,329.4019,22.29652,60.34746,0,60.34746,164.7534,39.22692,0.1145788,29.94166,7.404938,81,31.55269
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.35178,33.73983,30.03432,4.496207,4.496207,0,-1,0,4.496207,296.9565,0,0,0,13.35178,4.732849,4.496207,0,0,269.0544,76.60924,8.618928,0,8.618928,172.93,41.17373,0.1145697,4.945827,10.68142,0,89.96101
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.65637,40.31454,34.056,41.49603,41.49603,0,0,0,41.49603,52.18901,0,0,0,21.65637,43.68003,41.49603,0,0,260.4355,84.36627,0,22.02366,-22.02366,149.715,35.64637,0.1145697,45.64563,17.32509,0,106.0226
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,30.56699,46.59414,37.40171,13.5685,13.5685,0,0,0,13.5685,225.279,0,0,0,30.56699,14.28263,13.5685,0,0,284.9062,62.34261,16.28435,0,16.28435,165.1637,39.32462,0.1145525,14.92535,24.45359,0,92.90959
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,20.26041,46.4229,40.33669,0,0,0,0,0,0,0,0,0,0,20.26041,0,0,0,0,268.6219,76.99853,20.26041,0,20.26041,184.3844,43.90097,0.1145312,0,16.20833,0,97.25893
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.505982,45.11563,43.17754,28.44577,28.44577,0,0,0,28.44577,22.87153,0,0,0,6.505982,29.94291,28.44577,0,0,248.3615,95.23289,0,23.43693,-23.43693,159.6798,38.01891,0.1145312,31.29034,5.204786,0,101.7389
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4795867,45.02312,44.88034,0,0,0,-1,0,0,0,0,0,0,0.4795867,0,0,0,0,274.4025,71.79596,0.4795867,0,0.4795867,160.1347,38.12724,0.1145307,0,0.3836693,0,72.27555
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.347724,47.45018,45.53065,47.60267,47.60267,0,0,0,47.60267,13.33481,0,0,0,6.347724,50.10807,47.60267,0,0,273.9229,72.22759,0,43.76035,-43.76035,114.0073,27.14454,0.1145307,52.36294,5.078179,0,78.57532
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3446712,46.28442,46.18097,20.86847,20.86847,0,0,0,20.86847,1.651636,0,0,0,0.3446712,21.96681,20.86847,0,0,322.5455,28.46724,0,21.62214,-21.62214,91.21554,21.71794,0.1145307,22.95532,0.2757369,0,28.81191
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.176924,45.59996,45.24828,0,0,0,0,0,0,0,0,0,0,1.176924,0,0,0,0,346.5701,6.845103,1.176924,0,1.176924,92.33207,21.98378,0.1145294,0,0.9415392,0,8.022027
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,42.50155,42.50155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.3932,7.904334,0,0,0,92.33207,21.98378,0.1145294,0,0,0,7.904334
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.90029,39.90029,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,345.3932,7.904334,0,5.000198,-5.000198,87.06139,20.72886,0.1145294,5.225207,0,0,7.904334
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.90656,37.90656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.949,2.904136,0,0,0,87.06139,20.72886,0.1145294,0,0,0,2.904136
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.02407,36.02407,18.7302,2.758929,0,-1,0,2.758929,0,0,15.97127,17.84429,0,2.904136,2.758929,0,0,350.949,2.904136,0,2.904136,-2.904136,84.00017,20,0.1145294,20.60322,0,0,2.904136
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.09879,34.09879,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145294,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,32.43877,32.43877,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145294,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.18948,31.18948,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145294,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.91452,29.91452,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145294,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.82781,28.82781,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145294,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.84378,27.84378,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145294,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.80841,26.80841,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145294,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.96984,25.96984,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.114608,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.21685,25.21685,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1146906,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.33594,29.6219,24.38684,0,0,72.31579,0,20.56389,0,0,0,0,0,19.33594,0,0,72.31579,68.7,238.352,104.2414,88.03594,0,88.03594,277.3985,66.04713,0.1147323,0,15.46875,81,123.5774
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.67497,33.98251,26.01263,35.82642,35.82642,81,0,22.761,35.82642,80.0386,0,0,0,28.67497,0,0,45.17358,42.9149,150.316,183.4738,71.58987,0,71.58987,345.3146,82.21761,0.1148136,39.40907,22.93998,81,212.1488
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,40.66993,41.74828,29.88885,0,0,0,-1,0,0,0,0,0,0,40.66993,0,0,0,0,78.72618,247.9047,40.66993,0,40.66993,383.8975,91.40398,0.1147708,0,32.53594,0,288.5746
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,57.45552,51.75427,33.88487,2.293325,2.293325,0,0,0,2.293325,2505.337,16.98525,0,0,57.45552,2.414026,2.293325,0,0,38.05625,284.5076,38.05625,0,38.05625,420.0009,100,0.1147308,2.522657,45.96442,0,341.9631
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,54.18328,54.34953,37.2049,36.08432,36.08432,0,0,0,36.08432,150.1574,16.19979,0,0,54.18328,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1147308,39.69275,43.34662,0,372.9415
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,56.65395,58.5869,40.13988,22.58784,22.58784,0,0,0,22.58784,250.8162,32.87728,0,0,56.65395,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1147308,24.84662,45.32316,0,375.4122
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,57.91757,62.33279,42.98073,34.89646,34.89646,0,0,0,34.89646,165.9697,21.18445,0,0,57.91757,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1147308,38.38611,46.33405,0,376.6758
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,68.31396,68.57585,44.71776,44.45578,44.45578,0,-1,0,44.45578,153.6672,21.5184,0,0,68.31396,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1147308,48.90136,54.65117,0,387.0722
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,57.79753,65.05205,45.36807,78.36659,78.36659,20.25,0,7.39125,78.36659,73.75276,0,0,0,57.79753,61.17536,58.1166,0,0,0,318.7582,0,3.377837,-3.377837,416.4403,99.15225,0.1147308,86.20325,46.23802,81,376.5558
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.97342,54.92073,46.0355,15.12215,15.12215,0,0,0,15.12215,184.983,8.302211,0,0,27.97342,15.91806,15.12215,0,0,3.753152,315.3804,3.753152,0,3.753152,420.0009,100,0.1147268,16.63437,22.37873,0,343.3538
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,17.46765,50.49051,45.10281,0.8212879,0.8212879,0,0,0,0.8212879,2126.86,16.60313,0,0,17.46765,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1147268,0.9034167,13.97412,0,336.2259
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,42.38176,42.38176,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1147268,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.78049,39.78049,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1147268,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.82955,37.82955,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1147268,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.92994,35.92994,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1147268,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.00467,34.00467,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1147268,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.34465,32.34465,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1147268,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.09536,31.09536,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1147268,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.8204,29.8204,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1147268,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.73368,28.73368,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1147268,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.74965,27.74965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1147268,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.71428,26.71428,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1147268,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.86716,25.86716,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1147268,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.09705,25.09705,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1147815,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.8439,26.90679,24.28416,18.83669,18.83669,81,0,22.761,18.83669,52.25917,0,0,0,9.8439,0,0,62.1633,59.05514,321.2612,29.62313,68.89904,0,68.89904,180.5891,42.99731,0.1148654,20.72036,7.87512,81,39.46703
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.29011,30.60147,25.89283,32.71317,32.71317,81,0,22.761,32.71317,52.85365,0,0,0,17.29011,0,0,48.28683,45.87249,252.3622,91.63226,63.16259,0,63.16259,240.5103,57.26426,0.1149553,35.98449,13.83209,81,108.9224
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.81118,41.00835,29.74339,5.733514,5.733514,0,-1,0,5.733514,676.9179,0,0,0,38.81118,6.035278,5.733514,0,0,189.1996,148.4786,32.77591,0,32.77591,271.6043,64.66756,0.1149209,6.306866,31.04895,0,187.2898
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,63.26163,53.63584,33.71373,17.20489,17.20489,0,0,0,17.20489,367.6957,0,0,0,63.26163,18.11041,17.20489,0,0,156.4237,177.9769,45.15122,0,45.15122,314.4385,74.86617,0.1148734,18.92537,50.6093,0,241.2385
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,67.74852,59.16331,37.01665,55.98763,55.98763,0,0,0,55.98763,121.0062,0,0,0,67.74852,58.93435,55.98763,0,0,111.2725,218.613,8.814172,0,8.814172,322.8004,76.85708,0.1148641,61.5864,54.19882,0,286.3615
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,62.42809,60.58524,39.9773,0,0,0,0,0,0,0,0,0,0,62.42809,0,0,0,0,102.4583,226.5458,62.42809,0,62.42809,382.0248,90.95811,0.1147986,0,49.94247,0,288.9738
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,55.05924,61.04256,42.8096,26.07807,26.07807,0,0,0,26.07807,211.1323,0,0,0,55.05924,27.4506,26.07807,0,0,40.0302,282.731,27.60864,0,27.60864,408.2167,97.19426,0.1147696,28.68588,44.04739,0,337.7903
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,67.38681,67.98029,44.54662,15.9635,15.9635,0,-1,0,15.9635,422.1306,38.16156,0,0,67.38681,16.80368,15.9635,0,0,12.42156,307.5788,12.42156,0,12.42156,420.0009,100,0.1147566,17.55985,53.90945,0,374.9656
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,46.66255,60.63111,45.22261,18.5586,18.5586,0,0,0,18.5586,251.4336,27.12718,0,0,46.66255,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1147566,20.41446,37.33004,0,365.4208
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,14.14204,50.24498,45.89004,50.37178,50.37178,0,0,0,50.37178,28.07533,0,7.105427E-15,0,14.14204,53.02293,50.37178,0,0,0,318.7582,0,38.88089,-38.88089,379.0168,90.24191,0.1147566,55.40896,11.31363,0,332.9003
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.235679,46.83553,44.95735,15.75272,15.75272,0,0,0,15.75272,39.58477,0,0,0,6.235679,16.58181,15.75272,0,0,43.20098,279.8773,0,10.34613,-10.34613,368.111,87.6453,0.1147566,17.328,4.988543,0,286.113
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,42.26196,42.26196,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,54.69669,269.5312,0,38.39702,-38.39702,327.637,78.00865,0.1147566,40.12489,0,0,269.5312
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,39.68637,39.68637,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,97.36005,231.1342,0,13.89588,-13.89588,312.9894,74.52115,0.1147566,14.5212,0,0,231.1342
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.73542,37.73542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.7999,217.2383,0,0,0,312.9894,74.52115,0.1147566,0,0,0,217.2383
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.83582,35.83582,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,112.7999,217.2383,0,15.96198,-15.96198,296.164,70.51511,0.1147566,16.68027,0,0,217.2383
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.91054,33.91054,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,130.5354,201.2763,0,4.610723,-4.610723,291.3039,69.35793,0.1147566,4.818205,0,0,201.2763
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.25052,32.25052,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,135.6585,196.6656,0,16.98389,-16.98389,273.4013,65.09542,0.1147566,17.74816,0,0,196.6656
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.99268,30.99268,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,154.5294,179.6817,0,11.2273,-11.2273,261.5667,62.27766,0.1147566,11.73252,0,0,179.6817
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.0042,168.4544,0,0,0,261.5667,62.27766,0.1147566,0,0,0,168.4544
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.63956,28.63956,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.0042,168.4544,0,1.010957,-1.010957,260.5011,62.02394,0.1147566,1.05645,0,0,168.4544
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.65553,27.65553,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.1275,167.4435,0,31.90049,-31.90049,226.875,54.01775,0.1147566,33.33601,0,0,167.4435
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.63727,26.63727,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,203.5725,135.543,0,18.24707,-18.24707,207.6409,49.43821,0.1147566,19.06818,0,0,135.543
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.77304,25.77304,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,223.847,117.2959,0,52.44253,-52.44253,152.3616,36.27651,0.1147566,54.80244,0,0,117.2959
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.00293,25.00293,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.1165,64.85338,0,39.86288,-39.86288,110.3425,26.27197,0.1147566,41.65671,0,0,64.85338
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.41562,27.50961,24.19003,48.254,48.254,20.25,0,7.39125,48.254,25.72972,0,7.105427E-15,0,12.41562,29.4779,28.004,0,0,326.4086,24.9905,0,17.06228,-17.06228,92.35725,21.98978,0.1147566,53.0794,9.932494,81,37.40612
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,31.24377,34.48337,25.77304,44.38995,44.38995,81,0,22.761,44.38995,70.3848,0,0,0,31.24377,0,0,36.61005,34.77955,345.3667,7.928224,66.02332,0,66.02332,154.9925,36.9029,0.1148434,48.82894,24.99502,81,39.17199
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,66.65619,50.10546,29.59792,23.50229,23.50229,0,-1,0,23.50229,283.6157,0,0,0,66.65619,24.73925,23.50229,0,0,279.3434,67.34921,41.91694,0,41.91694,194.7584,46.37095,0.1147994,25.85252,53.32495,0,134.0054
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,80.97434,60.21278,33.55116,42.18162,42.18162,0,0,0,42.18162,191.9659,0,0,0,80.97434,44.4017,42.18162,0,0,237.4264,105.0745,36.57264,0,36.57264,229.4542,54.63185,0.1147611,46.39978,64.77947,0,186.0488
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,68.58184,59.3133,36.87119,41.165,41.165,0,0,0,41.165,166.6023,0,0,0,68.58184,43.33158,41.165,0,0,200.8538,137.9898,25.25026,0,25.25026,253.4087,60.33529,0.1147347,45.2815,54.86547,0,206.5717
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,67.60331,62.40606,39.80616,32.12397,32.12397,0,0,0,32.12397,210.4451,0,0,0,67.60331,33.81471,32.12397,0,0,175.6035,160.7151,33.7886,0,33.7886,285.4634,67.96735,0.1146993,35.33637,54.08265,0,228.3184
