Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,43.79702,65.83252,50.83397,15.68354,15.68354,0,0,0,15.68354,279.2547,12.07193,0,0,43.79702,16.50899,15.68354,0,0,15.2161,305.0637,15.2161,0,15.2161,420.0009,100,0.1071221,17.25189,35.03762,0,348.8607
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,25.7291,58.53285,50.15832,40.44053,40.44053,0,0,0,40.44053,63.62207,0,0,0,25.7291,42.56898,40.44053,0,0,0,318.7582,0,16.83988,-16.83988,402.2501,95.77363,0.1071221,44.48459,20.58328,0,344.4873
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.157392,48.62224,47.66018,31.69417,31.69417,0,0,0,31.69417,9.962057,0,0,0,3.157392,33.36229,31.69417,0,0,18.71098,301.9183,0,30.2049,-30.2049,370.4113,88.19299,0.1071221,34.86359,2.525913,0,305.0757
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,45.15316,45.15316,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,52.27197,271.7134,0,34.07335,-34.07335,334.4948,79.64146,0.1071221,35.60665,0,0,271.7134
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,42.95728,42.95728,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,90.13124,237.6401,0,61.72765,-61.72765,269.4282,64.14944,0.1071221,64.5054,0,0,237.6401
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,40.77919,40.77919,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,158.7175,175.9124,0,72.31579,-72.31579,193.2006,46.00006,0.1071221,101.4788,0,0,175.9124
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,38.47664,38.47664,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,239.0684,103.5967,0,2.51963,-2.51963,190.5447,45.3677,0.1071221,2.633014,0,0,103.5967
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,36.65416,36.65416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.868,101.077,0,0,0,190.5447,45.3677,0.1071221,0,0,0,101.077
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,35.17839,35.17839,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,241.868,101.077,0,15.61963,-15.61963,174.0802,41.44758,0.1071221,16.32252,0,0,101.077
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,33.70262,33.70262,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,259.2231,85.4574,0,1.574676,-1.574676,172.4203,41.05238,0.1071221,1.645536,0,0,85.4574
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,32.40466,32.40466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9728,83.88272,0,0,0,172.4203,41.05238,0.1071221,0,0,0,83.88272
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,31.27561,31.27561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9728,83.88272,0,0,0,172.4203,41.05238,0.1071221,0,0,0,83.88272
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,30.18211,30.18211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9728,83.88272,0,0,0,172.4203,41.05238,0.1071221,0,0,0,83.88272
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,29.10641,29.10641,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,260.9728,83.88272,0,2.837356,-2.837356,169.4295,40.34027,0.1071221,2.965037,0,0,83.88272
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,28.22628,28.22628,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,264.1254,81.04536,0,19.10254,-19.10254,149.2936,35.54604,0.1071221,19.96215,0,0,81.04536
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.728101,29.14479,27.32837,0,0,0,0,0,0,0,0,0,0,6.728101,0,0,0,0,285.3504,61.94283,6.728101,0,6.728101,155.6765,37.06575,0.1070555,0,5.382481,0,68.67093
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,30.49148,37.59275,28.9286,73.27812,73.27812,20.25,0,7.39125,73.27812,41.61062,0,0,0,30.49148,55.81908,53.02813,0,0,278.6223,67.99812,0,25.3276,-25.3276,128.9789,30.70919,0.1070555,80.60593,24.39318,81,98.4896
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,33.33757,42.73799,32.95585,20.78906,20.78906,0,-1,0,20.78906,160.3611,0,0,0,33.33757,21.88323,20.78906,0,0,306.7641,42.67052,11.45434,0,11.45434,139.8454,33.29646,0.1069423,22.86797,26.67005,0,76.00809
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,45.74677,51.34115,37.15201,7.122483,7.122483,0,0,0,7.122483,642.2869,0,0,0,45.74677,7.49735,7.122483,0,0,295.3098,52.97943,38.24942,0,38.24942,176.132,41.9361,0.1065659,7.834731,36.59742,0,98.7262
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,76.90395,67.51292,40.8592,39.22007,39.22007,0,0,0,39.22007,196.0832,0,0,0,76.90395,41.28428,39.22007,0,0,257.0604,87.40391,35.61966,0,35.61966,209.9238,49.98175,0.1062178,43.14207,61.52316,0,164.3078
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,83.50466,74.64875,44.15746,14.77215,14.77215,0,0,0,14.77215,565.2846,0,0,0,83.50466,15.54963,14.77215,0,0,221.4407,119.4616,67.95503,0,67.95503,274.3916,65.33119,0.10556,16.24936,66.80373,0,202.9663
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,69.42368,72.1982,47.30458,42.66313,42.66313,0,0,0,42.66313,162.7253,0,0,0,69.42368,44.90855,42.66313,0,0,153.4857,180.6211,24.51513,0,24.51513,297.6487,70.86858,0.1053247,46.92944,55.53894,0,250.0448
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,36.78897,61.52869,49.30486,6.152199,6.152199,0,-1,0,6.152199,597.9808,0,0,0,36.78897,6.475999,6.152199,0,0,128.9705,202.6848,30.31297,0,30.31297,326.4061,77.71558,0.1050351,6.767419,29.43118,0,239.4737
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,30.03547,60.06437,50.18499,7.112722,7.112722,0,0,0,7.112722,422.2781,0,0,0,30.03547,7.487076,7.112722,0,0,98.65756,229.9664,22.5484,0,22.5484,347.7973,82.80872,0.1048208,7.823995,24.02838,0,260.0019
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,21.99049,58.16949,51.02956,4.244939,4.244939,0,0,0,4.244939,518.0402,0,0,0,21.99049,4.468357,4.244939,0,0,76.10917,250.26,17.52213,0,17.52213,364.4203,86.76656,0.1046548,4.669433,17.59239,0,272.2505
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,4.883749,51.85605,50.33612,32.86054,32.86054,0,0,0,32.86054,14.86205,0,0,0,4.883749,34.59004,32.86054,0,0,58.58704,266.0299,0,29.70629,-29.70629,333.1071,79.31106,0.1046548,36.14659,3.906999,0,270.9136
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.195874,48.52443,47.85577,75.47423,75.47423,20.25,0,7.39125,75.47423,2.909436,0,0,0,2.195874,58.13076,55.22422,0,0,91.59402,236.3236,0,55.93489,-55.93489,274.1466,65.27287,0.1046548,83.02164,1.756699,81,238.5195
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,45.35763,45.35763,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,153.7439,180.3887,0,58.05954,-58.05954,212.9464,50.70143,0.1046548,60.67222,0,0,180.3887
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,43.15287,43.15287,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,218.2545,122.3292,0,72.31579,-72.31579,136.7189,32.55206,0.1046548,75.61993,0,0,122.3292
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,40.957,40.957,67.53539,47.51272,0,-1,0,47.51272,0,0,20.02267,26.7762,0,50.01339,47.51272,0,0,298.6054,50.01339,0,50.01339,-50.01339,84.00017,20,0.1046548,74.28892,0,0,50.01339
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,38.65445,38.65445,35.45082,0,0,-1,0,0,0,0,35.45082,38.9959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046548,38.9959,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,36.83196,36.83196,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046548,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,35.35619,35.35619,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046548,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,33.88042,33.88042,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046548,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,32.58246,32.58246,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046548,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,31.45341,31.45341,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046548,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,30.35103,30.35103,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046548,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,29.27532,29.27532,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1054783,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,28.40408,28.40408,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1062746,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,16.87067,32.14331,27.50617,54.93657,54.93657,81,0,22.761,54.93657,30.70936,0,0,0,16.87067,0,0,26.06343,24.76026,259.6429,85.07957,41.63093,0,41.63093,213.1765,50.7562,0.1069358,60.43023,13.49653,81,101.9502
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,44.73388,42.18697,29.10641,21.83279,21.83279,81,0,22.761,21.83279,204.8931,0,0,0,44.73388,0,0,59.16721,56.20885,218.012,122.5474,100.9427,0,100.9427,308.9391,73.55679,0.1074916,24.01607,35.7871,81,167.2813
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,67.22301,54.41338,33.13365,22.25362,22.25362,0,-1,0,22.25362,302.0767,0,0,0,67.22301,23.42487,22.25362,0,0,117.0693,213.3959,43.79815,0,43.79815,350.4897,83.44977,0.1070767,24.47899,53.77841,0,280.6189
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,84.545,66.43336,37.35648,0,0,0,0,0,0,0,11.27384,0,0,84.545,0,0,0,0,73.27116,252.8142,73.27116,0,73.27116,420.0009,100,0.1063898,0,67.636,0,337.3592
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,90.91063,74.11977,41.05479,53.54171,53.54171,0,0,0,53.54171,169.794,34.55093,0,0,90.91063,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1063898,58.89589,72.7285,0,409.6689
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,89.1268,77.63775,44.35304,9.221195,9.221195,0,0,0,9.221195,966.5428,79.42028,0,0,89.1268,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1063898,10.14331,71.30145,0,407.885
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,82.53844,78.54762,47.50905,0,0,0,0,0,0,0,82.53844,0,0,82.53844,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063898,0,66.03075,0,401.2967
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,73.1902,76.63591,49.50934,0.9581568,0.9581568,0,-1,0,0.9581568,7638.646,72.18162,0,0,73.1902,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1063898,1.053972,58.55216,0,391.9484
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,61.32553,72.37186,50.3539,22.73947,22.73947,0,0,0,22.73947,269.6876,37.38925,0,0,61.32553,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1063898,25.01342,49.06043,0,380.0838
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,44.34705,66.47242,51.21625,19.59639,19.59639,0,0,0,19.59639,226.3022,23.71927,0,0,44.34705,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1063898,21.55602,35.47764,0,363.1053
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,21.68145,57.54127,50.53171,87.4233,87.4233,20.25,0,7.39125,87.4233,24.80054,0,1.421085E-14,0,21.68145,70.70873,67.1733,0,0,0,318.7582,0,49.02728,-49.02728,368.3215,87.69543,0.1063898,96.16563,17.34516,81,340.4397
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,7.607867,50.40549,48.06024,21.63249,21.63249,0,0,0,21.63249,35.1687,0,0,0,7.607867,22.77105,21.63249,0,0,54.47476,269.731,0,15.16318,-15.16318,352.3382,83.88987,0.1063898,23.79574,6.086294,0,277.3388
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,45.57988,45.57988,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,71.32273,254.5678,0,26.94195,-26.94195,323.9388,77.12814,0.1063898,28.15434,0,0,254.5678
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,43.38401,43.38401,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,101.2582,227.6258,0,50.85873,-50.85873,270.329,64.36392,0.1063898,53.14738,0,0,227.6258
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,41.15258,41.15258,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,157.7679,176.7671,0,15.75959,-15.75959,253.717,60.40868,0.1063898,16.46877,0,0,176.7671
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,38.83224,38.83224,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,175.2786,161.0075,0,10.52541,-10.52541,242.6222,57.76708,0.1063898,10.99905,0,0,161.0075
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,37.00976,37.00976,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,186.9735,150.4821,0,21.02086,-21.02086,220.4643,52.49139,0.1063898,21.9668,0,0,150.4821
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,35.53399,35.53399,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,210.33,129.4612,0,10.61812,-10.61812,209.2718,49.82652,0.1063898,11.09593,0,0,129.4612
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,34.05823,34.05823,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,222.1279,118.8431,0,16.97972,-16.97972,191.3736,45.56505,0.1063898,17.74381,0,0,118.8431
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,32.75137,32.75137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.9943,101.8634,0,0,0,191.3736,45.56505,0.1063898,0,0,0,101.8634
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,31.63121,31.63121,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,240.9943,101.8634,0,11.63689,-11.63689,179.1072,42.64449,0.1063898,12.16055,0,0,101.8634
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,30.52883,30.52883,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,253.9241,90.22649,0,15.47473,-15.47473,162.7954,38.76074,0.1063898,16.17109,0,0,90.22649
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,29.45312,29.45312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.1183,74.75175,0,0,0,162.7954,38.76074,0.1063898,0,0,0,74.75175
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,28.58188,28.58188,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,271.1183,74.75175,0,8.903346,-8.903346,153.4105,36.52623,0.1063898,9.303997,0,0,74.75175
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,12.94065,31.21215,27.67509,0,0,0,0,0,0,0,0,0,0,12.94065,0,0,0,0,281.0109,65.84841,12.94065,0,12.94065,165.6871,39.44922,0.1062694,0,10.35252,0,78.78906
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,32.78302,38.65184,29.27532,35.78887,35.78887,0,0,0,35.78887,91.60117,7.105427E-15,0,0,32.78302,37.67249,35.78887,0,0,268.0703,77.495,0,4.889472,-4.889472,160.5331,38.22209,0.1062694,39.36775,26.22642,0,110.278
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,67.9509,54.87999,33.30256,64.34681,64.34681,0,-1,0,64.34681,105.601,0,0,2.081493,67.9509,67.73349,64.34681,0,0,273.503,72.60552,0.2174094,0,0.2174094,160.7394,38.2712,0.1062674,70.78149,54.36072,0,140.5564
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,80.82401,65.06234,37.53428,30.69389,30.69389,0,0,0,30.69389,263.3228,0,0,0,80.82401,32.30935,30.69389,0,0,273.2856,72.80119,48.51466,0,48.51466,206.7644,49.22952,0.1058185,33.76328,64.65921,0,153.6252
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,88.03998,73.02016,41.25926,28.45073,28.45073,0,0,0,28.45073,309.4472,0,0,0,88.03998,29.94813,28.45073,0,0,224.7709,116.4644,58.09185,0,58.09185,261.8752,62.35111,0.1052858,31.2958,70.43198,0,204.5044
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,91.00128,78.86046,44.55751,52.88539,52.88539,0,0,0,52.88539,172.0726,0,0,0,91.00128,55.66883,52.88539,0,0,166.6791,168.7471,35.33245,0,35.33245,295.3945,70.33188,0.1049645,58.17393,72.80103,0,259.7483
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,82.24647,78.65996,47.70464,26.51329,26.51329,0,0,0,26.51329,310.2084,0,0,0,82.24647,27.90873,26.51329,0,0,131.3466,200.5462,54.33774,0,54.33774,346.9438,82.6055,0.1044741,29.16462,65.79717,0,282.7927
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,64.8181,73.10266,49.70492,69.00191,68.7,0,-1,0,68.7,94.34949,0,0.3019137,7.202105,64.8181,72.31579,68.7,0,0,77.0089,249.4502,0,7.497691,-7.497691,339.0405,80.72377,0.1044741,75.90211,51.85448,0,314.2683
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,60.05525,72.07288,50.55838,34.77871,34.77871,0,0,0,34.77871,172.6782,0,0,0,60.05525,36.60917,34.77871,0,0,85.33966,241.9525,23.44608,0,23.44608,361.2834,86.01969,0.1042639,38.25658,48.0442,0,302.0078
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,42.63778,66.02441,51.40294,0,0,0,0,0,0,0,0,0,0,42.63778,0,0,0,0,61.89358,263.054,42.63778,0,42.63778,401.7332,95.65057,0.1038839,0,34.11022,0,305.6918
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,27.03871,59.60161,50.73618,44.60872,44.60872,0,0,0,44.60872,60.61306,7.105427E-15,0,0,27.03871,46.95655,44.60872,0,0,19.25581,301.428,0,19.91783,-19.91783,380.7379,90.65171,0.1038839,49.06959,21.63097,0,328.4667
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.095456,49.20258,48.25583,30.86498,30.86498,0,0,0,30.86498,10.02902,0,0,0,3.095456,32.48946,30.86498,0,0,41.38673,281.5102,0,29.394,-29.394,349.7539,83.27458,0.1038839,33.95148,2.476365,0,284.6056
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,45.80214,45.80214,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,74.04673,252.1162,0,15.23136,-15.23136,333.6987,79.4519,0.1038839,15.91677,0,0,252.1162
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,43.5796,43.5796,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,90.97047,236.8848,0,59.56946,-59.56946,270.907,64.50153,0.1038839,62.25008,0,0,236.8848
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,41.38372,41.38372,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,157.1588,177.3154,0,47.47586,-47.47586,220.863,52.58633,0.1038839,49.61227,0,0,177.3154
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,39.0545,39.0545,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,209.9097,129.8395,0,25.52958,-25.52958,193.9525,46.17907,0.1038839,26.67841,0,0,129.8395
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2759,104.3099,0,0,0,193.9525,46.17907,0.1038839,0,0,0,104.3099
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,35.75625,35.75625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2759,104.3099,0,0,0,193.9525,46.17907,0.1038839,0,0,0,104.3099
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,34.25381,34.25381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2759,104.3099,0,0,0,193.9525,46.17907,0.1038839,0,0,0,104.3099
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,32.92918,32.92918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2759,104.3099,0,0,0,193.9525,46.17907,0.1038839,0,0,0,104.3099
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,31.80013,31.80013,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,238.2759,104.3099,0,25.86161,-25.86161,166.6919,39.68848,0.1038839,27.02538,0,0,104.3099
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,30.70663,30.70663,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,267.011,78.4483,0,2.943304,-2.943304,163.5894,38.94978,0.1038839,3.075752,0,0,78.4483
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,29.65759,29.65759,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,270.2814,75.505,0,32.46626,-32.46626,129.367,30.8016,0.1038839,33.92724,0,0,75.505
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,28.77747,28.77747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.355,43.03874,0,0,0,129.367,30.8016,0.1038839,0,0,0,43.03874
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.447281,29.89919,27.87956,23.1673,23.1673,0,0,0,23.1673,32.14566,0,0,0,7.447281,24.38663,23.1673,0,0,306.355,43.03874,0,16.93935,-16.93935,111.5113,26.55027,0.1038839,25.48403,5.957825,0,50.48602
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.25039,32.86161,29.47979,33.39934,33.39934,20.25,0,7.39125,33.39934,36.67853,0,0,0,12.25039,13.84141,13.14934,0,0,325.1765,26.09939,0,1.591022,-1.591022,109.8343,26.15096,0.1038839,36.73927,9.800308,81,38.34978
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.251024,36.11188,33.50704,0,0,0,-1,0,0,0,0,0,0,9.251024,0,0,0,0,326.9443,24.50837,9.251024,0,9.251024,118.6105,28.24055,0.1038018,0,7.400819,0,33.75939
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,10.44684,40.78448,37.75654,53.60216,53.60216,20.25,0,7.39125,53.60216,19.48958,0,0,0,10.44684,35.10754,33.35216,0,0,317.6933,32.83429,0,24.6607,-24.6607,92.61589,22.05136,0.1038018,58.96238,8.35747,81,43.28113
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,16.20227,46.31874,41.45485,0,0,72.31579,0,20.56389,0,0,0,0,0,16.20227,0,0,72.31579,68.7,345.094,8.173592,84.90228,0,84.90228,173.1613,41.22879,0.1042956,0,12.96182,81,24.37586
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,15.0471,49.38752,44.77977,0,0,72.31579,0,20.56389,0,0,0,0,0,15.0471,0,0,72.31579,68.7,260.1918,84.58563,83.7471,0,83.7471,252.6107,60.14529,0.1047926,0,12.03768,81,99.63274
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,28.54848,57.11192,47.90911,16.48609,16.48609,81,0,22.761,16.48609,173.1671,0,0,0,28.54848,0,0,64.51392,61.28822,176.4447,159.958,89.8367,0,89.8367,337.8373,80.43729,0.1054331,18.1347,22.83879,81,188.5065
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,21.47552,56.81844,49.90939,6.12407,6.12407,0,-1,0,6.12407,350.674,0,0,0,21.47552,6.446389,6.12407,0,0,86.60796,240.8111,15.02913,0,15.02913,352.0952,83.83202,0.1053009,6.736477,17.18042,0,262.2866
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,17.50466,56.39612,50.78063,20.61526,20.61526,0,0,0,20.61526,84.91116,0,3.552714E-15,0,17.50466,21.70028,20.61526,0,0,71.57883,254.3373,0,4.195618,-4.195618,347.6726,82.77903,0.1053009,22.67679,14.00373,0,271.8419
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.285604,52.95089,51.60742,0,0,0,0,0,0,0,0,0,0,4.285604,0,0,0,0,76.24063,250.1417,4.285604,0,4.285604,351.7383,83.74705,0.1052632,0,3.428483,0,254.4273
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.477071,52.64527,50.93176,0,0,0,0,0,0,0,0,0,0,5.477071,0,0,0,0,71.95502,253.9987,5.477071,0,5.477071,356.9343,84.98419,0.1052151,0,4.381657,0,259.4758
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,3.818597,49.64942,48.47808,19.86596,19.86596,0,0,0,19.86596,19.22181,0,0,0,3.818597,20.91153,19.86596,0,0,66.47795,258.9281,0,17.09294,-17.09294,338.9168,80.69431,0.1052151,21.85255,3.054877,0,262.7467
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,46.00661,46.00661,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,85.4701,241.8351,0,45.00681,-45.00681,291.4754,69.39877,0.1052151,47.03212,0,0,241.8351
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,43.80185,43.80185,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,135.4777,196.8283,0,22.04151,-22.04151,268.2416,63.86693,0.1052151,23.03338,0,0,196.8283
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,41.60598,41.60598,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,159.9682,174.7868,0,23.18912,-23.18912,243.7982,58.04707,0.1052151,24.23263,0,0,174.7868
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,39.27676,39.27676,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,185.7339,151.5977,0,2.035841,-2.035841,241.6522,57.53612,0.1052151,2.127454,0,0,151.5977
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,37.4276,37.4276,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,187.996,149.5618,0,15.62001,-15.62001,225.1873,53.61591,0.1052151,16.32291,0,0,149.5618
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,35.95184,35.95184,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,205.3515,133.9418,0,23.03563,-23.03563,200.9056,47.83456,0.1052151,24.07224,0,0,133.9418
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,34.45829,34.45829,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,230.9467,110.9062,0,24.54297,-24.54297,175.035,41.67492,0.1052151,25.64741,0,0,110.9062
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,33.13365,33.13365,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,258.2167,86.36323,0,1.935392,-1.935392,172.9949,41.18919,0.1052151,2.022485,0,0,86.36323
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,32.0046,32.0046,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,260.3671,84.42784,0,19.07355,-19.07355,152.8896,36.40222,0.1052151,19.93186,0,0,84.42784
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,30.87555,30.87555,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,281.5599,65.35429,0,16.96963,-16.96963,135.0021,32.14329,0.1052151,17.73326,0,0,65.35429
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,29.85318,29.85318,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,300.4151,48.38465,0,20.4371,-20.4371,113.4595,27.01411,0.1052151,21.35677,0,0,48.38465
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,28.98194,28.98194,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,323.123,27.94755,0,27.03294,-27.03294,84.96425,20.22954,0.1052151,50.52443,0,81,27.94755
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.42327,31.73795,28.05737,46.077,46.077,81,0,22.761,46.077,29.13225,0,0,0,13.42327,0,0,34.923,33.17685,353.1596,0.9146097,46.60011,0,46.60011,129.173,30.75541,0.1059212,50.6847,10.73862,81,14.33788
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,24.4653,36.56558,29.65759,12.4233,12.4233,81,0,22.761,12.4233,196.9307,0,0,0,24.4653,0,0,68.5767,65.14787,306.5594,42.85471,89.61316,0,89.61316,214.1875,50.99693,0.1065468,13.66563,19.57224,81,67.32001
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,32.44482,43.25393,33.70262,14.71397,14.71397,0,-1,0,14.71397,220.5035,0,0,0,32.44482,15.48839,14.71397,0,0,216.9463,123.5066,16.95643,0,16.95643,230.2738,54.82698,0.106398,16.18537,25.95586,0,155.9514
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,35.41938,48.75363,37.95212,11.35362,11.35362,0,0,0,11.35362,311.9654,0,0,0,35.41938,11.95118,11.35362,0,0,199.9899,138.7673,23.4682,0,23.4682,252.5377,60.1279,0.1061928,12.48899,28.3355,0,174.1867
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,28.53525,50.47773,41.6771,0,0,0,0,0,0,0,0,0,0,28.53525,0,0,0,0,176.5217,159.8887,28.53525,0,28.53525,279.6086,66.57334,0.1059443,0,22.8282,0,188.424
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,38.77668,57.51874,44.98424,69.73834,69.73834,20.25,0,7.39125,69.73834,55.60309,0,0,0,38.77668,52.09299,49.48834,0,0,147.9864,185.5704,0,13.31632,-13.31632,265.572,63.23129,0.1059443,76.71218,31.02134,81,224.3471
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,47.94271,64.35199,48.10469,16.14888,16.14888,81,0,22.761,16.14888,296.8795,0,0,0,47.94271,0,0,64.85112,61.60856,162.7823,172.2541,109.5513,0,109.5513,369.5014,87.97636,0.1063889,17.76377,38.35417,81,220.1968
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,51.95615,68.20139,50.10498,9.838851,9.838851,0,-1,0,9.838851,528.0713,0,0,0,51.95615,10.35669,9.838851,0,0,53.23105,270.8503,41.59946,0,41.59946,408.9662,97.3727,0.1060305,10.82274,41.56491,0,322.8064
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,40.33154,64.65566,50.95844,0,0,0,0,0,0,0,28.69994,0,0,40.33154,0,0,0,0,11.63159,308.2898,11.63159,0,11.63159,420.0009,100,0.1059307,0,32.26523,0,348.6213
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,18.56729,57.81703,51.803,49.70218,49.70218,0,0,0,49.70218,37.3571,0,0,0,18.56729,52.31808,49.70218,0,0,0,318.7582,0,33.75079,-33.75079,384.4244,91.52943,0.1059307,54.6724,14.85384,0,337.3255
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.630339,52.58426,51.13624,0,0,0,0,0,0,0,0,0,0,4.630339,0,0,0,0,37.50088,285.0074,4.630339,0,4.630339,388.8171,92.57532,0.105891,0,3.704271,0,289.6378
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.344795,49.37384,48.65588,0,0,0,0,0,0,0,0,0,0,2.344795,0,0,0,0,32.87054,289.1747,2.344795,0,2.344795,391.0416,93.10495,0.1058709,0,1.875836,0,291.5195
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,46.2022,46.2022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.52575,291.2851,0,0,0,391.0416,93.10495,0.1058709,0,0,0,291.2851
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.00632,44.00632,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,30.52575,291.2851,0,24.19634,-24.19634,365.5364,87.0323,0.1058709,25.28517,0,0,291.2851
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,41.78378,41.78378,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,57.41056,267.0887,0,4.629563,-4.629563,360.6564,85.8704,0.1058709,4.837893,0,0,267.0887
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,39.45456,39.45456,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,62.55452,262.4592,0,36.1611,-36.1611,322.5393,76.79491,0.1058709,37.78835,0,0,262.4592
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,37.57874,37.57874,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,102.7335,226.298,0,33.60885,-33.60885,287.1124,68.35996,0.1058709,35.12125,0,0,226.298
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,36.12963,36.12963,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,140.0767,192.6892,0,14.08125,-14.08125,272.2695,64.82594,0.1058709,14.71491,0,0,192.6892
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,34.6272,34.6272,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,155.7225,178.608,0,13.27895,-13.27895,258.2722,61.49327,0.1058709,13.87651,0,0,178.608
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,33.27589,33.27589,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,170.4769,165.329,0,4.766781,-4.766781,253.2476,60.29693,0.1058709,4.981286,0,0,165.329
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,32.15573,32.15573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7733,160.5622,0,0,0,253.2476,60.29693,0.1058709,0,0,0,160.5622
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,31.05335,31.05335,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,175.7733,160.5622,0,36.72274,-36.72274,214.5384,51.08048,0.1058709,38.37526,0,0,160.5622
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,30.00431,30.00431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.5764,123.8395,0,0,0,214.5384,51.08048,0.1058709,0,0,0,123.8395
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,29.13307,29.13307,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,216.5764,123.8395,0,13.92225,-13.92225,199.8631,47.58636,0.1058709,14.54875,0,0,123.8395
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,14.80717,32.30008,28.22628,0,0,0,0,0,0,0,0,0,0,14.80717,0,0,0,0,232.0455,109.9172,14.80717,0,14.80717,213.9104,50.93095,0.1057443,0,11.84573,0,124.7244
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,38.45076,40.98524,29.82651,0,0,0,0,0,0,0,0,0,0,38.45076,0,0,0,0,217.2384,123.2437,38.45076,0,38.45076,250.388,59.61607,0.1054168,0,30.76061,0,161.6944
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,60.04342,52.66785,33.88042,35.33305,35.33305,0,-1,0,35.33305,169.9356,0,0,0,60.04342,37.19268,35.33305,0,0,178.7876,157.8494,22.85074,0,22.85074,272.0661,64.77752,0.1052232,38.86635,48.03474,0,217.8928
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,74.30304,63.08811,38.12992,70.6098,70.6098,81,0,22.761,70.6098,105.2305,0,0,0,74.30304,0,0,10.3902,9.870687,155.9369,178.415,84.17372,0,84.17372,351.9203,83.79039,0.1058796,77.67078,59.44243,81,252.7181
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,82.36349,71.13165,41.82824,21.6619,21.6619,0,0,0,21.6619,380.2228,0,0,0,82.36349,22.802,21.6619,0,0,71.76315,254.1714,59.56149,0,59.56149,408.4253,97.24393,0.1053784,23.82809,65.89079,0,336.5349
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,89.25547,78.75246,45.13538,0,0,0,0,0,0,0,77.0538,0,0,89.25547,0,0,0,0,12.20167,307.7767,12.20167,0,12.20167,420.0009,100,0.1052764,0,71.40437,0,397.0322
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,87.41016,82.05501,48.28249,6.6688,6.6688,0,0,0,6.6688,1310.733,80.39038,0,0,87.41016,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1052764,7.33568,69.92813,0,406.1684
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,77.66164,79.72558,50.25611,0,0,0,-1,0,0,0,77.66164,0,0,77.66164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1052764,0,62.12931,0,396.4199
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,62.89709,73.99047,51.13624,1.464402,1.464402,0,0,0,1.464402,4295.07,61.35562,0,0,62.89709,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1052764,1.610842,50.31768,0,381.6553
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,37.44134,64.6712,51.95413,30.76152,30.76152,0,0,0,30.76152,121.7148,5.060789,0,0,37.44134,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1052764,33.83768,29.95307,0,356.1996
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,25.85755,59.79455,51.30515,16.51629,16.51629,0,0,0,16.51629,156.5578,8.471977,0,0,25.85755,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1052764,18.16792,20.68604,0,344.6158
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,3.771816,50.02015,48.86036,46.307,46.307,0,0,0,46.307,8.145239,0,7.105427E-15,0,3.771816,48.74421,46.307,0,0,0,318.7582,0,44.97239,-44.97239,372.5958,88.7131,0.1052764,50.9377,3.017453,0,322.53
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,46.40667,46.40667,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.96933,273.7858,0,10.76824,-10.76824,361.2451,86.01055,0.1052764,11.25281,0,0,273.7858
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.93404,263.0176,0,0,0,361.2451,86.01055,0.1052764,0,0,0,263.0176
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,41.97937,41.97937,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.93404,263.0176,0,18.98429,-18.98429,341.2339,81.24599,0.1052764,19.83858,0,0,263.0176
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,39.65903,39.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.02769,244.0333,0,0,0,341.2339,81.24599,0.1052764,0,0,0,244.0333
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,37.78321,37.78321,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,83.02769,244.0333,0,8.141464,-8.141464,332.652,79.2027,0.1052764,8.507831,0,0,244.0333
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,36.30744,36.30744,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,92.07376,235.8918,0,2.215792,-2.215792,330.3163,78.64659,0.1052764,2.315503,0,0,235.8918
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,34.805,34.805,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.53575,233.6761,0,23.74841,-23.74841,305.2833,72.68636,0.1052764,24.81709,0,0,233.6761
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,33.4537,33.4537,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.9229,209.9276,0,24.67068,-24.67068,279.2781,66.49467,0.1052764,25.78086,0,0,209.9276
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,32.33353,32.33353,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.3347,185.257,0,3.530231,-3.530231,275.5569,65.60867,0.1052764,3.689092,0,0,185.257
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,31.23115,31.23115,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,152.2572,181.7267,0,24.01488,-24.01488,250.2431,59.58156,0.1052764,25.09554,0,0,181.7267
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,30.18211,30.18211,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.9404,157.7119,0,29.53443,-29.53443,219.111,52.16919,0.1052764,30.86348,0,0,157.7119
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.32866,29.32866,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.7565,128.1774,0,16.11787,-16.11787,202.1213,48.12402,0.1052764,16.84317,0,0,128.1774
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.675191,30.51993,28.43075,0,0,0,0,0,0,0,0,0,0,7.675191,0,0,0,0,229.6652,112.0595,7.675191,0,7.675191,209.4026,49.85767,0.1052122,0,6.140153,0,119.7347
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,28.53314,38.16751,30.03098,28.62486,28.62486,0,0,0,28.62486,99.67956,0,0,0,28.53314,30.13144,28.62486,0,0,221.99,118.9672,0,1.598297,-1.598297,207.7179,49.45654,0.1052122,31.48735,22.82651,0,147.5004
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,62.04784,53.61288,34.07601,35.5929,35.5929,0,-1,0,35.5929,174.3265,0,0,0,62.04784,37.46621,35.5929,0,0,223.7659,117.3689,24.58164,0,24.58164,231.0381,55.00895,0.1050075,39.15219,49.63828,0,179.4168
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,76.89333,64.36926,38.30773,30.7034,30.7034,0,0,0,30.7034,250.4391,0,0,0,76.89333,32.31937,30.7034,0,0,199.1842,139.4924,44.57396,0,44.57396,273.3246,65.07716,0.1046381,33.77374,61.51466,0,216.3857
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,84.51778,72.37908,42.03271,1.505762,1.505762,0,0,0,1.505762,5612.958,0,0,0,84.51778,1.585012,1.505762,0,0,154.6103,179.609,82.93277,0,82.93277,352.0016,83.80973,0.1039579,1.656338,67.61422,0,264.1267
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,84.88885,76.80756,45.30429,19.43176,19.43176,0,0,0,19.43176,436.8563,0,0,0,84.88885,20.45448,19.43176,0,0,71.67752,254.2485,64.43436,0,64.43436,413.1294,98.36394,0.1034354,21.37493,67.91108,0,339.1373
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,80.74925,78.87559,48.43363,9.957849,9.957849,0,0,0,9.957849,810.9106,63.02415,0,0,80.74925,10.48195,9.957849,0,0,7.243158,312.2394,7.243158,0,7.243158,420.0009,100,0.103377,10.95363,64.5994,0,392.9886
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,83.19965,82.75636,50.43391,35.80915,35.80915,0,-1,0,35.80915,232.3419,45.50581,0,0,83.19965,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.103377,39.39006,66.55972,0,401.9579
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,53.5593,70.23658,51.30515,39.15457,39.15457,0,0,0,39.15457,136.7894,12.34396,0,0,53.5593,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.103377,43.07003,42.84744,0,372.3175
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,40.58916,66.0834,52.15861,29.66072,29.66072,0,0,0,29.66072,136.8448,9.367343,0,0,40.58916,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.103377,32.6268,32.47132,0,359.3474
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,10.76035,54.87301,51.45628,0.02523345,0.02523345,0,0,0,0.02523345,42643.2,10.73379,0,0,10.76035,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.103377,0.02775679,8.608278,0,329.5186
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.092112,50.00665,49.05594,0,0,0,0,0,0,0,3.092112,0,0,3.092112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103377,0,2.47369,0,321.8503
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,46.62893,46.62893,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.103377,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,44.40638,44.40638,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.103377,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,42.18384,42.18384,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.103377,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,39.82795,39.82795,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.103377,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,37.97879,37.97879,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.103377,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,36.50303,36.50303,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.103377,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,35.00948,35.00948,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.103377,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,33.65817,33.65817,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.103377,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,32.50245,32.50245,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.103377,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,31.40007,31.40007,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.103377,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,30.35103,30.35103,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.103377,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,29.50646,29.50646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.103377,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,4.897551,29.93703,28.60855,29.97404,29.97404,0,0,0,29.97404,16.33931,0,0,0,4.897551,31.55162,29.97404,0,0,273.1565,72.9174,0,26.65407,-26.65407,132.766,31.61089,0.103377,32.97144,3.91804,0,77.81495
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,22.92543,36.70531,30.22657,0,0,0,0,0,0,0,0,0,0,22.92543,0,0,0,0,302.7721,46.26334,22.92543,0,22.92543,154.515,36.78921,0.1031926,0,18.34035,0,69.18877
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,36.0178,45.00217,34.28048,0,0,0,-1,0,0,0,0,0,0,36.0178,0,0,0,0,279.8467,66.89622,36.0178,0,36.0178,188.6845,44.92478,0.1029041,0,28.81424,0,102.914
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,56.9792,56.83677,38.50331,11.91896,11.91896,0,0,0,11.91896,478.0552,0,0,0,56.9792,12.54627,11.91896,0,0,243.8289,99.31224,44.43293,0,44.43293,230.8372,54.96114,0.1025506,13.11085,45.58336,0,156.2914
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,73.25645,67.6412,42.22829,4.073661,4.073661,0,0,0,4.073661,1798.295,0,0,0,73.25645,4.288064,4.073661,0,0,199.3959,139.3019,68.96839,0,68.96839,296.2664,70.53948,0.1020065,4.481027,58.60516,0,212.5583
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,77.35263,73.55059,45.53543,27.03381,27.03381,0,0,0,27.03381,286.1329,0,0,0,77.35263,28.45664,27.03381,0,0,130.4276,201.3734,48.89599,0,48.89599,342.6532,81.58393,0.1016243,29.73719,61.88211,0,278.7261
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,78.31225,77.94315,48.62921,0,0,0,0,0,0,0,0,0,0,78.31225,0,0,0,0,81.53156,245.3798,78.31225,0,78.31225,416.9467,99.27283,0.1010181,0,62.6498,0,323.6921
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,63.83673,73.79078,50.6295,55.57411,55.57411,0,-1,0,55.57411,114.8678,2.118355,0,0,63.83673,58.49907,55.57411,0,0,3.219316,315.8608,3.219316,0,3.219316,420.0009,100,0.1009933,61.13152,51.06939,0,379.6976
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,38.88652,64.72232,51.50962,13.70208,13.70208,0,0,0,13.70208,283.8002,24.46329,0,0,38.88652,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1009933,15.07229,31.10922,0,357.6447
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,27.41438,61.45871,52.35419,27.85349,27.85349,0,0,0,27.85349,98.42353,0,3.552714E-15,0,27.41438,29.31946,27.85349,0,0,0,318.7582,0,1.905074,-1.905074,417.9927,99.52187,0.1009933,30.63883,21.93151,0,346.1726
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,11.31577,55.26327,51.66076,57.59742,57.59742,0,0,0,57.59742,19.64631,0,0,0,11.31577,60.62886,57.59742,0,0,2.116749,316.8531,0,49.3131,-49.3131,366.0121,87.14558,0.1009933,63.35716,9.052616,0,328.1689
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.335168,50.91053,49.26041,0,0,0,0,0,0,0,0,0,0,5.335168,0,0,0,0,56.90908,267.5401,5.335168,0,5.335168,371.0735,88.35066,0.1009523,0,4.268135,0,272.8752
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,46.8334,46.8334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.57391,272.3417,0,0,0,371.0735,88.35066,0.1009523,0,0,0,272.3417
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,44.61086,44.61086,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,51.57391,272.3417,0,27.19096,-27.19096,342.4117,81.52644,0.1009523,28.41455,0,0,272.3417
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,42.37943,42.37943,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,81.78609,245.1507,0,51.91257,-51.91257,287.6911,68.49774,0.1009523,54.24864,0,0,245.1507
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,40.05909,40.05909,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,139.4667,193.2382,0,44.08292,-44.08292,241.2236,57.43408,0.1009523,46.06665,0,0,193.2382
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,38.18327,38.18327,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,188.4478,149.1553,0,23.33674,-23.33674,216.6245,51.57716,0.1009523,24.38689,0,0,149.1553
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,36.7075,36.7075,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,214.3775,125.8185,0,12.54553,-12.54553,203.4004,48.42856,0.1009523,13.11008,0,0,125.8185
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,35.20506,35.20506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3169,113.273,0,0,0,203.4004,48.42856,0.1009523,0,0,0,113.273
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,33.82708,33.82708,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,228.3169,113.273,0,10.67089,-10.67089,192.1523,45.75045,0.1009523,11.15108,0,0,113.273
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,32.68025,32.68025,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,240.1735,102.6021,0,8.793153,-8.793153,182.8835,43.54359,0.1009523,9.188845,0,0,102.6021
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,31.57787,31.57787,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,249.9437,93.80894,0,20.87142,-20.87142,160.8831,38.30541,0.1009523,21.81063,0,0,93.80894
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,30.52883,30.52883,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,273.1341,72.93752,0,10.48791,-10.48791,149.8278,35.67322,0.1009523,10.95987,0,0,72.93752
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,29.65759,29.65759,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,284.7874,62.4496,0,0.5187182,-0.5187182,149.2811,35.54304,0.1009523,0.5420606,0,0,62.4496
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.48848,31.62472,28.7508,47.57312,47.57312,0,0,0,47.57312,22.04706,0,7.105427E-15,0,10.48848,50.07697,47.57312,0,0,285.3637,61.93089,0,39.58849,-39.58849,107.5511,25.60736,0.1009523,52.33043,8.39078,0,72.41936
