Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.00747,52.00747,39.67701,25.98326,0,-1,0,25.98326,0,0,13.69374,17.66145,0,27.3508,25.98326,0,0,323.786,27.3508,0,27.3508,-27.3508,84.00017,20,0.1023834,43.64471,0,0,27.3508
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,49.53601,49.53601,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023834,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,47.63351,47.63351,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023834,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,46.22887,46.22887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023834,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,44.70864,44.70864,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023834,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,43.304,43.304,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023834,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,42.22829,42.22829,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023834,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.05479,41.05479,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023834,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.07687,40.07687,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1028008,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,39.35677,39.35677,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1030863,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,22.72818,45.3368,38.55665,71.8985,71.8985,81,0,22.761,71.8985,31.61148,0,0,0,22.72818,0,0,9.101501,8.646426,226.5018,114.9066,31.3746,0,31.3746,234.8869,55.92534,0.1032895,79.08835,18.18254,81,137.6348
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,48.84205,55.97672,40.35247,89.41847,89.41847,81,0,22.761,89.41847,54.62188,0,0,0,48.84205,8.861546,8.418468,0,0,195.1272,143.1437,39.9805,0,39.9805,272.8157,64.95599,0.1035357,98.36031,39.07364,81,191.9858
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,57.01657,64.35088,45.02869,7.057724,7.057724,0,-1,0,7.057724,807.8605,0,0,0,57.01657,7.429183,7.057724,0,0,155.1467,179.1262,49.58738,0,49.58738,319.8585,76.15662,0.103343,7.763496,45.61325,0,236.1427
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,76.95199,78.66971,49.70492,59.55744,59.55744,0,0,0,59.55744,129.2063,0,0,0,76.95199,62.69204,59.55744,0,0,105.5593,223.7548,14.25995,0,14.25995,333.3866,79.37761,0.1032877,65.51318,61.56159,0,300.7068
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,79.17798,84.75969,53.50991,24.55096,24.55096,0,0,0,24.55096,322.5046,0,0,0,79.17798,25.84312,24.55096,0,0,91.2994,236.5888,53.33486,0,53.33486,383.9845,91.42471,0.1030814,27.00606,63.34238,0,315.7668
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,73.65229,85.62434,56.35477,53.5036,53.5036,0,0,0,53.5036,137.6586,0,0,0,73.65229,56.31958,53.5036,0,0,37.96454,284.5901,17.33271,0,17.33271,400.4278,95.33975,0.1030146,58.85396,58.92183,0,358.2424
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,76.8919,90.96935,59.05738,85.52042,85.52042,32.07335,0,10.38256,85.52042,89.91058,3.552714E-15,0,0,76.8919,56.26007,53.44707,0,0,20.63183,300.1896,20.63183,0,20.63183,420.0009,100,0.1030594,94.07246,61.51352,81,377.0815
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,74.23263,91.63657,60.6576,17.85492,17.85492,0,-1,0,17.85492,415.7546,55.43798,0,0,74.23263,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1030594,19.64041,59.3861,0,392.9908
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,62.95545,86.31202,61.15546,21.25028,21.25028,0,0,0,21.25028,296.257,40.58673,0,0,62.95545,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1030594,23.37531,50.36436,0,381.7137
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,41.98038,77.35019,61.70665,51.81865,51.81865,0,0,0,51.81865,81.01403,0,0,0,41.98038,54.54595,51.81865,0,0,0,318.7582,0,12.56557,-12.56557,406.7556,96.84637,0.1030594,57.00051,33.5843,0,360.7386
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,20.20013,67.92848,60.90653,9.524585,9.524585,0,0,0,9.524585,212.0841,0,0,0,20.20013,10.02588,9.524585,0,0,13.96175,306.1927,10.17425,0,10.17425,416.4077,99.14449,0.1030202,10.47704,16.1601,0,326.3928
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.555488,59.6466,58.80845,13.78762,13.78762,0,0,0,13.78762,18.53465,0,0,0,2.555488,14.51329,13.78762,0,0,3.787495,315.3495,0,11.9578,-11.9578,403.8031,96.14339,0.1030202,15.16639,2.04439,0,317.905
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,56.80816,56.80816,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,17.07394,303.3917,0,52.20861,-52.20861,348.7704,83.0404,0.1030202,54.55799,0,0,303.3917
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,54.55895,54.55895,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,75.0835,251.1831,0,53.107,-53.107,292.7907,69.71193,0.1030202,55.49682,0,0,251.1831
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,52.15861,52.15861,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,134.0913,198.0761,0,34.98186,-34.98186,255.9165,60.93239,0.1030202,36.55605,0,0,198.0761
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,49.70492,49.70492,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,172.96,163.0942,0,46.02669,-46.02669,207.4002,49.38089,0.1030202,48.09789,0,0,163.0942
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,47.80243,47.80243,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,224.1008,117.0675,0,34.62935,-34.62935,170.8976,40.68983,0.1030202,36.18768,0,0,117.0675
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,46.40667,46.40667,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,262.5779,82.43816,0,33.54275,-33.54275,135.5405,32.27147,0.1030202,35.05217,0,0,82.43816
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,44.87756,44.87756,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,299.8476,48.89541,0,1.697938,-1.697938,133.7507,31.84534,0.1030202,1.774345,0,0,48.89541
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,43.4818,43.4818,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,301.7342,47.19748,0,22.71368,-22.71368,109.8083,26.14479,0.1030202,23.7358,0,0,47.19748
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,42.40609,42.40609,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,326.9716,24.48379,0,9.553617,-9.553617,99.73795,23.74709,0.1030202,9.983529,0,0,24.48379
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,41.25926,41.25926,42.23026,14.18367,0,-1,0,14.18367,0,0,28.04659,32.26962,0,14.93018,14.18367,0,0,337.5867,14.93018,0,14.93018,-14.93018,84.00017,20,0.1030202,46.45328,0,0,14.93018
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,40.25467,40.25467,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1032717,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,39.53457,39.53457,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1035524,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.03574,44.99607,38.73446,2.232949,2.232949,74.54874,0,21.12883,2.232949,942.0605,0,0,0,21.03574,0,0,72.31579,68.7,250.5489,93.26421,89.73573,0,89.73573,267.4401,63.67608,0.103774,2.456244,16.82859,81,114.2999
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,41.83664,53.77046,40.58361,31.96906,31.96906,81,0,22.761,31.96906,130.866,0,0,0,41.83664,0,0,49.03094,46.5794,160.8132,174.0264,88.41603,0,88.41603,351.3189,83.64719,0.1040662,35.16597,33.46931,81,215.863
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,64.24014,67.54782,45.27762,0,0,0,-1,0,0,0,0,0,0,64.24014,0,0,0,0,72.39715,253.6008,64.24014,0,64.24014,412.2624,98.15752,0.1038196,0,51.39211,0,317.8409
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,73.88786,77.52362,49.95385,39.89788,39.89788,0,0,0,39.89788,185.1925,23.73309,0,0,73.88786,41.99776,39.89788,0,0,8.157009,311.4169,8.157009,0,8.157009,420.0009,100,0.1037883,43.88766,59.11029,0,385.3048
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,82.68787,86.97734,53.75883,16.6259,16.6259,0,0,0,16.6259,497.3436,65.18692,0,0,82.68787,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1037883,18.28849,66.1503,0,401.4461
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,78.04814,88.30553,56.61258,0,0,0,0,0,0,0,78.04814,0,0,78.04814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037883,0,62.43851,0,396.8064
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,74.79632,90.13625,59.3063,43.09376,43.09376,0,0,0,43.09376,173.5665,29.43447,0,0,74.79632,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1037883,47.40314,59.83706,0,393.5545
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,70.33741,89.76624,60.86208,49.01336,49.01336,0,-1,0,49.01336,143.5066,18.7444,0,0,70.33741,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1037883,53.91469,56.26993,0,389.0956
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,56.62446,83.53804,61.40438,26.50327,26.50327,0,0,0,26.50327,213.6509,28.72628,0,0,56.62446,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1037883,29.15359,45.29956,0,375.3827
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,45.4989,79.09241,61.91112,0,0,0,0,0,0,0,45.4989,0,0,45.4989,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037883,0,36.39912,0,364.2571
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,24.03752,69.56622,61.111,0,0,0,0,0,0,0,24.03752,0,0,24.03752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037883,0,19.23002,0,342.7957
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.115847,60.36957,59.01292,24.89677,24.89677,0,0,0,24.89677,16.53165,0,0,0,4.115847,26.20713,24.89677,0,0,0,318.7582,0,22.09128,-22.09128,396.7146,94.45567,0.1037883,27.38645,3.292678,0,322.8741
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,57.01264,57.01264,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.54587,296.6669,0,38.47512,-38.47512,356.1583,84.79942,0.1037883,40.2065,0,0,296.6669
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,54.75454,54.75454,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,67.296,258.1918,0,62.15912,-62.15912,290.6368,69.1991,0.1037883,64.95628,0,0,258.1918
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,52.35419,52.35419,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.3617,196.0327,0,38.92191,-38.92191,249.6095,59.43071,0.1037883,40.67339,0,0,196.0327
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,49.85605,49.85605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6082,157.1108,0,0,0,249.6095,59.43071,0.1037883,0,0,0,157.1108
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,47.95356,47.95356,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.6082,157.1108,0,53.54136,-53.54136,193.172,45.99323,0.1037883,55.95072,0,0,157.1108
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,46.5578,46.5578,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,239.0986,103.5695,0,19.5261,-19.5261,172.5896,41.09269,0.1037883,20.40478,0,0,103.5695
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,45.02869,45.02869,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.7943,84.04334,0,20.18493,-20.18493,151.3128,36.02679,0.1037883,21.09326,0,0,84.04334
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,43.65961,43.65961,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,283.222,63.85841,0,39.33275,-39.33275,109.8525,26.1553,0.1037883,41.10273,0,0,63.85841
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,42.5839,42.5839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9251,24.52566,0,0,0,109.8525,26.1553,0.1037883,0,0,0,24.52566
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,41.4015,41.4015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.9251,24.52566,0,0,0,109.8525,26.1553,0.1037883,0,0,0,24.52566
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,40.40581,40.40581,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.9251,24.52566,0,18.39654,-18.39654,90.46083,21.53825,0.1037883,19.22438,0,0,24.52566
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,39.70348,39.70348,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.3657,6.129124,59.72147,0,59.72147,147.1176,35.02793,0.1041887,19.94882,0,81,6.129124
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,22.62395,45.66669,38.90337,26.87509,26.87509,81,0,22.761,26.87509,84.18186,0,0,0,22.62395,0,0,54.1249,51.41866,287.6442,59.87845,74.04262,0,74.04262,217.3606,51.75242,0.1045324,29.5626,18.09916,81,82.5024
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,49.76206,56.75496,40.75253,83.8826,83.8826,81,0,22.761,83.8826,59.32346,0,0,0,49.76206,3.034312,2.882596,0,0,213.6016,126.5168,46.72775,0,46.72775,261.6904,62.30712,0.1048106,92.27086,39.80965,81,176.2789
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,66.4072,68.69404,45.48209,35.12783,35.12783,0,-1,0,35.12783,189.0444,0,0,0,66.4072,36.97667,35.12783,0,0,166.8738,168.5718,29.43054,0,29.43054,289.6107,68.95479,0.1046977,38.64061,53.12577,0,234.979
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,70.63816,76.29932,50.18499,15.44836,15.44836,0,0,0,15.44836,457.2533,0,0,0,70.63816,16.26144,15.44836,0,0,137.4433,195.0593,54.37672,0,54.37672,341.197,81.23721,0.1044898,16.9932,56.51053,0,265.6974
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,73.96282,82.66871,53.95442,51.73064,51.73064,0,0,0,51.73064,142.9768,0,0,0,73.96282,54.4533,51.73064,0,0,83.06657,243.9983,19.50952,0,19.50952,359.7053,85.64395,0.1044154,56.9037,59.17026,0,317.9611
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,71.77631,85.24646,56.80816,9.48643,9.48643,0,0,0,9.48643,756.6208,0,0,0,71.77631,9.985716,9.48643,0,0,63.55705,261.5569,61.79059,0,61.79059,418.325,99.601,0.1041804,10.43507,57.42105,0,333.3332
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,66.05051,85.79521,59.51077,99.20985,99.20985,30.50985,0,9.986993,99.20985,66.57657,0,0,0,66.05051,72.31579,68.7,0,0,1.766459,317.1684,0,6.265274,-6.265274,411.7209,98.02858,0.1041804,109.1308,52.84041,81,383.2189
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,68.56763,89.14514,61.111,10.17942,10.17942,0,-1,0,10.17942,673.5909,49.12458,0,0,68.56763,10.71518,10.17942,0,0,8.727875,310.9031,8.727875,0,8.727875,420.0009,100,0.1041473,11.19736,54.8541,0,379.4708
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,56.72382,83.83294,61.60885,0,0,0,0,0,0,0,56.72382,0,0,56.72382,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041473,0,45.37905,0,375.4821
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,39.07271,76.58243,62.1067,26.44045,26.44045,0,0,0,26.44045,147.7763,11.24066,0,0,39.07271,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1041473,29.0845,31.25817,0,357.8309
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,25.66405,70.38798,61.30659,33.25176,33.25176,0,0,0,33.25176,77.18101,0,7.105427E-15,0,25.66405,35.00186,33.25176,0,0,0,318.7582,0,9.337811,-9.337811,410.1579,97.65646,0.1041473,36.57694,20.53124,0,344.4223
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.563689,60.38327,59.20851,50.26434,50.26434,0,0,0,50.26434,7.089896,0,1.421085E-14,0,3.563689,52.90983,50.26434,0,0,10.37535,309.4204,0,49.34614,-49.34614,358.1425,85.27186,0.1041473,55.29077,2.850951,0,312.9841
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,57.15488,57.15488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.20439,260.0743,0,0,0,358.1425,85.27186,0.1041473,0,0,0,260.0743
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,54.90567,54.90567,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,65.20439,260.0743,0,29.84621,-29.84621,326.6819,77.78124,0.1041473,31.18929,0,0,260.0743
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,52.50533,52.50533,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,98.36684,230.2281,0,35.09867,-35.09867,289.6846,68.97239,0.1041473,36.67811,0,0,230.2281
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.00719,50.00719,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,137.3654,195.1294,0,25.96434,-25.96434,262.3158,62.45602,0.1041473,27.13274,0,0,195.1294
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,48.10469,48.10469,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,166.2146,169.1651,0,37.7799,-37.7799,222.4923,52.97424,0.1041473,39.48,0,0,169.1651
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,46.70893,46.70893,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,208.1923,131.3851,0,10.12152,-10.12152,211.8233,50.43401,0.1041473,10.57698,0,0,131.3851
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,45.17982,45.17982,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,219.4384,121.2636,0,33.56339,-33.56339,176.4443,42.01048,0.1041473,35.07374,0,0,121.2636
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,43.80185,43.80185,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,256.7311,87.70024,0,35.60267,-35.60267,138.9158,33.07513,0.1041473,37.20479,0,0,87.70024
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.2896,52.09758,0,0,0,138.9158,33.07513,0.1041473,0,0,0,52.09758
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,41.55264,41.55264,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,296.2896,52.09758,0,31.24282,-31.24282,105.983,25.234,0.1041473,32.64875,0,0,52.09758
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,40.58361,40.58361,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,331.0038,20.85475,0,1.755682,-1.755682,104.1324,24.79337,0.1041473,24.10969,0,81,20.85475
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,39.85462,39.85462,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,332.9546,19.09907,68.7,0,68.7,169.3069,40.31108,0.1044513,3.47666,0,81,19.09907
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.09554,44.44883,39.08117,43.12935,43.12935,81,0,22.761,43.12935,41.95644,0,0,0,18.09554,0,0,37.87065,35.97712,264.2546,80.92907,54.07265,0,54.07265,220.6047,52.52483,0.1048076,47.44228,14.47643,81,99.02461
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,40.35197,53.63799,40.93033,31.46048,31.46048,81,0,22.761,31.46048,128.2624,0,0,0,40.35197,0,0,49.53952,47.06254,210.182,129.5945,87.41452,0,87.41452,303.5334,72.26971,0.1050936,34.60653,32.28158,81,169.9464
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,63.02688,67.52347,45.67768,49.02973,49.02973,0,-1,0,49.02973,128.5483,0,0,0,63.02688,51.61024,49.02973,0,0,122.7674,208.2675,11.41664,0,11.41664,314.3642,74.84846,0.1050503,53.9327,50.4215,0,271.2944
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,71.55371,76.96706,50.38057,48.04161,48.04161,0,0,0,48.04161,148.9411,0,0,0,71.55371,50.57011,48.04161,0,0,111.3508,218.5425,20.98359,0,20.98359,334.271,79.58817,0.1049707,52.84577,57.24297,0,290.0962
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,78.1216,85.12606,54.20335,45.41269,45.41269,0,0,0,45.41269,172.0259,0,0,0,78.1216,47.80283,45.41269,0,0,90.3672,237.4277,30.31877,0,30.31877,363.0339,86.43647,0.104856,49.95396,62.49728,0,315.5493
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,65.87277,82.56551,57.01264,1.166885,1.166885,0,0,0,1.166885,5645.18,4.596042,0,0,65.87277,1.2283,1.166885,0,0,60.04843,264.7146,60.04843,0,60.04843,420.0009,100,0.1046295,1.283574,52.69822,0,330.5874
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,59.19114,82.68967,59.70636,34.36045,34.36045,0,0,0,34.36045,172.2653,23.02224,0,0,59.19114,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1046295,37.7965,47.35291,0,377.9494
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,71.67049,91.07836,61.30659,64.57385,64.57385,0,-1,0,64.57385,110.99,3.698017,0,2.331238,71.67049,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1046295,71.03123,57.3364,0,390.4287
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,56.14782,83.80729,61.81333,52.48882,52.48882,0,0,0,52.48882,106.971,0.8964266,0,0,56.14782,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1046295,57.73771,44.91825,0,374.906
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,33.38593,74.42854,62.25784,32.41384,32.41384,0,0,0,32.41384,102.999,0,0,0,33.38593,34.11983,32.41384,0,0,0,318.7582,0,0.7338975,-0.7338975,419.2272,99.81581,0.1046295,35.65522,26.70874,0,352.1442
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,15.83513,66.92281,61.45772,28.41535,28.41535,0,0,0,28.41535,55.7274,0,0,0,15.83513,29.91089,28.41535,0,0,0.8154417,318.0243,0,14.07576,-14.07576,404.3901,96.28316,0.1046295,31.25688,12.66811,0,333.8595
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.323325,60.5005,59.40409,84.58694,84.58694,20.25,0,7.39125,84.58694,3.928886,0,1.421085E-14,0,3.323325,67.7231,64.33694,0,0,16.45517,303.9486,0,64.39977,-64.39977,336.5068,80.1205,0.1046295,93.04564,2.65866,81,307.2719
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,57.35935,57.35935,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,88.01048,239.5488,0,56.4159,-56.4159,277.0392,65.96158,0.1046295,58.95462,0,0,239.5488
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,55.0568,55.0568,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,150.6948,183.1329,0,44.38699,-44.38699,230.2512,54.82161,0.1046295,46.3844,0,0,183.1329
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,52.65646,52.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.0137,138.7459,0,0,0,230.2512,54.82161,0.1046295,0,0,0,138.7459
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,50.15832,50.15832,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,200.0137,138.7459,0,19.78993,-19.78993,209.3908,49.85485,0.1046295,20.68048,0,0,138.7459
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,48.22915,48.22915,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,222.0025,118.956,0,10.26864,-10.26864,198.5667,47.27769,0.1046295,10.73073,0,0,118.956
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,46.8334,46.8334,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,233.4121,108.6873,0,23.77416,-23.77416,173.5065,41.31099,0.1046295,24.844,0,0,108.6873
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,45.30429,45.30429,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,259.8279,84.91317,0,29.53938,-29.53938,142.3693,33.89738,0.1046295,30.86865,0,0,84.91317
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,43.9352,43.9352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.6494,55.37379,0,0,0,142.3693,33.89738,0.1046295,0,0,0,55.37379
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,42.87727,42.87727,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,292.6494,55.37379,0,29.11802,-29.11802,111.6762,26.58951,0.1046295,30.42833,0,0,55.37379
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,41.70377,41.70377,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,325.0027,26.25577,0,18.15682,-18.15682,92.53722,22.03263,0.1046295,18.97387,0,0,26.25577
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,40.73474,40.73474,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,345.177,8.098956,64.98038,0,64.98038,154.183,36.71017,0.1049984,13.85957,0,81,8.098956
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,40.00575,40.00575,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,280.1966,66.58129,17.58524,0,17.58524,170.8658,40.68226,0.1051188,68.73814,0,81,66.58129
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,14.99839,43.68642,39.25898,45.7296,45.7296,81,0,22.761,45.7296,32.79799,0,0,0,14.99839,0,0,35.2704,33.50688,262.6114,82.408,48.50527,0,48.50527,216.882,51.63846,0.1054346,50.30256,11.99871,81,97.40639
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,20.53987,47.31382,41.10813,48.34553,48.34553,81,0,22.761,48.34553,42.48557,0,0,0,20.53987,0,0,32.65447,31.02175,214.1061,126.0628,51.56162,0,51.56162,265.7976,63.28502,0.1057644,53.18008,16.4319,81,146.6026
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,33.5315,56.65811,45.88215,41.28922,41.28922,0,-1,0,41.28922,81.21127,0,0,0,33.5315,43.46233,41.28922,0,0,162.5445,172.4682,0,9.930834,-9.930834,255.3296,60.79264,0.1057644,45.41814,26.8252,0,205.9997
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,31.42692,60.98821,50.58504,0.4643089,0.4643089,0,0,0,0.4643089,6768.538,0,0,0,31.42692,0.4887462,0.4643089,0,0,173.5787,162.5374,30.93818,0,30.93818,284.6801,67.78085,0.1056476,0.5107398,25.14154,0,193.9643
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,47.95035,71.51569,54.40782,21.87021,21.87021,0,0,0,21.87021,219.2496,0,0,0,47.95035,23.02127,21.87021,0,0,142.6405,190.3817,24.92908,0,24.92908,308.3299,73.41174,0.1055537,24.05723,38.36028,0,238.3321
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,56.96434,78.64571,57.20822,12.37121,12.37121,0,0,0,12.37121,460.459,0,0,0,56.96434,13.02233,12.37121,0,0,117.7115,212.8179,43.94202,0,43.94202,350.017,83.33721,0.1053885,13.60833,45.57148,0,269.7823
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,63.55151,85.05135,59.91083,37.68156,37.68156,0,0,0,37.68156,168.6541,0,0,0,63.55151,39.6648,37.68156,0,0,73.76945,252.3657,23.88671,0,23.88671,372.6779,88.73266,0.1052989,41.44972,50.84121,0,315.9172
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,49.58246,80.36523,61.45772,8.538785,8.538785,0,-1,0,8.538785,580.6735,0,0,0,49.58246,8.988194,8.538785,0,0,49.88275,273.8637,40.59427,0,40.59427,411.189,97.90195,0.105147,9.392663,39.66597,0,323.4462
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,14.37429,66.91626,61.95557,28.38523,28.38523,0,0,0,28.38523,50.64005,0,0,0,14.37429,29.87918,28.38523,0,0,9.28848,310.3986,0,15.50489,-15.50489,394.8454,94.01063,0.105147,31.22375,11.49943,0,324.7729
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,8.410317,65.27783,62.40897,13.30632,13.30632,0,0,0,13.30632,63.20543,0,1.776357E-15,0,8.410317,14.00665,13.30632,0,0,26.51614,294.8937,0,5.596337,-5.596337,388.9464,92.60609,0.105147,14.63695,6.728254,0,303.304
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.11281,65.05297,61.60885,30.95645,30.95645,0,0,0,30.95645,32.66786,0,3.552714E-15,0,10.11281,32.58574,30.95645,0,0,32.73429,289.2974,0,22.47293,-22.47293,365.2578,86.96597,0.105147,34.05209,8.090249,0,299.4102
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.49416,60.70966,59.55523,56.50278,56.50278,0,0,0,56.50278,6.18405,0,7.105427E-15,0,3.49416,59.47662,56.50278,0,0,57.70421,266.8244,0,55.98246,-55.98246,306.2471,72.91584,0.105147,62.15306,2.795328,0,270.3186
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,57.51049,57.51049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.9069,210.842,0,0,0,306.2471,72.91584,0.105147,0,0,0,210.842
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,55.26127,55.26127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.9069,210.842,0,0,0,306.2471,72.91584,0.105147,0,0,0,210.842
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,52.80759,52.80759,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,119.9069,210.842,0,11.45364,-11.45364,294.174,70.04128,0.105147,11.96905,0,0,210.842
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,50.33612,50.33612,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,132.6332,199.3884,0,8.28945,-8.28945,285.4361,67.96084,0.105147,8.662475,0,0,199.3884
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,48.40696,48.40696,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,141.8437,191.0989,0,12.18049,-12.18049,272.5967,64.90385,0.105147,12.72861,0,0,191.0989
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.3776,178.9184,0,0,0,272.5967,64.90385,0.105147,0,0,0,178.9184
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,45.45542,45.45542,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,155.3776,178.9184,0,42.28039,-42.28039,228.0293,54.29258,0.105147,44.18301,0,0,178.9184
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,44.10411,44.10411,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,202.3558,136.638,0,3.22032,-3.22032,224.6348,53.48436,0.105147,3.365234,0,0,136.638
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,43.02841,43.02841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.9339,133.4177,0,0,0,224.6348,53.48436,0.105147,0,0,0,133.4177
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,41.8549,41.8549,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,205.9339,133.4177,0,41.55041,-41.55041,180.8368,43.05629,0.105147,43.42018,0,0,133.4177
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,40.87699,40.87699,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,252.1011,91.86728,0,11.54117,-11.54117,168.6713,40.15976,0.105147,12.06052,0,0,91.86728
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,40.20133,40.20133,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,264.9246,80.32611,0,11.11998,-11.11998,156.9498,37.36893,0.105147,11.62038,0,0,80.32611
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.35815,43.36306,39.42789,9.061196,9.061196,0,0,0,9.061196,147.4215,0,0,0,13.35815,9.538101,9.061196,0,0,277.2801,69.20613,3.82005,0,3.82005,160.5739,38.23179,0.1051328,9.967316,10.68652,0,82.56428
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,31.3672,51.01172,41.30371,0,0,0,0,0,0,0,0,0,0,31.3672,0,0,0,0,273.4601,72.64417,31.3672,0,31.3672,190.3314,45.31691,0.1050158,0,25.09376,0,104.0114
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,42.36052,60.00547,46.07773,6.015163,6.015163,0,-1,0,6.015163,704.2289,0,0,0,42.36052,6.33175,6.015163,0,0,242.0929,100.8746,36.02876,0,36.02876,224.5113,53.45496,0.1048817,6.616679,33.88841,0,143.2352
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,57.04258,71.06553,50.78063,14.74567,14.74567,0,0,0,14.74567,386.8429,0,0,0,57.04258,15.52176,14.74567,0,0,206.0641,133.3005,41.52082,0,41.52082,263.9014,62.83353,0.1047276,16.22024,45.63406,0,190.3431
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,67.56298,80.37917,54.61229,0,0,0,0,0,0,0,0,0,0,67.56298,0,0,0,0,164.5433,170.6693,67.56298,0,67.56298,327.9973,78.09443,0.1044778,0,54.05039,0,238.2323
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,71.03925,85.63803,57.4038,5.362689,5.362689,0,0,0,5.362689,1324.695,0,0,0,71.03925,5.644935,5.362689,0,0,96.98029,231.476,65.39431,0,65.39431,390.0357,92.86547,0.1042371,5.898957,56.83139,0,302.5152
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,44.38144,76.54418,60.10641,41.80677,41.80677,0,0,0,41.80677,106.1585,0,0,0,44.38144,44.00713,41.80677,0,0,31.58599,290.3308,0.374309,0,0.374309,390.3908,92.95001,0.1042358,45.98745,35.50515,0,334.7123
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,37.38307,75.3881,61.66219,75.06375,68.7,0,-1,0,68.7,54.41495,0,6.363749,13.87012,37.38307,72.31579,68.7,0,0,31.21168,290.6677,0,34.93272,-34.93272,353.5685,84.18282,0.1042358,82.57012,29.90646,0,328.0508
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,47.02912,79.98851,62.1067,9.957786,9.957786,0,0,0,9.957786,472.2849,0,0,0,47.02912,10.48188,9.957786,0,0,70.02581,255.735,36.54725,0,36.54725,388.2403,92.43798,0.1041018,10.95356,37.6233,0,302.7641
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,32.9681,74.64208,62.60455,24.29251,24.29251,0,0,0,24.29251,135.713,0,0,0,32.9681,25.57106,24.29251,0,0,33.47857,288.6275,7.39704,0,7.39704,395.2577,94.1088,0.1040747,26.72176,26.37448,0,321.5956
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.382818,64.31463,61.81333,3.262497,3.262497,0,0,0,3.262497,226.2935,0,0,0,7.382818,3.434207,3.262497,0,0,26.08152,295.2849,3.948611,0,3.948611,399.0037,95.00069,0.1040602,3.588747,5.906255,0,302.6677
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,2.926084,60.67286,59.70636,26.42256,26.42256,0,0,0,26.42256,11.07419,0,3.552714E-15,0,2.926084,27.81322,26.42256,0,0,22.13291,298.8386,0,24.88714,-24.88714,372.7704,88.75467,0.1040602,29.06482,2.340868,0,301.7647
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,57.66162,57.66162,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,49.78529,273.9515,0,55.34325,-55.34325,314.4335,74.86496,0.1040602,57.83369,0,0,273.9515
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,55.40352,55.40352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.2778,218.6082,0,0,0,314.4335,74.86496,0.1040602,0,0,0,218.6082
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,53.01206,53.01206,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,111.2778,218.6082,0,42.46524,-42.46524,269.6712,64.20729,0.1040602,44.37618,0,0,218.6082
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,50.50504,50.50504,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,158.4614,176.143,0,35.74194,-35.74194,231.9958,55.237,0.1040602,37.35033,0,0,176.143
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,48.55809,48.55809,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,198.1747,140.401,0,13.75947,-13.75947,217.4921,51.78373,0.1040602,14.37865,0,0,140.401
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,47.15344,47.15344,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,213.463,126.6416,0,7.054116,-7.054116,210.0564,50.01333,0.1040602,7.371551,0,0,126.6416
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,45.60655,45.60655,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,221.3009,119.5874,0,23.66983,-23.66983,185.1062,44.07282,0.1040602,24.73497,0,0,119.5874
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,44.28192,44.28192,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,247.6007,95.91762,0,48.50807,-48.50807,133.9742,31.89856,0.1040602,50.69093,0,0,95.91762
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,43.20621,43.20621,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,301.4985,47.40955,0,30.5913,-30.5913,101.7282,24.22094,0.1040602,31.96791,0,0,47.40955
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.03271,42.03271,16.51656,15.97734,0,-1,0,15.97734,0,0,0.5392262,2.190882,0,16.81825,15.97734,0,0,335.4889,16.81825,0,16.81825,-16.81825,84.00017,20,0.1040602,18.16822,0,0,16.81825
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,41.08146,41.08146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040602,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,40.37914,40.37914,38.44179,38.44179,81,0,22.761,38.44179,0,0,0,0,0,0,0,42.55821,40.4303,354.1758,0,40.4303,0,40.4303,122.3557,29.13226,0.1043326,42.28597,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,19.32589,45.39989,39.63236,30.87928,30.87928,81,0,22.761,30.87928,62.5853,0,0,0,19.32589,0,0,50.12072,47.61468,313.7455,36.38727,66.94057,0,66.94057,185.8611,44.25256,0.1046861,33.96721,15.46071,81,55.71316
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,33.03316,51.78393,41.50819,0,0,72.31579,0,20.56389,0,0,0,0,0,33.03316,0,0,72.31579,68.7,246.8049,96.63378,101.7332,0,101.7332,282.3737,67.23169,0.1048253,0,26.42653,81,129.6669
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,61.4151,67.60907,46.30888,6.108107,6.108107,0,-1,0,6.108107,1005.469,0,0,0,61.4151,6.429586,6.108107,0,0,145.0718,188.1936,54.98551,0,54.98551,334.5375,79.65163,0.1046245,6.718917,49.13208,0,249.6087
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,70.92592,77.46449,51.01178,0,0,0,0,0,0,0,0,0,0,70.92592,0,0,0,0,90.08627,237.6806,70.92592,0,70.92592,401.8237,95.67213,0.1043666,0,56.74073,0,308.6065
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,67.22165,80.46073,54.80788,28.14809,28.14809,0,0,0,28.14809,238.8142,18.43173,0,0,67.22165,29.62957,28.14809,0,0,19.16034,301.5139,19.16034,0,19.16034,420.0009,100,0.1042971,30.9629,53.77732,0,368.7356
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,71.05176,85.90855,57.60828,18.35611,18.35611,0,0,0,18.35611,387.0741,51.72954,0,0,71.05176,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1042971,20.19172,56.84141,0,389.81
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,75.33181,91.71594,60.25755,16.47144,16.47144,0,0,0,16.47144,457.3481,57.99345,0,0,75.33181,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1042971,18.11858,60.26545,0,394.09
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,63.53552,87.43122,61.81333,0.8626717,0.8626717,0,-1,0,0.8626717,7364.972,62.62745,0,0,63.53552,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1042971,0.9489388,50.82842,0,382.2938
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,49.89447,81.44398,62.25784,0,0,0,0,0,0,0,49.89447,0,0,49.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042971,0,39.91557,0,368.6527
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,35.89484,75.99538,62.75569,26.38269,26.38269,0,0,0,26.38269,136.0545,8.123591,0,0,35.89484,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1042971,29.02096,28.71588,0,354.6531
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,15.30299,67.24935,61.95557,13.79129,13.79129,0,0,0,13.79129,110.9613,0.7858409,0,0,15.30299,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1042971,15.17041,12.24239,0,334.0612
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.407692,60.98551,59.85749,0,0,0,0,0,0,0,3.407692,0,0,3.407692,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042971,0,2.726153,0,322.1659
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,57.8572,57.8572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1042971,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,55.60799,55.60799,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1042971,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,53.1543,53.1543,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1042971,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,50.65617,50.65617,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1042971,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,48.70922,48.70922,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1042971,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,47.30458,47.30458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1042971,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,45.78436,45.78436,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1042971,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,44.43305,44.43305,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1042971,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,43.35734,43.35734,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1042971,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,42.20162,42.20162,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1042971,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,41.23259,41.23259,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1042971,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,40.55694,40.55694,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1042971,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,12.90102,43.63501,39.82795,21.55405,21.55405,0,0,0,21.55405,59.85427,0,0,0,12.90102,22.68847,21.55405,0,0,214.3469,125.846,0,9.787455,-9.787455,206.3366,49.12767,0.1042971,23.70945,10.32082,0,138.747
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,30.48716,51.1763,41.73044,33.40515,33.40515,0,0,0,33.40515,91.26485,0,0,0,30.48716,35.16331,33.40515,0,0,225.2218,116.0586,0,4.676154,-4.676154,201.4075,47.95408,0.1042971,36.74567,24.38973,0,146.5457
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,47.32666,62.31591,46.50446,60.61606,60.61606,0,-1,0,60.61606,78.0761,0,0,0,47.32666,63.80638,60.61606,0,0,230.4176,111.3824,0,16.47972,-16.47972,184.0364,43.8181,0.1042971,66.67767,37.86132,0,158.7091
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,46.40334,67.2711,51.21625,45.89778,45.89778,0,0,0,45.89778,101.1015,0,7.105427E-15,0,46.40334,48.31345,45.89778,0,0,248.7284,94.90269,0,1.910108,-1.910108,182.023,43.33871,0.1042971,50.48755,37.12267,0,141.306
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,48.44043,72.34768,54.95901,0,0,0,0,0,0,0,0,0,0,48.44043,0,0,0,0,250.8507,92.99258,48.44043,0,48.44043,227.9776,54.28027,0.104122,0,38.75235,0,141.433
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,74.74586,88.04811,57.75941,13.52003,13.52003,0,0,0,13.52003,552.853,0,0,0,74.74586,14.23161,13.52003,0,0,202.4103,136.589,60.51426,0,60.51426,285.3864,67.94902,0.103904,14.87203,59.79669,0,211.3348
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,78.23908,93.59933,60.40868,0,0,0,0,0,0,0,0,0,0,78.23908,0,0,0,0,141.896,191.0518,78.23908,0,78.23908,359.6106,85.62139,0.1036235,0,62.59126,0,269.2909
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,66.29989,89.03909,61.95557,15.78161,15.78161,0,-1,0,15.78161,420.1086,0,0,0,66.29989,16.61222,15.78161,0,0,63.65694,261.467,49.68767,0,49.68767,406.7484,96.84467,0.1034461,17.35977,53.03991,0,327.7669
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,38.04766,76.49571,62.40897,22.58315,22.58315,0,0,0,22.58315,168.4781,0.3066617,0,0,38.04766,23.77174,22.58315,0,0,13.96927,306.1859,13.96927,0,13.96927,420.0009,100,0.1033964,24.84146,30.43813,0,344.2336
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,21.78082,70.62757,62.90682,25.99502,25.99502,0,0,0,25.99502,83.78844,0,0,0,21.78082,27.36318,25.99502,0,0,0,318.7582,0,5.582356,-5.582356,414.1165,98.59898,0.1033964,28.59452,17.42466,0,340.5391
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,19.59225,68.92178,62.06225,56.12836,56.12836,0,0,0,56.12836,34.90615,7.105427E-15,0,0,19.59225,59.08249,56.12836,0,0,6.202618,313.1759,0,39.49024,-39.49024,372.4901,88.68796,0.1033964,61.7412,15.6738,0,332.7681
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.499788,61.16859,60.00863,72.74081,72.74081,20.25,0,7.39125,72.74081,4.811313,0,0,0,3.499788,55.25349,52.49081,0,0,50.08066,273.6856,0,51.7537,-51.7537,317.937,75.69913,0.1033964,80.01489,2.799831,81,277.1854
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,58.00834,58.00834,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,107.5848,221.9319,0,44.25252,-44.25252,271.2907,64.5929,0.1033964,46.24388,0,0,221.9319
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,55.75912,55.75912,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,156.7542,177.6794,0,49.38,-49.38,219.2396,52.19981,0.1033964,51.6021,0,0,177.6794
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,53.30544,53.30544,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,211.6209,128.2994,0,36.4586,-36.4586,180.8089,43.04965,0.1033964,38.09924,0,0,128.2994
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,50.83397,50.83397,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,252.1305,91.84081,0,35.16523,-35.16523,143.7415,34.22409,0.1033964,36.74766,0,0,91.84081
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,48.87814,48.87814,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,291.2029,56.67558,0,1.058841,-1.058841,142.6254,33.95835,0.1033964,1.106489,0,0,56.67558
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,47.45571,47.45571,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,292.3794,55.61674,0,16.51887,-16.51887,125.2129,29.81255,0.1033964,17.26222,0,0,55.61674
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,45.95327,45.95327,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,310.7337,39.09787,0,18.38341,-18.38341,105.8351,25.19879,0.1033964,19.21067,0,0,39.09787
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,44.61086,44.61086,19.00825,19.00825,0,-1,0,19.00825,0,0,3.552714E-15,1.230335,0,20.00868,19.00825,0,0,331.1597,20.71446,0,20.00868,-20.00868,84.74413,20.17713,0.1033964,20.90907,0,0,20.71446
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,43.53514,43.53514,28.25785,0.6704893,0,-1,0,0.6704893,0,0,27.58736,30.41315,0,0.7057782,0.6704893,0,0,353.3916,0.7057782,0,0.7057782,-0.7057782,84.00017,20,0.1033964,31.08364,0,0,0.7057782
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033964,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,41.4015,41.4015,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1036667,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,40.75253,40.75253,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.1039374,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,18.63927,45.60224,40.03242,23.54779,23.54779,81,0,22.761,23.54779,79.15506,0,0,0,18.63927,0,0,57.45221,54.57959,272.3261,73.66473,73.21886,0,73.21886,231.1111,55.02635,0.1042616,25.90257,14.91142,81,92.304
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,44.03538,56.02625,41.93491,0,0,72.31579,0,20.56389,0,0,0,0,0,44.03538,0,0,72.31579,68.7,199.1072,139.5617,112.7354,0,112.7354,338.0613,80.49062,0.1043599,0,35.2283,81,183.5971
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,59.87524,67.48298,46.7356,48.75706,48.75706,0,-1,0,48.75706,122.8032,0,0,0,59.87524,51.32323,48.75706,0,0,86.37186,241.0235,8.552012,0,8.552012,346.1744,82.42233,0.1043295,53.63277,47.90019,0,300.8988
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,70.80194,77.89615,51.40294,54.81926,54.81926,0,0,0,54.81926,129.1552,0,0,0,70.80194,57.70448,54.81926,0,0,77.81985,248.7204,13.09746,0,13.09746,358.5998,85.38073,0.1042829,60.30118,56.64156,0,319.5223
