Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,63.59288,79.18572,55.15459,6.685958,6.685958,0,0,0,6.685958,951.141,0,0,0,63.59288,7.03785,6.685958,0,0,64.72239,260.5081,56.55503,0,56.55503,412.2526,98.15519,0.1040822,7.354554,50.87431,0,324.101
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,61.96605,81.86042,57.95499,20.8272,20.8272,0,0,0,20.8272,297.5247,31.87534,0,0,61.96605,21.92336,20.8272,0,0,8.167353,311.4076,8.167353,0,8.167353,420.0009,100,0.1040533,22.90991,49.57285,0,373.3737
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,70.21323,89.36214,60.60427,28.22766,28.22766,0,0,0,28.22766,248.7391,40.4999,0,0,70.21323,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1040533,31.05043,56.17058,0,388.9715
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,58.41467,85.25204,62.1067,0,0,0,-1,0,0,0,58.41467,0,0,58.41467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040533,0,46.73174,0,377.1729
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,52.98392,83.21879,62.5601,16.37557,16.37557,0,0,0,16.37557,323.5546,35.74648,0,0,52.98392,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1040533,18.01313,42.38714,0,371.7422
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,39.76676,77.94354,63.05795,0,0,0,0,0,0,0,39.76676,0,0,39.76676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040533,0,31.81341,0,358.525
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,19.50384,69.03885,62.20449,44.56184,44.56184,0,0,0,44.56184,43.76802,0,0,0,19.50384,46.9072,44.56184,0,0,0,318.7582,0,27.40337,-27.40337,391.1151,93.12247,0.1040533,49.01803,15.60307,0,338.2621
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.397867,61.28687,60.15976,10.69714,10.69714,0,0,0,10.69714,31.76427,0,1.776357E-15,0,3.397867,11.26014,10.69714,0,0,30.44819,291.3549,0,7.862278,-7.862278,382.8276,91.14925,0.1040533,11.76685,2.718294,0,294.7527
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,58.20392,58.20392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.18405,283.4926,0,0,0,382.8276,91.14925,0.1040533,0,0,0,283.4926
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,55.95471,55.95471,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,39.18405,283.4926,0,50.52385,-50.52385,329.5708,78.46908,0.1040533,52.79742,0,0,283.4926
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,53.50991,53.50991,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,95.32166,232.9687,0,45.20229,-45.20229,281.9234,67.12448,0.1040533,47.23639,0,0,232.9687
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,51.02956,51.02956,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,145.5464,187.7664,0,5.236073,-5.236073,276.4041,65.81036,0.1040533,5.471696,0,0,187.7664
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,49.05594,49.05594,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,151.3643,182.5304,0,24.77758,-24.77758,250.2862,59.59184,0.1040533,25.89257,0,0,182.5304
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,47.63351,47.63351,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,178.8949,157.7528,0,6.40161,-6.40161,243.5383,57.9852,0.1040533,6.689683,0,0,157.7528
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,46.13107,46.13107,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,186.0078,151.3512,0,54.9394,-54.9394,185.6271,44.19684,0.1040533,57.41167,0,0,151.3512
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,44.80644,44.80644,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,247.0516,96.41179,0,33.70421,-33.70421,150.0998,35.73796,0.1040533,35.2209,0,0,96.41179
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,43.73073,43.73073,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,284.5007,62.70758,0,18.23295,-18.23295,130.8805,31.16197,0.1040533,19.05343,0,0,62.70758
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,42.55723,42.55723,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,304.7596,44.47463,0,23.73042,-23.73042,105.8665,25.20625,0.1040533,24.79829,0,0,44.47463
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,41.60598,41.60598,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,331.1267,20.74421,0,2.648849,-2.648849,103.0744,24.54146,0.1040533,25.04305,0,81,20.74421
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,40.957,40.957,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,334.0699,18.09536,52.17101,0,52.17101,152.5681,36.32567,0.1043932,28.69147,0,81,18.09536
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.91414,46.22944,40.25467,49.20417,49.20417,81,0,22.761,49.20417,40.47245,-3.552714E-15,0,0,19.91414,0,0,31.79583,30.20604,281.8988,65.04927,50.12017,0,50.12017,200.1163,47.64664,0.104699,54.12459,15.93131,81,84.9634
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,36.01909,53.48908,42.15717,18.06412,18.06412,81,0,22.761,18.06412,199.3958,0,0,0,36.01909,0,0,62.93588,59.78909,231.7787,110.1574,95.80817,0,95.80817,291.0079,69.28746,0.1049371,19.87053,28.81527,81,146.1765
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,47.56646,62.9161,46.95786,17.89273,17.89273,0,-1,0,17.89273,265.8423,0,0,0,47.56646,18.83446,17.89273,0,0,135.9705,196.3848,28.732,0,28.732,318.2655,75.77734,0.1048353,19.68201,38.05317,0,243.9512
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,38.62738,64.73306,51.60742,0.6468325,0.6468325,0,0,0,0.6468325,5971.775,0,0,0,38.62738,0.6808763,0.6468325,0,0,107.2385,222.2436,37.94651,0,37.94651,354.2647,84.34856,0.1047012,0.7115157,30.90191,0,260.871
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,33.10794,66.77324,55.35907,15.23109,15.23109,0,0,0,15.23109,217.3707,0,0,0,33.10794,16.03273,15.23109,0,0,69.29198,256.3954,17.0752,0,17.0752,370.4637,88.20545,0.104641,16.7542,26.48635,0,289.5034
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,28.38233,68.03313,58.15947,13.12316,13.12316,0,0,0,13.12316,216.2767,0,0,0,28.38233,13.81385,13.12316,0,0,52.21678,271.7631,14.56848,0,14.56848,384.2845,91.49613,0.1045897,14.43547,22.70586,0,300.1454
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,33.01326,72.6894,60.80874,59.44197,59.44197,0,0,0,59.44197,55.53864,0,0,0,33.01326,62.5705,59.44197,0,0,37.6483,284.8748,0,29.55723,-29.55723,353.1284,84.07804,0.1045897,65.38617,26.41061,0,317.888
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,25.82936,71.52745,62.31118,7.537347,7.537347,0,-1,0,7.537347,342.6851,0,0,0,25.82936,7.93405,7.537347,0,0,70.48968,255.3175,17.89531,0,17.89531,370.1054,88.12017,0.1045267,8.291081,20.66349,0,281.1469
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,45.54887,80.08793,62.75569,0,0,0,0,0,0,0,0,0,0,45.54887,0,0,0,0,52.59436,271.4233,45.54887,0,45.54887,413.3169,98.40858,0.1043667,0,36.43909,0,316.9722
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,32.09055,74.95348,63.20908,40.30883,40.30883,0,0,0,40.30883,79.61172,0,0,0,32.09055,42.43035,40.30883,0,0,7.045498,312.4173,0,10.3398,-10.3398,402.4178,95.81357,0.1043667,44.33972,25.67244,0,344.5078
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.23411,66.9782,62.40897,20.42887,20.42887,0,0,0,20.42887,64.78142,0,0,0,13.23411,21.50407,20.42887,0,0,18.53416,302.0775,0,8.269962,-8.269962,393.7005,93.73802,0.1043667,22.47176,10.58729,0,315.3116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.26704,61.10641,60.35534,28.39291,28.39291,0,0,0,28.39291,7.984529,0,0,0,2.26704,29.88727,28.39291,0,0,27.72301,293.8075,0,27.62023,-27.62023,364.5862,86.80607,0.1043667,31.2322,1.813632,0,296.0746
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,58.35505,58.35505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.41216,266.1873,0,0,0,364.5862,86.80607,0.1043667,0,0,0,266.1873
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,56.15918,56.15918,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,58.41216,266.1873,0,42.07679,-42.07679,320.2334,76.24589,0.1043667,43.97025,0,0,266.1873
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,53.7055,53.7055,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,105.1641,224.1105,0,56.6267,-56.6267,260.5436,62.03407,0.1043667,59.1749,0,0,224.1105
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,51.18069,51.18069,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,168.0827,167.4838,0,36.87334,-36.87334,221.6757,52.77982,0.1043667,38.53264,0,0,167.4838
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,49.20707,49.20707,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,209.0531,130.6105,0,43.68339,-43.68339,175.6293,41.81643,0.1043667,45.64914,0,0,130.6105
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,47.78465,47.78465,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,257.5902,86.92707,0,22.43726,-22.43726,151.9784,36.18526,0.1043667,23.44693,0,0,86.92707
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,46.28221,46.28221,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,282.5205,64.48981,0,29.94608,-29.94608,120.4125,28.66957,0.1043667,31.29365,0,0,64.48981
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,44.95757,44.95757,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,315.7939,34.54373,0,13.84746,-13.84746,105.8159,25.19422,0.1043667,14.4706,0,0,34.54373
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,43.90853,43.90853,26.62569,19.66146,0,-1,0,19.66146,0,0,6.964234,9.626802,0,20.69627,19.66146,0,0,331.18,20.69627,0,20.69627,-20.69627,84.00017,20,0.1043667,29.28826,0,0,20.69627
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,42.73503,42.73503,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043667,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,41.78378,41.78378,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1046674,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,41.15258,41.15258,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1050065,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.99605,44.63345,40.47693,39.00824,39.00824,81,0,22.761,39.00824,35.87973,0,0,0,13.99605,0,0,41.99176,39.89217,241.0298,101.8314,53.88822,0,53.88822,242.4627,57.72911,0.1053368,42.90907,11.19684,81,115.8274
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,41.21805,55.52476,42.37943,60.91779,60.91779,81,0,22.761,60.91779,67.66177,0,0,0,41.21805,0,0,20.08221,19.0781,187.1416,150.3308,60.29615,0,60.29615,299.6647,71.34859,0.1056803,67.00957,32.97444,81,191.5488
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,47.85207,63.24441,47.15344,10.45809,10.45809,0,-1,0,10.45809,457.5601,0,0,0,47.85207,11.00852,10.45809,0,0,126.8454,204.5973,36.84355,0,36.84355,334.6176,79.67068,0.1055506,11.5039,38.28165,0,252.4494
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,65.26205,75.84805,51.803,60.38369,60.38369,0,0,0,60.38369,108.0789,0,0,0,65.26205,63.56178,60.38369,0,0,90.00189,237.7565,1.700266,0,1.700266,336.2306,80.05473,0.1055447,66.42206,52.20964,0,303.0186
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,65.06931,80.36845,55.55465,30.84286,30.84286,0,0,0,30.84286,210.9704,0,0,0,65.06931,32.46617,30.84286,0,0,88.30163,239.2868,32.60315,0,32.60315,367.1606,87.41902,0.1054302,33.92715,52.05545,0,304.3561
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,48.70685,76.31991,58.3106,31.09645,31.09645,0,0,0,31.09645,156.6315,0,0,0,48.70685,32.7331,31.09645,0,0,55.69848,268.6296,15.97374,0,15.97374,382.3146,91.02711,0.1053742,34.2061,38.96548,0,317.3364
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,51.30517,80.55266,60.95987,36.20537,36.20537,0,0,0,36.20537,141.706,0,0,0,51.30517,38.11091,36.20537,0,0,39.72474,283.006,13.19426,0,13.19426,394.8318,94.00739,0.105328,39.8259,41.04414,0,334.3111
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,50.75982,82.07777,62.46231,18.65257,18.65257,0,-1,0,18.65257,272.1331,4.59505,0,0,50.75982,19.63428,18.65257,0,0,26.53048,294.8808,26.53048,0,26.53048,420.0009,100,0.1052352,20.51782,40.60785,0,345.6406
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,51.86579,83.11269,62.90682,17.2476,17.2476,0,0,0,17.2476,300.7131,33.71042,0,0,51.86579,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1052352,18.97236,41.49263,0,370.624
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,28.2668,73.60161,63.36021,41.60712,41.60712,0,0,0,41.60712,67.9374,0,7.105427E-15,0,28.2668,43.79697,41.60712,0,0,0,318.7582,0,15.53017,-15.53017,403.6306,96.10233,0.1052352,45.76784,22.61344,0,347.025
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.78601,67.33193,62.5601,7.101553,7.101553,0,0,0,7.101553,194.1267,0,0,0,13.78601,7.475319,7.101553,0,0,17.25575,303.2281,6.310691,0,6.310691,409.6175,97.52777,0.1052131,7.811709,11.02881,0,317.0141
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.10554,61.53842,60.50647,64.16657,64.16657,20.25,0,7.39125,64.16657,4.839809,0,0,0,3.10554,46.22797,43.91657,0,0,10.94506,308.9077,0,43.12243,-43.12243,364.1624,86.70516,0.1052131,70.58323,2.484432,81,312.0132
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,58.55952,58.55952,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,58.85887,265.7852,0,57.67841,-57.67841,303.364,72.22939,0.1052131,60.27394,0,0,265.7852
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,56.31031,56.31031,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,122.946,208.1068,0,21.96346,-21.96346,280.2125,66.71713,0.1052131,22.95181,0,0,208.1068
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,53.85663,53.85663,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,147.3498,186.1434,0,15.25607,-15.25607,264.1312,62.88826,0.1052131,15.9426,0,0,186.1434
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,51.35849,51.35849,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,164.301,170.8873,0,18.29064,-18.29064,244.8512,58.29778,0.1052131,19.11372,0,0,170.8873
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,49.38487,49.38487,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,184.624,152.5967,0,21.91994,-21.91994,221.7455,52.79645,0.1052131,22.90634,0,0,152.5967
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,47.95356,47.95356,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,208.9794,130.6767,0,8.385863,-8.385863,212.9061,50.69181,0.1052131,8.763227,0,0,130.6767
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,46.43334,46.43334,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,218.2971,122.2909,0,8.805243,-8.805243,203.6245,48.48193,0.1052131,9.201479,0,0,122.2909
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,45.13538,45.13538,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,228.0807,113.4856,0,10.64241,-10.64241,192.4064,45.81096,0.1052131,11.12132,0,0,113.4856
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,44.05967,44.05967,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,239.9056,102.8432,0,20.35917,-20.35917,170.946,40.70134,0.1052131,21.27533,0,0,102.8432
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,42.93061,42.93061,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,262.5269,82.48403,0,22.80752,-22.80752,146.9047,34.97725,0.1052131,23.83386,0,0,82.48403
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,41.97937,41.97937,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,287.8686,59.67651,0,7.418446,-7.418446,139.085,33.11541,0.1052131,7.752276,0,0,59.67651
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,41.35706,41.35706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.1113,52.25807,0,0,0,139.085,33.11541,0.1052131,0,0,0,52.25807
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.662629,42.63513,40.6814,6.100032,6.100032,0,0,0,6.100032,109.2228,0,0,0,6.662629,6.421087,6.100032,0,0,296.1113,52.25807,0.2415422,0,0.2415422,139.3142,33.16997,0.1052123,6.710036,5.330103,0,58.9207
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.092731,44.36353,42.55723,0,0,0,0,0,0,0,0,0,0,6.092731,0,0,0,0,295.8698,52.47546,6.092731,0,6.092731,145.0942,34.54618,0.105191,0,4.874185,0,58.56819
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.692688,49.07088,47.33125,26.21457,26.21457,0,-1,0,26.21457,21.71574,0,3.552714E-15,0,5.692688,27.59429,26.21457,0,0,289.777,57.95892,0,21.9016,-21.9016,122.0079,29.04945,0.105191,28.83603,4.554151,0,63.6516
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.27234,59.23861,51.95413,0,0,0,0,0,0,0,0,0,0,22.27234,0,0,0,0,314.1121,36.05732,22.27234,0,22.27234,143.1373,34.08025,0.1051133,0,17.81787,0,58.32965
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.119304,58.01487,55.70578,27.94675,27.94675,0,0,0,27.94675,25.47453,0,3.552714E-15,0,7.119304,29.41763,27.94675,0,0,291.8398,56.10242,0,22.29833,-22.29833,119.6328,28.48395,0.1051133,30.74143,5.695443,0,63.22173
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.681573,61.68204,58.46173,63.67324,63.67324,22.36186,0,7.92555,63.67324,15.20509,0,7.105427E-15,0,9.681573,43.48566,41.31138,0,0,316.6157,33.80409,0,33.80409,-33.80409,84.00017,20,0.1051133,70.04057,7.745258,81,43.48566
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,28.23416,71.15815,61.111,63.87533,63.87533,81,0,22.761,63.87533,44.20198,3.552714E-15,0,0,28.23416,0,0,17.12467,16.26844,354.1758,0,44.5026,0,44.5026,126.219,30.05209,0.1053675,70.26286,22.58733,81,28.23416
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,51.25787,82.47387,62.60455,14.30314,14.30314,0,-1,0,14.30314,358.368,0,0,0,51.25787,15.05594,14.30314,0,0,309.6732,40.05234,36.20193,0,36.20193,160.5632,38.22926,0.1052414,15.73345,41.0063,0,91.31021
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,34.55864,75.78462,63.05795,0,0,0,0,0,0,0,0,0,0,34.55864,0,0,0,0,273.4713,72.63408,34.55864,0,34.55864,193.3484,46.03524,0.1051212,0,27.64692,0,107.1927
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.357438,66.03456,63.51135,42.46936,42.46936,0,0,0,42.46936,17.32411,0,7.105427E-15,0,7.357438,44.70459,42.46936,0,0,238.9126,103.7369,0,37.34715,-37.34715,153.9811,36.66208,0.1051212,46.7163,5.88595,0,111.0943
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.495148,65.26774,62.71124,27.17026,27.17026,0,0,0,27.17026,27.58586,0,3.552714E-15,0,7.495148,28.60027,27.17026,0,0,280.4095,66.3897,0,21.10512,-21.10512,131.7343,31.36525,0.1051212,29.88728,5.996119,0,73.88485
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.903848,61.6231,60.6576,54.37571,54.37571,20.25,0,7.39125,54.37571,5.34034,0,7.105427E-15,0,2.903848,35.9218,34.12571,0,0,303.8596,45.28458,0,33.01795,-33.01795,96.93034,23.07861,0.1051212,59.81328,2.323078,81,48.18843
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,58.65732,58.65732,11.94998,11.6533,0,-1,0,11.6533,0,0,0.2966754,1.491673,0,12.26663,11.6533,0,0,340.5462,12.26663,0,12.26663,-12.26663,84.00017,20,0.1051212,13.14497,0,0,12.26663
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,56.46144,56.46144,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,54.00776,54.00776,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,51.50962,51.50962,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,49.50934,49.50934,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,48.07802,48.07802,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,46.58447,46.58447,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,45.25984,45.25984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,44.20191,44.20191,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,43.08175,43.08175,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051212,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,42.1305,42.1305,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1053726,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,41.55264,41.55264,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1057105,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.08577,46.28743,40.8592,0,0,72.31579,0,20.56389,0,0,0,0,0,18.08577,0,0,72.31579,68.7,220.8811,119.9652,86.78577,0,86.78577,292.7868,69.711,0.1058896,0,14.46862,81,138.051
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,31.38276,52.54673,42.73503,21.70672,21.70672,81,0,22.761,21.70672,144.5763,0,0,0,31.38276,0,0,59.29329,56.32862,134.0954,198.0724,87.71138,0,87.71138,375.9971,89.52294,0.1061445,23.87739,25.10621,81,229.4551
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,39.01453,60.3688,47.50905,39.39238,39.39238,0,-1,0,39.39238,99.04079,7.105427E-15,0,0,39.01453,41.46567,39.39238,0,0,46.384,277.0126,0,2.451139,-2.451139,373.4134,88.90777,0.1061445,43.33162,31.21162,0,316.0272
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,46.15745,68.17944,52.10527,49.36931,49.36931,0,0,0,49.36931,93.49421,0,0,0,46.15745,51.96769,49.36931,0,0,49.10749,274.5615,0,5.810247,-5.810247,367.2888,87.44955,0.1061445,54.30624,36.92596,0,320.7189
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,64.80478,80.61742,55.85691,15.38398,15.38398,0,0,0,15.38398,421.2484,0,0,0,64.80478,16.19367,15.38398,0,0,55.56332,268.7513,48.61111,0,48.61111,413.4054,98.42966,0.1059759,16.92238,51.84382,0,333.556
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,69.44391,86.36509,58.60398,9.100821,9.100821,0,0,0,9.100821,763.051,52.91189,0,0,69.44391,9.579812,9.100821,0,0,6.952207,312.5013,6.952207,0,6.952207,420.0009,100,0.1059519,10.0109,55.55513,0,381.9452
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,60.65209,85.30393,61.26213,33.87363,33.87363,0,0,0,33.87363,179.054,24.99564,0,0,60.65209,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1059519,37.26099,48.52168,0,379.4103
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,42.16716,78.6216,62.75569,20.05565,20.05565,0,-1,0,20.05565,210.2508,21.05595,0,0,42.16716,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1059519,22.06122,33.73373,0,360.9254
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,46.00795,80.81456,63.20908,9.004746,9.004746,0,0,0,9.004746,510.93,36.52927,0,0,46.00795,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1059519,9.905221,36.80636,0,364.7662
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,40.96141,79.13543,63.66248,12.45939,12.45939,0,0,0,12.45939,328.7592,27.84626,0,0,40.96141,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1059519,13.70533,32.76913,0,359.7196
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.683423,66.18687,62.86237,76.53357,76.53357,20.25,0,7.39125,76.53357,12.65252,0,1.421085E-14,0,9.683423,59.24586,56.28357,0,0,0,318.7582,0,49.56244,-49.56244,367.7574,87.56112,0.1059519,84.18693,7.746738,81,328.4417
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.910622,61.77752,60.80874,24.77912,24.77912,0,0,0,24.77912,11.74627,0,3.552714E-15,0,2.910622,26.08329,24.77912,0,0,55.06938,269.1958,0,23.17266,-23.17266,343.3313,81.74538,0.1059519,27.25703,2.328498,0,272.1064
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,58.86179,58.86179,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,80.81679,246.0231,0,48.95073,-48.95073,291.7327,69.46003,0.1059519,51.15351,0,0,246.0231
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,56.61258,56.61258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.2065,197.0724,0,0,0,291.7327,69.46003,0.1059519,0,0,0,197.0724
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,54.15889,54.15889,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,135.2065,197.0724,0,32.1333,-32.1333,257.8612,61.39541,0.1059519,33.5793,0,0,197.0724
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,51.66076,51.66076,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,170.9102,164.9391,0,42.88111,-42.88111,212.6606,50.63337,0.1059519,44.81076,0,0,164.9391
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,49.67825,49.67825,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,218.5558,122.058,0,2.360147,-2.360147,210.1728,50.04103,0.1059519,2.466354,0,0,122.058
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,48.25583,48.25583,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,221.1782,119.6978,0,46.48609,-46.48609,161.1721,38.37424,0.1059519,48.57796,0,0,119.6978
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,46.75339,46.75339,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,272.8294,73.21175,0,9.773915,-9.773915,150.8695,35.92124,0.1059519,10.21374,0,0,73.21175
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,45.42875,45.42875,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,283.6893,63.43783,0,27.73209,-27.73209,121.6373,28.96121,0.1059519,28.98003,0,0,63.43783
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,44.40638,44.40638,49.94868,33.92045,0,-1,0,33.92045,0,0,16.02823,21.02309,0,35.70574,33.92045,0,0,314.5028,35.70574,0,35.70574,-35.70574,84.00017,20,0.1059519,54.94355,0,0,35.70574
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,43.27733,43.27733,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059519,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,42.33497,42.33497,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1062917,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,41.75711,41.75711,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1066429,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.61001,47.62355,41.08146,27.39109,27.39109,81,0,22.761,27.39109,78.8943,0,0,0,21.61001,0,0,53.60891,50.92846,240.2085,102.5706,72.53848,0,72.53848,260.9351,62.12728,0.1069461,30.1302,17.28801,81,124.1806
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.84531,50.62741,42.95728,0,0,72.31579,0,20.56389,0,0,0,0,0,24.84531,0,0,72.31579,68.7,167.67,167.8552,93.5453,0,93.5453,349.68,83.25697,0.107096,0,19.87624,81,192.7005
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.80909,54.31414,47.7313,0,0,0,-1,0,0,0,0,0,0,20.80909,0,0,0,0,74.12473,252.046,20.80909,0,20.80909,369.4212,87.95725,0.1070239,0,16.64728,0,272.8551
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,64.93793,76.32059,52.30974,40.36449,40.36449,0,0,0,40.36449,160.8788,0,0,0,64.93793,42.48894,40.36449,0,0,53.31563,270.7742,22.44899,0,22.44899,390.7182,93.02795,0.1069463,44.40094,51.95034,0,335.7121
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,64.93456,80.86589,56.00805,30.00041,30.00041,0,0,0,30.00041,216.4456,2.488546,0,0,64.93456,31.57937,30.00041,0,0,30.86664,290.9782,30.86664,0,30.86664,420.0009,100,0.1068397,33.00045,51.94765,0,355.9128
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,72.1578,87.97861,58.75511,49.3325,49.3325,0,0,0,49.3325,146.2683,20.22885,0,0,72.1578,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1068397,54.26575,57.72624,0,390.916
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,49.0184,79.99973,61.35993,27.52125,27.52125,0,0,0,27.52125,178.1111,20.04866,0,0,49.0184,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1068397,30.27337,39.21472,0,367.7766
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,25.5139,71.99754,62.86237,55.88915,55.88915,0,-1,0,55.88915,45.6509,7.105427E-15,0,0,25.5139,58.83068,55.88915,0,0,0,318.7582,0,33.31678,-33.31678,384.8819,91.63836,0.1068397,61.47806,20.41112,0,344.2721
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.67721,68.06603,63.30688,28.17087,28.17087,0,0,0,28.17087,48.55088,0,0,0,13.67721,29.65355,28.17087,0,0,37.01865,285.4414,0,15.97634,-15.97634,368.0413,87.62872,0.1068397,30.98796,10.94177,0,299.1187
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,33.89684,76.29085,63.76027,51.52063,51.52063,0,0,0,51.52063,65.79275,0,0,0,33.89684,54.23224,51.52063,0,0,54.77013,269.4651,0,20.3354,-20.3354,346.6059,82.52505,0.1068397,56.67269,27.11747,0,303.3619
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.52444,68.73793,62.96016,13.79667,13.79667,0,0,0,13.79667,119.7713,0,0,0,16.52444,14.52281,13.79667,0,0,77.36503,249.1297,2.001636,0,2.001636,348.5049,82.97718,0.1068328,15.17633,13.21955,0,265.6541
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.944735,61.94112,60.95987,72.62193,72.62193,20.25,0,7.39125,72.62193,4.054884,0,0,0,2.944735,55.12835,52.37193,0,0,75.3634,250.9312,0,52.18362,-52.18362,293.4985,69.88046,0.1068328,79.88412,2.355788,81,253.8759
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,59.01292,59.01292,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,133.3452,198.7476,0,70.36864,-70.36864,219.3234,52.21976,0.1068328,73.53523,0,0,198.7476
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,56.80816,56.80816,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,211.5326,128.3789,0,43.35991,-43.35991,173.6181,41.33755,0.1068328,45.3111,0,0,128.3789
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,54.35448,54.35448,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,259.7102,85.019,0,28.76063,-28.76063,143.3017,34.11938,0.1068328,30.05486,0,0,85.019
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,51.85634,51.85634,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,291.6665,56.25838,0,29.76879,-29.76879,111.9226,26.6482,0.1068328,31.10839,0,0,56.25838
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,49.88272,49.88272,29.4179,25.16511,0,-1,0,25.16511,0,0,4.25279,7.19458,0,26.48959,25.16511,0,0,324.7429,26.48959,0,26.48959,-26.48959,84.00017,20,0.1068328,32.35969,0,0,26.48959
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,48.4603,48.4603,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068328,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,46.95786,46.95786,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068328,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,45.65989,45.65989,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068328,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,44.61086,44.61086,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068328,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,43.4818,43.4818,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068328,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,42.55723,42.55723,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1071511,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,42.00603,42.00603,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1074507,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.18519,47.11952,41.33038,2.296305,2.296305,74.61209,0,21.14486,2.296305,835.4808,0,0,0,19.18519,0,0,72.31579,68.7,252.5999,91.41831,87.88519,0,87.88519,263.7387,62.79482,0.107638,2.525936,15.34815,81,110.6035
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,39.64457,55.87999,43.20621,57.1777,57.1777,81,0,22.761,57.1777,69.33571,0,0,0,39.64457,0,0,23.8223,22.63119,164.7147,170.515,62.27575,0,62.27575,322.8187,76.86144,0.1079701,62.89547,31.71565,81,210.1595
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,60.58875,69.21093,47.95356,3.015249,3.015249,0,-1,0,3.015249,2009.411,0,0,0,60.58875,3.173947,3.015249,0,0,102.439,226.5632,57.41481,0,57.41481,377.2872,89.8301,0.107772,3.316774,48.471,0,287.1519
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,72.95718,80.25922,52.46087,20.09188,20.09188,0,0,0,20.09188,363.1177,6.78368,0,0,72.95718,21.14935,20.09188,0,0,45.02415,278.2365,45.02415,0,45.02415,420.0009,100,0.1076172,22.10107,58.36575,0,351.1937
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,72.17564,84.61193,56.15918,40.84513,40.84513,0,0,0,40.84513,176.7056,29.18076,0,0,72.17564,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1076172,44.92965,57.74051,0,390.9339
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,72.0597,88.12455,58.90624,1.95573,1.95573,0,0,0,1.95573,3684.542,70.00104,0,0,72.0597,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1076172,2.151303,57.64776,0,390.8179
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,70.84512,90.89557,61.51106,18.33441,18.33441,0,0,0,18.33441,386.4053,51.54575,0,0,70.84512,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1076172,20.16785,56.6761,0,389.6034
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,61.24773,87.7783,63.0135,9.238627,9.238627,0,-1,0,9.238627,662.9527,51.52286,0,0,61.24773,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1076172,10.16249,48.99818,0,380.006
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,55.56785,85.52293,63.45801,2.403305,2.403305,0,0,0,2.403305,2312.143,53.03806,0,0,55.56785,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1076172,2.643636,44.45428,0,374.3261
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,43.75167,80.62954,63.91141,2.551857,2.551857,0,0,0,2.551857,1714.503,41.0655,0,0,43.75167,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1076172,2.807043,35.00134,0,362.5099
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,24.46615,71.86265,63.11129,4.822476,4.822476,0,0,0,4.822476,507.3359,19.38986,0,0,24.46615,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1076172,5.304724,19.57292,0,343.2244
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.013897,62.06281,61.05766,20.97206,20.97206,0,0,0,20.97206,14.37101,0,0,0,3.013897,22.07585,20.97206,0,0,0,318.7582,0,19.06196,-19.06196,399.9078,95.21594,0.1076172,23.06927,2.411118,0,321.7721
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,59.15517,59.15517,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.17995,299.6963,0,56.41743,-56.41743,340.4386,81.05664,0.1076172,58.95621,0,0,299.6963
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,56.9593,56.9593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.86599,243.2788,0,0,0,340.4386,81.05664,0.1076172,0,0,0,243.2788
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,54.50561,54.50561,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.86599,243.2788,0,72.31579,-72.31579,264.211,62.90726,0.1076172,106.3603,0,0,243.2788
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,52.00747,52.00747,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.2169,170.963,0,7.742862,-7.742862,256.0493,60.96401,0.1076172,8.091291,0,0,170.963
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,50.06053,50.06053,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.82,163.2202,0,9.3879,-9.3879,246.1536,58.60789,0.1076172,9.810356,0,0,163.2202
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,48.62921,48.62921,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.2511,153.8323,0,47.42966,-47.42966,196.1584,46.70428,0.1076172,49.56399,0,0,153.8323
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,47.13566,47.13566,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.9507,106.4026,0,11.08501,-11.08501,184.4738,43.92224,0.1076172,11.58383,0,0,106.4026
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,45.85548,45.85548,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.2673,95.31762,0,36.98756,-36.98756,145.4854,34.63932,0.1076172,38.652,0,0,95.31762
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,44.80644,44.80644,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.3646,58.33006,0,38.89299,-38.89299,104.4886,24.87819,0.1076172,40.64318,0,0,58.33006
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,43.67739,43.67739,36.20308,18.46521,0,-1,0,18.46521,0,0,17.73787,21.35818,0,19.43706,18.46521,0,0,332.5791,19.43706,0,19.43706,-19.43706,84.00017,20,0.1076172,39.82338,0,0,19.43706
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,42.75281,42.75281,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1079147,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,42.20162,42.20162,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1082362,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.41563,47.73771,41.55264,9.370376,9.370376,81,0,22.761,9.370376,217.8742,0,0,0,20.41563,0,0,71.62962,68.04814,240.054,102.7096,88.46378,0,88.46378,276.1897,65.75932,0.1084741,10.30741,16.33251,81,123.1252
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,36.22622,54.93624,43.42846,20.60391,20.60391,81,0,22.761,20.60391,175.8221,0,0,0,36.22622,0,0,60.39609,57.37629,151.5902,182.327,93.60251,0,93.60251,364.9888,86.90193,0.108693,22.6643,28.98098,81,218.5532
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,47.30644,64.16908,48.15803,56.29942,56.29942,0,-1,0,56.29942,84.02652,0,7.105427E-15,0,47.30644,59.26254,56.29942,0,0,57.98774,266.5693,0,11.9561,-11.9561,352.386,83.90126,0.108693,61.92936,37.84515,0,313.8757
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,56.98569,73.2492,52.65646,55.31866,55.31866,0,0,0,55.31866,103.0135,0,0,0,56.98569,58.23017,55.31866,0,0,71.27229,254.6132,0,1.244477,-1.244477,351.0742,83.58893,0.108693,60.85052,45.58855,0,311.5988
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,69.04253,83.23342,56.31031,89.00588,89.00588,20.30588,0,7.405388,89.00588,77.57076,0,0,0,69.04253,72.31579,68.7,0,0,72.65504,253.3687,0,3.273259,-3.273259,347.6239,82.76743,0.108693,97.90647,55.23402,81,322.4112
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,70.91972,87.71924,59.05738,0.3429602,0.3429602,0,0,0,0.3429602,20678.71,0,0,0,70.91972,0.3610107,0.3429602,0,0,76.292,250.0954,70.55872,0,70.55872,414.5618,98.70499,0.1084511,0.3772562,56.73578,0,321.0151
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,63.29856,87.12074,61.66219,8.10878,8.10878,0,0,0,8.10878,780.6176,49.02972,0,0,63.29856,8.535558,8.10878,0,0,5.733286,313.5983,5.733286,0,5.733286,420.0009,100,0.1084315,8.919659,50.63885,0,376.8968
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,50.10178,82.5954,63.15574,22.87656,22.87656,0,-1,0,22.87656,219.0093,26.02119,0,0,50.10178,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1084315,25.16421,40.08142,0,368.86
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,49.90207,83.0387,63.60914,39.29289,39.29289,0,0,0,39.29289,127.0002,8.541124,0,0,49.90207,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1084315,43.22218,39.92165,0,368.6603
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,37.30467,78.03638,64.06254,26.77021,26.77021,0,0,0,26.77021,139.3514,9.125499,0,0,37.30467,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1084315,29.44723,29.84373,0,356.0629
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,19.96554,70.26785,63.20908,2.295873,2.295873,0,0,0,2.295873,869.6274,17.54883,0,0,19.96554,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1084315,2.52546,15.97243,0,338.7238
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.763922,62.13101,61.2088,35.29028,35.29028,0,0,0,35.29028,7.831965,7.105427E-15,0,0,2.763922,37.14766,35.29028,0,0,0,318.7582,0,34.38374,-34.38374,383.7572,91.37057,0.1084315,38.81931,2.211138,0,321.5222
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,59.3063,59.3063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.20415,284.3745,0,0,0,383.7572,91.37057,0.1084315,0,0,0,284.3745
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,57.05709,57.05709,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.20415,284.3745,0,51.13392,-51.13392,329.8573,78.5373,0.1084315,53.43494,0,0,284.3745
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,54.65674,54.65674,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.01962,233.2406,0,56.4776,-56.4776,270.3247,64.36289,0.1084315,59.01909,0,0,233.2406
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,52.15861,52.15861,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.7725,176.763,0,22.54258,-22.54258,246.5627,58.7053,0.1084315,23.557,0,0,176.763
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,50.20277,50.20277,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.8198,154.2204,0,41.96172,-41.96172,202.3312,48.174,0.1084315,43.85,0,0,154.2204
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,48.80701,48.80701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.444,112.2587,0,0,0,202.3312,48.174,0.1084315,0,0,0,112.2587
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,47.30458,47.30458,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.444,112.2587,0,25.26191,-25.26191,175.7028,41.83392,0.1084315,26.39869,0,0,112.2587
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5127,86.99676,0,0,0,175.7028,41.83392,0.1084315,0,0,0,86.99676
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,44.95757,44.95757,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.5127,86.99676,0,5.725059,-5.725059,169.6681,40.39708,0.1084315,5.982686,0,0,86.99676
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,43.85519,43.85519,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.8739,81.2717,0,7.550038,-7.550038,161.7096,38.50222,0.1084315,7.88979,0,0,81.2717
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,42.93061,42.93061,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.2628,73.72166,0,7.601384,-7.601384,153.6971,36.59447,0.1084315,7.943447,0,0,73.72166
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,42.37943,42.37943,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.7088,66.12028,0,14.47712,-14.47712,138.4368,32.96109,0.1084315,15.12859,0,0,66.12028
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.81434,47.76092,41.75711,0,0,0,0,0,0,0,0,0,0,19.81434,0,0,0,0,296.7945,51.64316,19.81434,0,19.81434,157.2344,37.43668,0.1083638,0,15.85147,0,71.4575
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,42.53262,57.338,43.60627,28.29919,28.29919,0,0,0,28.29919,150.2962,0,0,0,42.53262,29.78863,28.29919,0,0,276.9802,69.47607,12.74399,0,12.74399,169.3244,40.31525,0.1083203,31.12911,34.02609,0,112.0087
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,52.31803,66.31385,48.33583,15.04337,15.04337,0,-1,0,15.04337,347.7814,0,0,0,52.31803,15.83512,15.04337,0,0,264.2362,80.94566,36.4829,0,36.4829,203.9351,48.55588,0.1081959,16.5477,41.85442,0,133.2637
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,74.50504,81.46117,52.80759,30.43507,30.43507,0,0,0,30.43507,244.7999,0,0,0,74.50504,32.03692,30.43507,0,0,227.7533,113.7803,42.46812,0,42.46812,244.2239,58.14843,0.1080515,33.47858,59.60403,0,188.2853
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,76.22997,87.12104,56.46144,43.25073,43.25073,0,0,0,43.25073,176.2513,0,0,0,76.22997,45.52709,43.25073,0,0,185.2852,152.0016,30.70288,0,30.70288,273.3512,65.08349,0.1079474,47.57581,60.98397,0,228.2315
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,72.94222,88.99461,59.20851,26.30172,26.30172,0,0,0,26.30172,277.3287,0,0,0,72.94222,27.68602,26.30172,0,0,154.5823,179.6342,45.2562,0,45.2562,316.285,75.3058,0.1077942,28.93189,58.35378,0,252.5764
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,65.51922,88.44987,61.81333,46.62936,46.62936,0,0,0,46.62936,140.5107,0,0,0,65.51922,49.08353,46.62936,0,0,109.3261,220.3647,16.43569,0,16.43569,331.8773,79.01824,0.1077387,51.29229,52.41537,0,285.884
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,54.54515,84.85007,63.30688,57.19499,57.19499,0,-1,0,57.19499,95.367,0,0,0,54.54515,60.20526,57.19499,0,0,92.8904,235.1569,0,5.660106,-5.660106,325.911,77.5977,0.1077387,62.91449,43.63612,0,289.702
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,51.68359,83.97976,63.70693,0,0,0,0,0,0,0,0,0,0,51.68359,0,0,0,0,99.17941,229.4967,51.68359,0,51.68359,374.9424,89.2718,0.1075645,0,41.34687,0,281.1803
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,34.14127,76.83301,64.16033,17.66371,17.66371,0,0,0,17.66371,193.2848,0,0,0,34.14127,18.59338,17.66371,0,0,47.49582,276.012,15.54789,0,15.54789,389.6924,92.78371,0.1075122,19.43008,27.31302,0,310.1533
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,20.0442,70.40028,63.30688,60.65033,60.65033,0,0,0,60.65033,33.04879,0,0,0,20.0442,63.84246,60.65033,0,0,31.94793,290.0051,0,43.79825,-43.79825,343.525,81.7915,0.1075122,66.71536,16.03536,0,310.0493
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.756355,62.22689,61.30659,42.81685,42.81685,0,0,0,42.81685,6.437546,0,0,0,2.756355,45.07037,42.81685,0,0,80.61266,246.2068,0,42.31401,-42.31401,298.9221,71.17178,0.1075122,47.09853,2.205084,0,248.9632
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,59.40409,59.40409,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,127.6282,203.8928,0,72.31579,-72.31579,222.6945,53.0224,0.1075122,80.37599,0,0,203.8928
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,57.26156,57.26156,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,207.9791,131.577,0,27.27595,-27.27595,193.9432,46.17685,0.1075122,28.50337,0,0,131.577
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,54.80788,54.80788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2857,104.3011,0,0,0,193.9432,46.17685,0.1075122,0,0,0,104.3011
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,52.35419,52.35419,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,238.2857,104.3011,0,3.564333,-3.564333,190.186,45.2823,0.1075122,3.724728,0,0,104.3011
