Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,37.45081,66.82626,53.90997,20.90708,20.90708,0,0,0,20.90708,179.1298,0,0,0,37.45081,22.00745,20.90708,0,0,232.556,109.4578,15.44336,0,15.44336,214.0297,50.95935,0.1040249,22.99779,29.96065,0,146.9086
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,46.18856,73.93044,57.15488,2.485925,2.485925,0,0,0,2.485925,1858.003,0,0,0,46.18856,2.616763,2.485925,0,0,217.1127,123.3568,43.5718,0,43.5718,255.3655,60.80119,0.1039108,2.734517,36.95085,0,169.5454
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,61.31006,83.64783,59.66191,42.08533,42.08533,0,0,0,42.08533,145.6804,0,0,0,61.31006,44.30035,42.08533,0,0,173.5408,162.5715,17.00971,0,17.00971,271.5023,64.64329,0.1038663,46.29386,49.04805,0,223.8815
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,58.40586,85.36766,62.20449,38.76109,38.76109,0,0,0,38.76109,150.6817,0,0,0,58.40586,40.80115,38.76109,0,0,156.5311,177.8802,17.60471,0,17.60471,288.2036,68.61978,0.1038202,42.6372,46.72469,0,236.2861
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,62.85097,89.54024,63.76027,11.93618,11.93618,0,-1,0,11.93618,526.5583,0,0,0,62.85097,12.5644,11.93618,0,0,138.9264,193.7244,50.28657,0,50.28657,335.9097,79.97834,0.103689,13.1298,50.28078,0,256.5754
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,48.21302,82.966,64.20478,7.849162,7.849162,0,0,0,7.849162,614.2441,0,0,0,48.21302,8.262276,7.849162,0,0,88.63986,238.9823,39.95074,0,39.95074,373.8103,89.00227,0.103585,8.634078,38.57042,0,287.1954
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,34.10263,77.36787,64.65818,10.37434,10.37434,0,0,0,10.37434,328.721,0,0,0,34.10263,10.92036,10.37434,0,0,48.68912,274.938,23.18227,0,23.18227,395.8029,94.2386,0.1035248,11.41177,27.28211,0,309.0406
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,16.81179,69.93876,64.0092,53.69238,53.69238,0,0,0,53.69238,31.31131,0,0,0,16.81179,56.5183,53.69238,0,0,25.50685,295.8021,0,39.70651,-39.70651,353.9486,84.2733,0.1035248,59.06162,13.44943,0,312.6139
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.470982,62.75077,62.25784,0,0,0,0,0,0,0,0,0,0,1.470982,0,0,0,0,69.62519,256.0956,1.470982,0,1.470982,355.3441,84.60557,0.103521,0,1.176786,0,257.5665
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,60.80874,60.80874,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,68.15421,257.4194,0,50.98222,-50.98222,301.6041,71.81036,0.103521,53.27642,0,0,257.4194
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,58.86179,58.86179,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,124.8011,206.4372,0,72.31579,-72.31579,225.3766,53.66098,0.103521,86.40379,0,0,206.4372
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,56.46144,56.46144,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,205.152,134.1214,0,59.97908,-59.97908,162.1531,38.6078,0.103521,62.67813,0,0,134.1214
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,54.00776,54.00776,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,271.7954,74.14235,0,34.25895,-34.25895,126.041,30.00969,0.103521,35.80059,0,0,74.14235
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,52.10527,52.10527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8609,39.8834,0,0,0,126.041,30.00969,0.103521,0,0,0,39.8834
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,50.75396,50.75396,38.0875,37.88923,0,-1,0,37.88923,0,0,0.1982679,4.007018,0,39.8834,37.88923,0,0,309.8609,39.8834,0,39.8834,-39.8834,84.00017,20,0.103521,41.89625,0,0,39.8834
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,49.38487,49.38487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103521,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,48.22915,48.22915,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103521,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,47.23346,47.23346,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103521,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,46.25554,46.25554,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103521,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,45.55322,45.55322,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1037686,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.24718,46.0042,45.33096,44.65196,44.65196,81,0,22.761,44.65196,5.032656,0,0,0,2.24718,0,0,36.34804,34.53064,285.4758,61.83,36.77781,0,36.77781,184.0652,43.82496,0.1039438,49.11716,1.797744,81,64.07718
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.36935,50.52695,44.85978,74.07693,74.07693,81,0,22.761,74.07693,24.79767,0,0,0,18.36935,0,0,6.923064,6.57691,248.698,94.93003,24.94626,0,24.94626,207.7313,49.45974,0.1040503,81.48463,14.69548,81,113.2994
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,42.12083,60.20336,46.33555,37.55282,37.55282,81,0,22.761,37.55282,112.1642,0,0,0,42.12083,0,0,43.44718,41.27482,223.7517,117.3817,83.39565,0,83.39565,286.8474,68.29686,0.10426,41.3081,33.69667,81,159.5025
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,40.64294,64.16235,50.40725,13.74041,13.74041,0,-1,0,13.74041,295.7914,0,0,0,40.64294,14.46358,13.74041,0,0,140.3561,192.4378,26.17936,0,26.17936,311.6833,74.21016,0.1041919,15.11445,32.51435,0,233.0807
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,40.11153,67.7859,53.85663,21.61178,21.61178,0,0,0,21.61178,185.6003,0,0,0,40.11153,22.74924,21.61178,0,0,114.1767,215.9992,17.36228,0,17.36228,328.1546,78.13189,0.1041468,23.77296,32.08922,0,256.1107
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,49.14186,75.11725,57.11043,19.02182,19.02182,0,0,0,19.02182,258.3447,0,0,0,49.14186,20.02297,19.02182,0,0,96.81444,231.6252,29.1189,0,29.1189,355.7792,84.70917,0.1040712,20.924,39.31349,0,280.7671
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,68.27126,87.0519,59.60857,13.08524,13.08524,0,0,0,13.08524,521.7426,0,0,0,68.27126,13.77393,13.08524,0,0,67.69554,257.8322,54.49732,0,54.49732,407.4799,97.01883,0.1039301,14.39376,54.617,0,326.1035
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,61.93712,87.05854,62.16004,34.05685,34.05685,0,0,0,34.05685,181.8639,12.88959,0,0,61.93712,35.84932,34.05685,0,0,13.19822,306.8798,13.19822,0,13.19822,420.0009,100,0.103896,37.46254,49.5497,0,368.817
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,50.29948,83.28465,63.66248,0,0,0,-1,0,0,0,50.29948,0,0,50.29948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103896,0,40.23959,0,369.0577
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,42.92037,80.48977,64.10699,18.64554,18.64554,0,0,0,18.64554,230.1911,23.29349,0,0,42.92037,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.103896,20.5101,34.3363,0,361.6786
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,26.5647,74.27804,64.60484,43.93299,43.93299,0,0,0,43.93299,60.46641,0,0,0,26.5647,46.24526,43.93299,0,0,0,318.7582,0,19.68055,-19.68055,399.2557,95.06069,0.103896,48.32629,21.25176,0,345.3229
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.52986,69.0476,63.95586,42.31119,42.31119,0,0,0,42.31119,34.34047,0,7.105427E-15,0,14.52986,44.53809,42.31119,0,0,21.86728,299.0777,0,30.00823,-30.00823,367.6243,87.52941,0.103896,46.5423,11.62389,0,313.6075
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.929818,62.85165,62.20449,24.10247,24.10247,0,0,0,24.10247,8.006722,0,0,0,1.929818,25.37102,24.10247,0,0,55.20976,269.0694,0,23.4412,-23.4412,342.9151,81.64628,0.103896,26.51272,1.543854,0,270.9993
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,60.80874,60.80874,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,81.25555,245.6282,0,31.61877,-31.61877,309.586,73.71079,0.103896,33.04161,0,0,245.6282
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,58.80845,58.80845,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,116.3875,214.0095,0,72.31579,-72.31579,233.3584,55.56142,0.103896,86.67034,0,0,214.0095
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,56.40811,56.40811,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,196.7384,141.6937,0,40.24711,-40.24711,190.9342,45.46044,0.103896,42.05823,0,0,141.6937
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,54.00776,54.00776,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,241.4574,101.4466,0,10.48147,-10.48147,179.8858,42.82987,0.103896,10.95313,0,0,101.4466
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,52.10527,52.10527,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,253.1035,90.9651,0,31.97437,-31.97437,146.1819,34.80513,0.103896,33.41322,0,0,90.9651
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,50.78063,50.78063,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,288.6306,58.99073,0,16.45878,-16.45878,128.8328,30.67441,0.103896,17.19942,0,0,58.99073
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,49.40266,49.40266,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,306.9181,42.53195,0,3.935852,-3.935852,124.684,29.68661,0.103896,4.112966,0,0,42.53195
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,48.28249,48.28249,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,311.2913,38.5961,0,32.4252,-32.4252,90.50487,21.54873,0.103896,33.88433,0,0,38.5961
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,47.26012,47.26012,21.72328,5.862354,0,-1,0,5.862354,0,0,15.86092,18.03325,0,6.170899,5.862354,0,0,347.3192,6.170899,0,6.170899,-6.170899,84.00017,20,0.103896,23.8956,0,0,6.170899
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,46.28221,46.28221,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103896,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,45.57988,45.57988,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1041179,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.352025,46.06254,45.35763,19.55804,19.55804,81,0,22.761,19.55804,12.02587,0,0,0,2.352025,0,0,61.44196,58.36986,307.6588,41.86534,60.72188,0,60.72188,185.7359,44.22276,0.1043847,21.51385,1.88162,81,44.21736
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,20.13568,51.11364,44.87756,23.76614,23.76614,81,0,22.761,23.76614,84.72425,0,0,0,20.13568,0,0,57.23386,54.37217,246.9369,96.51503,74.50785,0,74.50785,256.4203,61.05233,0.1046149,26.14276,16.10855,81,116.6507
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,34.61859,57.52654,46.33555,33.06752,33.06752,81,0,22.761,33.06752,104.6906,0,0,0,34.61859,0,0,47.93248,45.53586,172.429,163.5721,80.15445,0,80.15445,332.4615,79.15734,0.1048297,36.37427,27.69487,81,198.1907
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,39.539,63.7206,50.38057,26.7908,26.7908,0,-1,0,26.7908,147.5843,0,0,0,39.539,28.20084,26.7908,0,0,92.27458,235.7111,11.33816,0,11.33816,343.2178,81.71836,0.1048003,29.46988,31.6312,0,275.2501
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,45.91534,70.00561,53.80329,17.60941,17.60941,0,0,0,17.60941,260.7432,0,0,0,45.91534,18.53622,17.60941,0,0,80.93642,245.9155,27.37912,0,27.37912,369.1919,87.90266,0.1047295,19.37035,36.73227,0,291.8308
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,46.19257,73.76962,57.01264,36.78236,36.78236,0,0,0,36.78236,125.5835,0,0,0,46.19257,38.71827,36.78236,0,0,53.5573,270.5567,7.474294,0,7.474294,376.2827,89.59093,0.1047102,40.46059,36.95405,0,316.7492
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,48.19402,77.48863,59.51077,32.65434,32.65434,0,0,0,32.65434,147.5884,0,0,0,48.19402,34.37299,32.65434,0,0,46.083,277.2835,13.82103,0,13.82103,389.3944,92.71278,0.1046745,35.91977,38.55521,0,325.4775
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,57.84956,84.92397,62.06225,36.393,36.393,0,0,0,36.393,158.9579,0,0,0,57.84956,38.30842,36.393,0,0,32.26197,289.7224,19.54114,0,19.54114,407.9328,97.12666,0.104624,40.0323,46.27965,0,347.572
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,37.08292,77.43678,63.60914,7.571383,7.571383,0,-1,0,7.571383,489.7773,16.3922,0,0,37.08292,7.969877,7.571383,0,0,12.72084,307.3095,12.72084,0,12.72084,420.0009,100,0.1045912,8.328522,29.66633,0,344.3924
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,23.9584,72.68425,64.06254,13.53189,13.53189,0,0,0,13.53189,177.0513,9.7143,0,0,23.9584,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1045912,14.88508,19.16672,0,342.7166
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,22.04213,72.48061,64.56039,3.175796,3.175796,0,0,0,3.175796,694.0662,18.69918,0,0,22.04213,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1045912,3.493376,17.6337,0,340.8004
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.55752,68.64875,63.91141,27.52079,27.52079,0,0,0,27.52079,49.26284,0,0,0,13.55752,28.96925,27.52079,0,0,0,318.7582,0,15.41173,-15.41173,403.7555,96.13206,0.1045912,30.27287,10.84602,0,332.3157
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.044517,62.50948,62.16004,0,0,0,0,0,0,0,0,0,0,1.044517,0,0,0,0,17.12414,303.3465,1.044517,0,1.044517,404.7464,96.36799,0.1045885,0,0.8356134,0,304.391
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,60.7554,60.7554,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,16.07963,304.2866,0,41.18014,-41.18014,361.3387,86.03285,0.1045885,43.03324,0,0,304.2866
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,58.80845,58.80845,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,61.83533,263.1064,0,31.532,-31.532,328.101,78.11914,0.1045885,32.95094,0,0,263.1064
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,56.40811,56.40811,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,96.87089,231.5744,0,2.259988,-2.259988,325.7188,77.55194,0.1045885,2.361687,0,0,231.5744
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,54.00776,54.00776,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.38199,229.3144,0,59.75379,-59.75379,262.7328,62.5553,0.1045885,62.44271,0,0,229.3144
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,52.10527,52.10527,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,165.7751,169.5607,0,15.22894,-15.22894,246.6801,58.73323,0.1045885,15.91424,0,0,169.5607
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,50.75396,50.75396,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,182.6961,154.3317,0,15.47659,-15.47659,230.3663,54.84901,0.1045885,16.17303,0,0,154.3317
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,49.40266,49.40266,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,199.8923,138.8551,0,10.66671,-10.66671,219.1226,52.17195,0.1045885,11.14671,0,0,138.8551
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,48.22915,48.22915,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,211.7442,128.1884,0,7.917986,-7.917986,210.7763,50.18474,0.1045885,8.274295,0,0,128.1884
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,47.23346,47.23346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.542,120.2704,0,0,0,210.7763,50.18474,0.1045885,0,0,0,120.2704
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,46.25554,46.25554,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,220.542,120.2704,0,29.56485,-29.56485,179.6122,42.76473,0.1045885,30.89527,0,0,120.2704
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,45.55322,45.55322,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,253.3918,90.70557,0,27.00248,-27.00248,151.1491,35.98782,0.1045885,28.2176,0,0,90.70557
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6929871,45.53795,45.33096,0,0,0,0,0,0,0,0,0,0,0.6929871,0,0,0,0,283.3946,63.70309,0.6929871,0,0.6929871,151.8065,36.14434,0.1045867,0,0.5543897,0,64.39608
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,22.90139,52.01233,44.87756,46.55044,46.55044,0,0,0,46.55044,49.19694,0,7.105427E-15,0,22.90139,49.00047,46.55044,0,0,282.7016,64.32678,0,26.09907,-26.09907,124.2957,29.59416,0.1045867,51.20549,18.32111,0,87.22817
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,43.41512,60.67617,46.33555,65.47639,65.47639,20.25,0,7.39125,65.47639,66.30654,0,0,0,43.41512,47.60672,45.22638,0,0,311.7006,38.22771,0,4.191597,-4.191597,119.8774,28.54218,0.1045867,72.02402,34.7321,81,81.64283
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,60.01719,71.81391,50.3539,48.0904,48.0904,0,-1,0,48.0904,124.8008,0,0,9.161871,60.01719,50.62148,48.0904,0,0,316.3579,34.03611,9.395711,0,9.395711,128.7909,30.66445,0.1045625,52.89944,48.01375,0,94.0533
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,54.4856,73.53419,53.80329,0,0,0,0,0,0,0,0,0,0,54.4856,0,0,0,0,306.9622,42.49225,54.4856,0,54.4856,180.4805,42.97146,0.1044223,0,43.58848,0,96.97784
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,67.33158,83.21049,56.9593,19.90991,19.90991,0,0,0,19.90991,338.1812,0,0,0,67.33158,20.9578,19.90991,0,0,252.4766,91.52929,46.37378,0,46.37378,224.4745,53.44621,0.1043032,21.9009,53.86526,0,158.8609
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,74.44131,90.14267,59.45743,27.86583,27.86583,0,0,0,27.86583,267.1419,0,0,0,74.44131,29.33245,27.86583,0,0,206.1028,133.2657,45.10885,0,45.10885,267.2686,63.63524,0.1041877,30.65242,59.55304,0,207.707
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,55.97679,83.9628,62.00891,12.86505,12.86505,0,0,0,12.86505,435.1076,0,0,0,55.97679,13.54215,12.86505,0,0,160.994,173.8636,42.43464,0,42.43464,307.5256,73.22023,0.1040793,14.15155,44.78143,0,229.8404
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,45.31299,80.90788,63.5558,0,0,0,-1,0,0,0,0,0,0,45.31299,0,0,0,0,118.5593,212.0548,45.31299,0,45.31299,350.5132,83.45537,0.1039637,0,36.25039,0,257.3678
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,49.24337,83.20776,64.0092,33.19669,33.19669,0,0,0,33.19669,148.3382,0,0,0,49.24337,34.94388,33.19669,0,0,73.24635,252.8365,14.29949,0,14.29949,364.0789,86.68529,0.1039273,36.51635,39.3947,0,302.0799
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,32.3633,76.48857,64.50705,63.35623,63.35623,20.25,0,7.39125,63.35623,51.08147,7.105427E-15,0,0,32.3633,45.37498,43.10623,0,0,58.94685,265.7061,0,13.01168,-13.01168,350.3634,83.4197,0.1039273,69.69185,25.89064,81,298.0694
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,15.43317,69.33078,63.91141,6.320001,6.320001,0,0,0,6.320001,244.1957,0,0,0,15.43317,6.652633,6.320001,0,0,73.40427,252.6944,8.780539,0,8.780539,358.6934,85.40302,0.1039049,6.952001,12.34654,0,268.1276
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.267892,62.92093,62.16004,55.97957,55.97957,0,0,0,55.97957,4.051285,0,7.105427E-15,0,2.267892,58.92587,55.97957,0,0,64.62373,260.5969,0,56.65797,-56.65797,298.9706,71.18334,0.1039049,61.57753,1.814314,0,262.8647
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,60.7554,60.7554,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,127.577,203.9389,0,33.74817,-33.74817,263.3969,62.71343,0.1039049,35.26683,0,0,203.9389
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,58.80845,58.80845,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,165.075,170.1907,0,44.30763,-44.30763,216.6926,51.59337,0.1039049,46.30148,0,0,170.1907
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,56.40811,56.40811,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,214.3057,125.8831,0,1.445029,-1.445029,215.1694,51.23071,0.1039049,1.510055,0,0,125.8831
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,53.95442,53.95442,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,215.9113,124.4381,0,41.25108,-41.25108,171.687,40.87777,0.1039049,43.10737,0,0,124.4381
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,52.06081,52.06081,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,261.7458,83.18699,0,29.34735,-29.34735,140.7521,33.51234,0.1039049,30.66798,0,0,83.18699
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,50.73618,50.73618,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,294.354,53.83964,0,48.68103,-48.68103,89.43781,21.29468,0.1039049,50.87168,0,0,53.83964
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,49.38487,49.38487,32.52587,4.900676,0,-1,0,4.900676,0,0,27.62519,30.87778,0,5.158606,4.900676,0,0,348.444,5.158606,0,5.158606,-5.158606,84.00017,20,0.1039049,35.77846,0,0,5.158606
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,48.22915,48.22915,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039049,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,47.23346,47.23346,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039049,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,46.25554,46.25554,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1039049,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,45.57988,45.57988,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1041347,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.210515,45.71963,45.35763,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,374.2158,0,0,0,1.210515,0,0,72.31579,68.7,305.2563,44.02756,69.91051,0,69.91051,196.7322,46.84091,0.1043165,0.3558286,0.9684122,81,45.23808
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.47101,49.01947,44.90423,0,0,72.31579,0,20.56389,0,0,0,0,0,13.47101,0,0,72.31579,68.7,235.3458,106.947,82.17101,0,82.17101,274.6865,65.40141,0.1044643,0,10.77681,81,120.418
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,19.17587,52.32189,46.33555,25.47956,25.47956,81,0,22.761,25.47956,75.25981,0,0,0,19.17587,0,0,55.52044,52.74442,153.1748,180.9009,71.92029,0,71.92029,342.9161,81.64652,0.104697,28.02751,15.34069,81,200.0768
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,20.92128,57.05079,50.30945,26.14126,26.14126,0,-1,0,26.14126,80.03165,0,0,0,20.92128,27.51712,26.14126,0,0,81.25448,245.6292,0,6.595833,-6.595833,335.9634,79.99113,0.104697,28.75539,16.73703,0,266.5505
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.40589,58.72658,53.7055,0,0,0,0,0,0,0,0,0,0,15.40589,0,0,0,0,88.58318,239.0334,15.40589,0,15.40589,350.5788,83.47097,0.1046578,0,12.32471,0,254.4392
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,19.47627,63.46528,56.90596,33.61985,33.61985,0,0,0,33.61985,57.93085,0,0,0,19.47627,35.38932,33.61985,0,0,73.1773,252.8987,0,15.91305,-15.91305,333.8049,79.4772,0.1046578,36.98184,15.58101,0,272.3749
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.162332,61.7882,59.40409,2.905387,2.905387,0,0,0,2.905387,246.5191,0,0,0,7.162332,3.058302,2.905387,0,0,90.85847,236.9856,4.10403,0,4.10403,337.6984,80.40421,0.1046473,3.195925,5.729866,0,244.1479
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.870877,64.58282,61.91112,2.65128,2.65128,0,0,0,2.65128,296.8708,0,0,0,7.870877,2.790821,2.65128,0,0,86.75444,240.6792,5.080056,0,5.080056,342.5177,81.55167,0.1046344,2.916408,6.296702,0,248.5501
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.231771,66.63764,63.45801,25.59276,25.59276,0,-1,0,25.59276,36.0718,0,3.552714E-15,0,9.231771,26.93975,25.59276,0,0,81.67439,245.2513,0,17.70798,-17.70798,323.8519,77.10744,0.1046344,28.15204,7.385417,0,254.483
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,15.46546,69.38885,63.95586,42.56898,42.56898,0,0,0,42.56898,36.33034,0,0,0,15.46546,44.80946,42.56898,0,0,101.3499,227.5433,0,29.344,-29.344,292.9206,69.74286,0.1046344,46.82588,12.37236,0,243.0088
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.940919,67.20881,64.46259,0,0,0,0,0,0,0,0,0,0,7.940919,0,0,0,0,133.9544,198.1993,7.940919,0,7.940919,300.454,71.53652,0.1046142,0,6.352735,0,206.1402
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,13.01807,68.35277,63.81361,56.3419,56.3419,0,0,0,56.3419,23.1055,0,7.105427E-15,0,13.01807,59.30726,56.3419,0,0,126.0134,205.3461,0,46.28918,-46.28918,251.6609,59.91915,0.1046142,61.97609,10.41446,0,218.3642
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.080823,62.80426,62.1067,55.17754,55.17754,0,0,0,55.17754,3.771142,0,0,0,2.080823,58.08162,55.17754,0,0,177.4459,159.0569,0,56.0008,-56.0008,192.6309,45.86441,0.1046142,60.6953,1.664659,0,161.1378
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,60.71095,60.71095,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,239.669,103.0562,0,26.50694,-26.50694,164.6901,39.21185,0.1046142,27.69976,0,0,103.0562
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,58.75511,58.75511,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,269.1211,76.54921,0,39.35946,-39.35946,123.2016,29.33366,0.1046142,41.13063,0,0,76.54921
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,56.35477,56.35477,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,312.8539,37.18975,0,31.16969,-31.16969,90.34587,21.51088,0.1046142,32.57232,0,0,37.18975
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,53.90997,53.90997,8.509297,5.71906,0,-1,0,5.71906,0,0,2.790237,3.641167,0,6.020063,5.71906,0,0,347.4868,6.020063,0,6.020063,-6.020063,84.00017,20,0.1046142,9.360228,0,0,6.020063
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,52.06081,52.06081,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046142,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,50.70951,50.70951,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046142,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,49.33154,49.33154,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046142,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,48.22915,48.22915,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046142,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,47.23346,47.23346,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046142,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,46.25554,46.25554,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1046142,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,45.57988,45.57988,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.104868,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3572326,45.49097,45.3843,40.43316,40.43316,81,0,22.761,40.43316,0.8835138,0,0,0,0.3572326,0,0,40.56684,38.53849,290.8817,56.96473,38.89573,0,38.89573,180.946,43.08229,0.1050479,44.47648,0.2857861,81,57.32196
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,20.30274,51.22326,44.9309,57.85637,57.85637,81,0,22.761,57.85637,35.09163,0,0,0,20.30274,0,0,23.14363,21.98645,251.9859,91.97089,42.28919,0,42.28919,221.065,52.63443,0.1052293,63.642,16.24219,81,112.2736
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,40.63732,59.6851,46.35333,17.18903,17.18903,81,0,22.761,17.18903,236.4143,0,0,0,40.63732,0,0,63.81097,60.62042,209.6967,130.0312,101.2577,0,101.2577,317.1266,75.50617,0.1053844,18.90793,32.50985,81,170.6685
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,55.18993,69.71712,50.28278,11.25402,11.25402,0,-1,0,11.25402,490.4018,0,0,0,55.18993,11.84634,11.25402,0,0,108.439,221.1631,43.34359,0,43.34359,358.2459,85.29648,0.1052742,12.37942,44.15194,0,276.3531
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,53.89885,73.11965,53.66105,51.22919,51.22919,0,0,0,51.22919,105.2112,0,7.105427E-15,0,53.89885,53.92547,51.22919,0,0,65.09541,260.1724,0,0.02662134,-0.02662134,358.2178,85.28979,0.1052742,56.35212,43.11908,0,314.0712
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,65.19543,81.98358,56.80816,53.6269,53.6269,0,0,0,53.6269,121.5723,0,0,0,65.19543,56.44937,53.6269,0,0,65.12499,260.1457,8.746064,0,8.746064,366.5151,87.26533,0.105252,58.98959,52.15635,0,325.3412
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,64.32123,84.67551,59.3063,36.84791,36.84791,0,0,0,36.84791,174.5587,0,0,0,64.32123,38.78727,36.84791,0,0,56.37893,268.0172,25.53395,0,25.53395,390.7387,93.03284,0.1051871,40.5327,51.45698,0,332.3384
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,58.30541,84.8942,61.85778,51.02913,51.02913,0,0,0,51.02913,114.2591,0,0,0,58.30541,53.71487,51.02913,0,0,30.84497,290.9977,4.590538,0,4.590538,395.0937,94.06974,0.1051755,56.13204,46.64433,0,349.3032
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,61.14201,88.15852,63.36021,47.44968,47.44968,0,-1,0,47.44968,128.8565,0,0,0,61.14201,49.94703,47.44968,0,0,26.25443,295.1292,11.19498,0,11.19498,405.7142,96.59843,0.1051471,52.19464,48.91361,0,356.2712
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,48.68146,82.7729,63.85807,61.9571,61.9571,0,0,0,61.9571,78.57285,0,0,0,48.68146,65.21799,61.9571,0,0,15.05945,305.2047,0,16.53654,-16.53654,388.2831,92.44818,0.1051471,68.15281,38.94516,0,353.8862
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,28.94059,74.94698,64.35592,39.80411,39.80411,0,0,0,39.80411,72.70756,0,0,0,28.94059,41.89906,39.80411,0,0,33.43338,288.6682,0,12.95847,-12.95847,374.6237,89.19595,0.1051471,43.78452,23.15248,0,317.6088
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.87645,68.60762,63.76027,19.0231,19.0231,0,0,0,19.0231,72.94527,0,3.552714E-15,0,13.87645,20.02431,19.0231,0,0,47.83168,275.7097,0,6.147863,-6.147863,368.1433,87.65299,0.1051471,20.92541,11.10116,0,289.5862
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.125363,62.77459,62.06225,50.44302,50.44302,0,0,0,50.44302,4.213394,0,7.105427E-15,0,2.125363,53.09792,50.44302,0,0,54.66264,269.5619,0,50.97256,-50.97256,314.4135,74.86021,0.1051471,55.48733,1.70029,0,271.6872
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,60.6576,60.6576,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,111.2988,218.5893,0,48.14286,-48.14286,263.6665,62.77761,0.1051471,50.30929,0,0,218.5893
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,58.71066,58.71066,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,164.7909,170.4464,0,57.04751,-57.04751,203.5331,48.46017,0.1051471,59.61465,0,0,170.4464
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,56.35477,56.35477,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,228.177,113.3989,0,65.17151,-65.17151,134.8363,32.10382,0.1051471,68.10423,0,0,113.3989
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,53.90997,53.90997,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,300.5898,48.22742,0,17.2907,-17.2907,116.6103,27.76431,0.1051471,18.06878,0,0,48.22742
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,52.00747,52.00747,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,319.8017,30.93672,0,8.88527,-8.88527,107.2444,25.53434,0.1051471,9.285108,0,0,30.93672
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,50.68284,50.68284,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,329.6742,22.05145,0,16.17801,-16.17801,90.19131,21.47408,0.1051471,16.90602,0,0,22.05145
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,49.33154,49.33154,32.54498,5.579767,0,-1,0,5.579767,0,0,26.96521,30.21971,0,5.873439,5.579767,0,0,347.6497,5.873439,0,5.873439,-5.873439,84.00017,20,0.1051471,35.79947,0,0,5.873439
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,48.22915,48.22915,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051471,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,47.23346,47.23346,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051471,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,46.25554,46.25554,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051471,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,45.60655,45.60655,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1053823,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.98023,45.99531,45.40208,0,0,72.31579,0,20.56389,0,0,0,0,0,1.98023,0,0,72.31579,68.7,285.4758,61.83,70.68023,0,70.68023,216.2279,51.48272,0.105555,0,1.584184,81,63.81023
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,19.34432,50.9418,44.95757,19.37145,19.37145,81,0,22.761,19.37145,99.85992,0,0,0,19.34432,0,0,61.62855,58.54712,214.7956,125.4422,77.89143,0,77.89143,290.1222,69.07657,0.1057674,21.3086,15.47545,81,144.7865
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,36.75069,58.29594,46.35333,32.10884,32.10884,81,0,22.761,32.10884,114.4566,0,0,0,36.75069,0,0,48.89116,46.44659,136.9041,195.5445,83.19729,0,83.19729,369.05,87.86888,0.1059656,35.31973,29.40056,81,232.2952
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,47.79015,66.72659,50.25611,35.84871,35.84871,0,-1,0,35.84871,133.3107,0,0,0,47.79015,37.73549,35.84871,0,0,53.70685,270.4221,10.05467,0,10.05467,378.5887,90.14,0.1059401,39.43358,38.23212,0,318.2122
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,46.1945,69.8955,53.6077,32.26194,32.26194,0,0,0,32.26194,143.1857,0,0,0,46.1945,33.95994,32.26194,0,0,43.65218,279.4713,12.23456,0,12.23456,390.1955,92.9035,0.1059091,35.48814,36.9556,0,325.6658
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,58.72272,78.84294,56.71037,12.13457,12.13457,0,0,0,12.13457,483.929,14.53187,0,0,58.72272,12.77324,12.13457,0,0,31.41762,290.4824,31.41762,0,31.41762,420.0009,100,0.1058295,13.34803,46.97818,0,349.2051
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,74.40685,89.79121,59.20851,0,0,0,0,0,0,0,74.40685,0,0,74.40685,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058295,0,59.52547,0,393.1651
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,67.97659,89.67258,61.75999,57.79729,57.79729,0,0,0,57.79729,117.6121,7.13734,0,0,67.97659,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1058295,63.57702,54.38128,0,386.7348
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,63.56112,89.27779,63.26242,0,0,0,-1,0,0,0,63.56112,0,0,63.56112,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058295,0,50.84889,0,382.3193
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,54.22926,85.24627,63.76027,51.74302,51.74302,0,0,0,51.74302,104.805,0,0,0,54.22926,54.46634,51.74302,0,0,0,318.7582,0,0.2370725,-0.2370725,419.7509,99.9405,0.1058295,56.91732,43.38341,0,372.9875
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,37.37146,78.34308,64.31146,23.32655,23.32655,0,0,0,23.32655,160.21,12.55379,0,0,37.37146,24.55427,23.32655,0,0,0.2634139,318.5211,0.2634139,0,0.2634139,420.0009,100,0.1058289,25.65921,29.89717,0,355.8926
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,16.12759,69.37184,63.70693,60.40218,60.40218,0,0,0,60.40218,26.70034,0,7.105427E-15,0,16.12759,63.58124,60.40218,0,0,0,318.7582,0,47.45365,-47.45365,369.9803,88.09037,0.1058289,66.44239,12.90207,0,334.8858
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.77602,62.60345,62.00891,9.845546,9.845546,0,0,0,9.845546,18.03882,0,1.776357E-15,0,1.77602,10.36373,9.845546,0,0,52.72628,271.3046,0,8.587713,-8.587713,360.9281,85.93508,0.1058289,10.8301,1.420816,0,273.0806
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,60.60427,60.60427,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,62.26818,262.7169,0,72.31579,-72.31579,284.7005,67.78571,0.1058289,91.78201,0,0,262.7169
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,58.71066,58.71066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.6191,190.4011,0,0,0,284.7005,67.78571,0.1058289,0,0,0,190.4011
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,56.31031,56.31031,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,142.6191,190.4011,0,4.474159,-4.474159,279.9843,66.6628,0.1058289,4.675496,0,0,190.4011
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,53.90997,53.90997,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,147.5903,185.9269,0,27.40371,-27.40371,251.0983,59.78519,0.1058289,28.63688,0,0,185.9269
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,52.00747,52.00747,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,178.0389,158.5232,0,18.4655,-18.4655,231.634,55.15083,0.1058289,19.29644,0,0,158.5232
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,50.68284,50.68284,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,198.5561,140.0577,0,12.43433,-12.43433,218.527,52.03014,0.1058289,12.99388,0,0,140.0577
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.3721,127.6234,0,0,0,218.527,52.03014,0.1058289,0,0,0,127.6234
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,48.22915,48.22915,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,212.3721,127.6234,0,18.20948,-18.20948,199.3325,47.46003,0.1058289,19.02891,0,0,127.6234
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,47.23346,47.23346,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,232.6048,109.4139,0,37.94873,-37.94873,159.3311,37.93589,0.1058289,39.65643,0,0,109.4139
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,46.28221,46.28221,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,274.7701,71.46516,0,28.58553,-28.58553,129.1993,30.76167,0.1058289,29.87187,0,0,71.46516
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,45.63322,45.63322,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,306.5318,42.87963,0,18.34451,-18.34451,109.8625,26.15767,0.1058289,41.44501,0,81,42.87963
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3789355,45.54194,45.42875,30.54132,30.54132,81,0,22.761,30.54132,1.240731,0,0,0,0.3789355,0,0,50.45868,47.93575,326.9146,24.53512,48.31468,0,48.31468,155.6978,37.07083,0.1060479,33.59545,0.3031484,81,24.91405
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,23.26694,52.244,44.98424,47.14419,47.14419,81,0,22.761,47.14419,49.35271,0,0,0,23.26694,0,0,33.85581,32.16302,278.5999,68.01833,55.42995,0,55.42995,208.2833,49.59115,0.1062828,51.85861,18.61355,81,91.28527
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,46.3697,61.78832,46.35333,67.68855,67.68855,81,0,22.761,67.68855,68.50449,0,0,0,46.3697,0,0,13.31145,12.64587,223.1699,117.9053,59.01557,0,59.01557,264.2704,62.92139,0.1065174,74.45741,37.09576,81,164.275
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,63.85095,73.31416,50.22944,32.32946,32.32946,0,-1,0,32.32946,197.5008,0,0,0,63.85095,34.03101,32.32946,0,0,164.1544,171.0193,29.81994,0,29.81994,292.56,69.65701,0.1064419,35.56241,51.08076,0,234.8703
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,71.05548,80.72592,53.55436,31.72832,31.72832,0,0,0,31.72832,223.9497,0,0,0,71.05548,33.39823,31.72832,0,0,134.3344,197.8573,37.65725,0,37.65725,328.2848,78.1629,0.1063466,34.90115,56.84438,0,268.9127
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,67.58144,82.89628,56.61258,36.87766,36.87766,0,0,0,36.87766,183.2585,0,0,0,67.58144,38.81859,36.87766,0,0,96.67716,231.7488,28.76284,0,28.76284,355.5717,84.65975,0.1062739,40.56543,54.06515,0,299.3302
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,66.40486,85.52335,59.15517,34.75891,34.75891,0,0,0,34.75891,191.0441,0,0,0,66.40486,36.58833,34.75891,0,0,67.91432,257.6353,29.81653,0,29.81653,383.8581,91.3946,0.1061987,38.23481,53.12389,0,324.0402
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,59.18749,85.08206,61.66219,27.12506,27.12506,0,0,0,27.12506,218.2023,0,0,0,59.18749,28.55269,27.12506,0,0,38.09779,284.4702,30.6348,0,30.6348,412.9208,98.31429,0.1061215,29.83756,47.34999,0,343.6577
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,50.26074,82.73116,63.20908,25.43284,25.43284,0,-1,0,25.43284,197.6214,16.02634,0,0,50.26074,26.77141,25.43284,0,0,7.462995,312.0415,7.462995,0,7.462995,420.0009,100,0.1061027,27.97613,40.2086,0,362.3023
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,38.34206,78.07342,63.70693,50.72785,50.72785,0,0,0,50.72785,75.58385,0,0,0,38.34206,53.39774,50.72785,0,0,0,318.7582,0,15.05567,-15.05567,404.1308,96.22142,0.1061027,55.80063,30.67365,0,357.1003
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,31.6636,75.93153,64.25813,0,0,0,0,0,0,0,14.93507,0,0,31.6636,0,0,0,0,16.72853,303.7025,16.72853,0,16.72853,420.0009,100,0.1060606,0,25.33088,0,335.3661
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,17.00273,69.64669,63.66248,47.07214,47.07214,0,0,0,47.07214,36.12059,0,7.105427E-15,0,17.00273,49.54962,47.07214,0,0,0,318.7582,0,32.54688,-32.54688,385.6934,91.83158,0.1060606,51.77935,13.60219,0,335.761
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.319309,62.73269,61.95557,35.3941,35.3941,0,0,0,35.3941,6.552811,0,0,0,2.319309,37.25694,35.3941,0,0,36.1632,286.2113,0,34.93764,-34.93764,348.8659,83.06315,0.1060606,38.93351,1.855447,0,288.5306
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,60.60427,60.60427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.9828,251.2737,0,0,0,348.8659,83.06315,0.1060606,0,0,0,251.2737
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,58.65732,58.65732,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,74.9828,251.2737,0,30.59646,-30.59646,316.6144,75.38423,0.1060606,31.9733,0,0,251.2737
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,56.31031,56.31031,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,108.9789,220.6772,0,69.63577,-69.63577,243.2119,57.90747,0.1060606,72.76938,0,0,220.6772
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,53.90997,53.90997,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,186.3519,151.0415,0,43.85249,-43.85249,196.9873,46.90164,0.1060606,45.82585,0,0,151.0415
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,52.00747,52.00747,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,235.0769,107.189,0,24.86743,-24.86743,170.7747,40.66056,0.1060606,25.98646,0,0,107.189
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,50.68284,50.68284,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,262.7074,82.32156,0,1.913959,-1.913959,168.7572,40.18021,0.1060606,2.000087,0,0,82.32156
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,49.33154,49.33154,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,264.834,80.40761,0,19.08474,-19.08474,148.6401,35.39044,0.1060606,19.94356,0,0,80.40761
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,48.20248,48.20248,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,286.0393,61.32286,0,33.81898,-33.81898,112.9918,26.90276,0.1060606,35.34083,0,0,61.32286
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,47.23346,47.23346,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,323.6159,27.50388,0,12.06358,-12.06358,100.2757,23.87511,0.1060606,12.60645,0,0,27.50388
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0199,15.4403,0,0,0,100.2757,23.87511,0.1060606,0,0,0,15.4403
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,45.63322,45.63322,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,337.0199,15.4403,61.2491,0,61.2491,158.3817,37.70985,0.1063111,18.17999,0,81,15.4403
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9684542,45.71836,45.42875,13.24108,13.24108,81,0,22.761,13.24108,7.314013,0,0,0,0.9684542,0,0,67.75892,64.37098,275.7708,70.56449,65.33943,0,65.33943,220.3681,52.46849,0.1065506,14.56519,0.7747633,81,71.53294
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.502769,45.73275,44.98424,0,0,72.31579,0,20.56389,0,0,0,0,0,2.502769,0,0,72.31579,68.7,210.4314,129.37,71.20277,0,71.20277,287.917,68.55152,0.106717,0,2.002215,81,131.8727
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.84406,49.99465,46.35333,29.48852,29.48852,81,0,22.761,29.48852,40.16499,0,0,0,11.84406,0,0,51.51147,48.9359,139.2286,193.4525,60.77996,0,60.77996,345.5779,82.28029,0.1069666,32.43738,9.47525,81,205.2965
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.249444,51.50444,50.18499,2.529675,2.529675,0,-1,0,2.529675,167.9837,0,0,0,4.249444,2.662816,2.529675,0,0,78.44865,248.1544,1.586627,0,1.586627,347.0831,82.63867,0.1069626,2.782643,3.399555,0,252.4039
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.95594,57.98204,53.45657,14.42506,14.42506,0,0,0,14.42506,96.74787,0,1.776357E-15,0,13.95594,15.18427,14.42506,0,0,76.86203,249.5824,0,1.228335,-1.228335,345.7883,82.33039,0.1069626,15.86757,11.16475,0,263.5383
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,13.25964,60.9473,56.55924,0,0,0,0,0,0,0,0,0,0,13.25964,0,0,0,0,78.22684,248.3541,13.25964,0,13.25964,358.3676,85.32543,0.1069292,0,10.60772,0,261.6137
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.71646,64.03347,59.05738,38.2513,38.2513,0,0,0,38.2513,38.47311,0,7.105427E-15,0,14.71646,40.26453,38.2513,0,0,64.9672,260.2878,0,25.54806,-25.54806,331.4375,78.91354,0.1069292,42.07643,11.77317,0,275.0042
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.585637,63.83252,61.60885,0,0,0,0,0,0,0,0,0,0,6.585637,0,0,0,0,93.35394,234.7397,6.585637,0,6.585637,337.6852,80.40108,0.1069126,0,5.268509,0,241.3253
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,15.17289,68.40373,63.11129,25.32855,25.32855,0,-1,0,25.32855,59.90429,0,0,0,15.17289,26.66163,25.32855,0,0,86.7683,240.6668,0,11.48874,-11.48874,325.575,77.5177,0.1069126,27.86141,12.13831,0,255.8396
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,14.95113,68.84068,63.60914,17.69773,17.69773,0,0,0,17.69773,84.48048,0,0,0,14.95113,18.62919,17.69773,0,0,99.53357,229.178,0,3.678064,-3.678064,321.698,76.5946,0.1069126,19.46751,11.9609,0,244.1292
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.389278,67.05849,64.16033,42.57644,42.57644,0,0,0,42.57644,19.70404,0,7.105427E-15,0,8.389278,44.8173,42.57644,0,0,103.6203,225.5,0,36.42802,-36.42802,283.2995,67.45213,0.1069126,46.83408,6.711422,0,233.8892
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.87262,64.24327,63.60914,18.73025,18.73025,0,0,0,18.73025,9.997838,0,0,0,1.87262,19.71605,18.73025,0,0,144.0959,189.0719,0,17.84343,-17.84343,264.4908,62.97389,0.1069126,20.60327,1.498096,0,190.9445
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.123888,62.62221,61.91112,34.39577,34.39577,0,0,0,34.39577,6.174852,0,0,0,2.123888,36.20607,34.39577,0,0,163.9219,171.2285,0,34.08219,-34.08219,228.5651,54.42015,0.1069126,37.83535,1.699111,0,173.3524
