Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,60.50647,60.50647,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,201.791,137.1463,0,44.70934,-44.70934,181.4373,43.19927,0.1069126,46.72126,0,0,137.1463
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,58.60398,58.60398,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,251.4681,92.43697,0,36.52213,-36.52213,142.9396,34.03317,0.1069126,38.16563,0,0,92.43697
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,56.25697,56.25697,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,292.0482,55.91484,0,25.70416,-25.70416,115.845,27.58209,0.1069126,26.86085,0,0,55.91484
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,53.85663,53.85663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.6084,30.21068,0,0,0,115.845,27.58209,0.1069126,0,0,0,30.21068
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.00747,52.00747,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,320.6084,30.21068,0,23.13223,-23.13223,91.46152,21.77651,0.1069126,24.17317,0,0,30.21068
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,50.68284,50.68284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.3109,7.078459,0,0,0,91.46152,21.77651,0.1069126,0,0,0,7.078459
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,49.33154,49.33154,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,346.3109,7.078459,0,0.2031198,-0.2031198,91.24741,21.72553,0.1069126,0.2122602,0,0,7.078459
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,48.20248,48.20248,21.74409,6.531572,0,-1,0,6.531572,0,0,15.21252,17.38693,0,6.875339,6.531572,0,0,346.5365,6.875339,0,6.875339,-6.875339,84.00017,20,0.1069126,23.9185,0,0,6.875339
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,47.23346,47.23346,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069126,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069126,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,45.65989,45.65989,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.107115,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.874587,45.99031,45.42875,19.5136,19.5136,81,0,22.761,19.5136,9.606568,0,0,0,1.874587,0,0,61.4864,58.41209,308.6539,40.9697,60.28667,0,60.28667,184.379,43.89967,0.1073646,21.46495,1.499669,81,42.84429
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.72177,50.47648,45.01091,35.27072,35.27072,81,0,22.761,35.27072,50.24499,0,0,0,17.72177,0,0,45.72928,43.44282,248.3672,95.22771,61.16459,0,61.16459,242.4048,57.71532,0.1076112,38.79779,14.17742,81,112.9495
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.26556,49.81268,46.35333,23.28878,23.28878,81,0,22.761,23.28878,48.37332,0,0,0,11.26556,0,0,57.71122,54.82566,187.2027,150.2758,66.09122,0,66.09122,305.1044,72.64377,0.1078446,25.61766,9.012445,81,161.5414
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,26.84968,58.92078,50.15832,61.82951,61.82951,0,-1,0,61.82951,43.42534,0,0,0,26.84968,65.08369,61.82951,0,0,121.1114,209.7579,0,38.23402,-38.23402,264.8022,63.04803,0.1078446,68.01247,21.47974,0,236.6076
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,31.72839,64.1396,53.40323,45.28229,45.28229,0,0,0,45.28229,70.06799,0,0,0,31.72839,47.66557,45.28229,0,0,163.5937,171.5239,0,15.93718,-15.93718,248.003,59.04821,0.1078446,49.81052,25.38271,0,203.2523
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,35.0038,68.69691,56.46144,0,0,0,0,0,0,0,0,0,0,35.0038,0,0,0,0,181.3017,155.5867,35.0038,0,35.0038,281.2105,66.95474,0.1077562,0,28.00304,0,190.5905
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,20.02066,65.75885,58.90624,6.764512,6.764512,0,0,0,6.764512,295.966,0,0,0,20.02066,7.120538,6.764512,0,0,146.2979,187.0901,12.90012,0,12.90012,293.4486,69.86858,0.1077237,7.440963,16.01653,0,207.1108
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,17.83581,67.6452,61.45772,22.21902,22.21902,0,0,0,22.21902,80.27271,0,0,0,17.83581,23.38844,22.21902,0,0,133.3978,198.7003,0,5.552634,-5.552634,287.5956,68.47501,0.1077237,24.44092,14.26865,0,216.5361
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,22.42552,70.98345,63.0135,50.71847,50.71847,0,-1,0,50.71847,44.21568,0,7.105427E-15,0,22.42552,53.38787,50.71847,0,0,139.5673,193.1476,0,30.96235,-30.96235,254.9585,60.70427,0.1077237,55.79032,17.94041,0,215.5731
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.891542,65.17874,63.51135,22.93541,22.93541,0,0,0,22.93541,21.32747,0,7.105427E-15,0,4.891542,24.14254,22.93541,0,0,173.97,162.1853,0,19.251,-19.251,234.6661,55.87278,0.1077237,25.22895,3.913234,0,167.0768
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,15.25036,69.42123,64.06254,23.45074,23.45074,0,0,0,23.45074,65.03146,0,0,0,15.25036,24.68499,23.45074,0,0,195.3599,142.9343,0,9.434632,-9.434632,224.7211,53.50493,0.1077237,25.79582,12.20029,0,158.1846
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,10.09784,66.99824,63.51135,20.90299,20.90299,0,0,0,20.90299,48.3081,0,0,0,10.09784,22.00315,20.90299,0,0,205.8429,133.4996,0,11.90531,-11.90531,212.1718,50.51701,0.1077237,22.99329,8.07827,0,143.5975
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.266864,62.57202,61.81333,74.62813,74.62813,20.25,0,7.39125,74.62813,3.037547,0,0,0,2.266864,57.24013,54.37812,0,0,219.071,121.5943,0,54.97327,-54.97327,154.2249,36.72015,0.1077237,82.09093,1.813491,81,123.8612
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,60.46202,60.46202,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,280.1524,66.62106,0,15.74685,-15.74685,137.6263,32.7681,0.1077237,16.45546,0,0,66.62106
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,58.50619,58.50619,50.07292,48.3305,0,-1,0,48.3305,0,0,1.742421,6.749713,0,50.87421,48.3305,0,0,297.6489,50.87421,0,50.87421,-50.87421,84.00017,20,0.1077237,55.08022,0,0,50.87421
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,56.15918,56.15918,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077237,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,53.75883,53.75883,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077237,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,51.95413,51.95413,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077237,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,50.65617,50.65617,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077237,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,49.30486,49.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077237,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,48.20248,48.20248,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077237,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,47.23346,47.23346,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077237,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1077237,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,45.63322,45.63322,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1079727,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.516607,45.88276,45.42875,4.368747,4.368747,76.68454,0,21.66919,4.368747,34.71493,0,0,0,1.516607,0,0,72.31579,68.7,294.5493,53.66385,70.21661,0,70.21661,207.1802,49.32851,0.1081659,4.805622,1.213286,81,55.18046
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.57359,51.04344,44.98424,28.68407,28.68407,81,0,22.761,28.68407,68.23853,0,0,0,19.57359,0,0,52.31593,49.70014,224.3327,116.8588,69.27372,0,69.27372,272.899,64.97581,0.1083891,31.55247,15.65887,81,136.4324
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,31.7664,56.55492,46.35333,18.64271,18.64271,81,0,22.761,18.64271,170.3958,0,0,0,31.7664,0,0,62.35729,59.23943,155.059,179.2052,91.00583,0,91.00583,359.2347,85.5319,0.1085568,20.50698,25.41312,81,210.9715
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,60.92881,71.90562,50.10498,16.05826,16.05826,0,-1,0,16.05826,379.4235,0,0,0,60.92881,16.90343,16.05826,0,0,64.05315,261.1104,44.02538,0,44.02538,401.0008,95.4762,0.1084458,17.66408,48.74305,0,322.0392
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,63.8022,77.02155,53.30544,72.53685,72.53685,30.95114,0,10.09864,72.53685,87.95833,3.552714E-15,0,0,63.8022,43.77443,41.58571,0,0,20.02777,300.7332,20.02777,0,20.02777,420.0009,100,0.1084652,79.79053,51.04176,81,364.5354
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,67.66593,82.55703,56.31031,27.72513,27.72513,0,0,0,27.72513,244.0599,38.48158,0,0,67.66593,29.18435,27.72513,0,0,0,318.7582,0,0,0,420.0009,100,0.1084652,30.49765,54.13274,0,386.4242
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,60.67413,82.29497,58.80845,12.49002,12.49002,0,0,0,12.49002,485.7808,47.52674,0,0,60.67413,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1084652,13.73902,48.5393,0,379.4323
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,47.04581,79.13056,61.35993,0,0,0,0,0,0,0,47.04581,0,0,47.04581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084652,0,37.63665,0,365.804
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,45.79906,80.37257,62.90682,0,0,0,-1,0,0,0,45.79906,0,0,45.79906,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084652,0,36.63925,0,364.5573
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,37.82111,77.51604,63.40467,0,0,0,0,0,0,0,37.82111,0,0,37.82111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084652,0,30.25688,0,356.5793
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,35.4917,77.22195,64.0092,21.80956,21.80956,0,0,0,21.80956,162.7346,12.53426,0,0,35.4917,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1084652,23.99052,28.39336,0,354.2499
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.53713,69.26216,63.45801,21.70112,21.70112,0,0,0,21.70112,76.20405,0,0,0,16.53713,22.84328,21.70112,0,0,0,318.7582,0,6.30615,-6.30615,413.3536,98.41732,0.1084652,23.87123,13.2297,0,335.2953
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.134277,62.47382,61.75999,0,0,0,0,0,0,0,0,0,0,2.134277,0,0,0,0,7.006834,312.4521,2.134277,0,2.134277,415.3783,98.89941,0.1084599,0,1.707422,0,314.5864
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,60.40868,60.40868,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,4.872557,314.3729,0,12.24598,-12.24598,402.4699,95.82598,0.1084599,12.79705,0,0,314.3729
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,58.46173,58.46173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.4792,302.127,0,0,0,402.4699,95.82598,0.1084599,0,0,0,302.127
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,56.15918,56.15918,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,18.4792,302.127,0,17.17459,-17.17459,384.3663,91.51561,0.1084599,17.94744,0,0,302.127
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,53.75883,53.75883,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,37.56208,284.9524,0,5.626618,-5.626618,378.4354,90.10348,0.1084599,5.879816,0,0,284.9524
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,51.95413,51.95413,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,43.81387,279.3257,0,19.48639,-19.48639,357.8949,85.2129,0.1084599,20.36328,0,0,279.3257
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,50.65617,50.65617,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,65.46542,259.8394,0,30.7312,-30.7312,325.5014,77.50017,0.1084599,32.1141,0,0,259.8394
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,49.33154,49.33154,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,99.61119,229.1082,0,29.13888,-29.13888,294.7863,70.18707,0.1084599,30.45013,0,0,229.1082
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,48.22915,48.22915,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,131.9877,199.9693,0,24.54484,-24.54484,268.9138,64.02695,0.1084599,25.64936,0,0,199.9693
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,47.26012,47.26012,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,159.2598,175.4244,0,40.69469,-40.69469,226.0178,53.81365,0.1084599,42.52596,0,0,175.4244
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,46.33555,46.33555,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,204.4761,134.7297,0,18.8274,-18.8274,206.172,49.08846,0.1084599,19.67464,0,0,134.7297
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,45.67768,45.67768,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,225.3954,115.9023,0,39.99383,-39.99383,164.0148,39.05106,0.1084599,41.79356,0,0,115.9023
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8689281,45.74198,45.48209,30.86206,30.86206,0,0,0,30.86206,2.815522,0,0,0,0.8689281,32.48638,30.86206,0,0,269.833,75.90851,0,31.61745,-31.61745,130.687,31.1159,0.1084599,33.94827,0.6951424,0,76.77744
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.63864,51.75879,45.02869,1.213169,1.213169,0,0,0,1.213169,1783.647,0,0,0,21.63864,1.27702,1.213169,0,0,304.9635,44.29105,20.36162,0,20.36162,150.0038,35.71511,0.1084086,1.334486,17.31091,0,65.9297
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,38.67046,59.03691,46.40667,39.36539,39.36539,0,0,0,39.36539,98.23465,0,7.105427E-15,0,38.67046,41.43726,39.36539,0,0,284.6019,62.61651,0,2.7668,-2.7668,147.0873,35.02072,0.1084086,43.30193,30.93637,0,101.287
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,56.59129,70.05507,50.07831,24.38972,24.38972,0,-1,0,24.38972,232.0293,0,0,0,56.59129,25.67339,24.38972,0,0,287.6761,59.84971,30.9179,0,30.9179,176.4186,42.00434,0.108331,26.82869,45.27303,0,116.441
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,53.42881,72.45558,53.26099,6.86194,6.86194,0,0,0,6.86194,778.6254,0,0,0,53.42881,7.223094,6.86194,0,0,256.7582,87.67582,46.20572,0,46.20572,220.2532,52.44113,0.1082151,7.548134,42.74305,0,141.1046
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,67.05186,82.19125,56.25697,44.97437,44.97437,0,0,0,44.97437,149.0891,0,0,0,67.05186,47.34144,44.97437,0,0,210.5525,129.261,19.71042,0,19.71042,238.9521,56.89325,0.1081657,49.47181,53.64149,0,196.3128
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,69.01894,86.34101,58.75511,66.26978,66.26978,81,0,22.761,66.26978,104.1484,0,0,0,69.01894,0,0,14.73022,13.99371,190.8421,147.0003,83.01266,0,83.01266,317.7049,75.64386,0.1083528,72.89676,55.21516,81,216.0193
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,63.29832,86.61783,61.26213,0,0,46.87486,0,14.12734,0,0,0,0,0,63.29832,0,0,46.87486,44.53111,107.8294,221.7117,107.8294,0,107.8294,420.0009,100,0.108256,0,50.63866,81,285.0101
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,64.53893,89.20998,62.80902,7.924778,7.924778,0,-1,0,7.924778,814.3941,56.19705,0,0,64.53893,8.341871,7.924778,0,0,0,318.7582,0,0,0,420.0009,100,0.108256,8.717256,51.63114,0,383.2971
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,49.87764,82.7339,63.36021,18.82818,18.82818,0,0,0,18.82818,264.9095,30.0585,0,0,49.87764,19.81914,18.82818,0,0,0,318.7582,0,0,0,420.0009,100,0.108256,20.711,39.90211,0,368.6359
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,37.22233,77.83283,63.91141,7.072024,7.072024,0,0,0,7.072024,526.3321,29.7781,0,0,37.22233,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.108256,7.779227,29.77787,0,355.9806
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,18.64466,69.98279,63.40467,13.78846,13.78846,0,0,0,13.78846,135.2192,4.130483,0,0,18.64466,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.108256,15.16731,14.91572,0,337.4029
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.390023,62.50619,61.70665,15.32192,15.32192,0,0,0,15.32192,15.59872,0,1.776357E-15,0,2.390023,16.12834,15.32192,0,0,0,318.7582,0,13.73831,-13.73831,405.5194,96.55204,0.108256,16.85411,1.912018,0,321.1483
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,60.35534,60.35534,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,15.26479,305.0199,0,72.31579,-72.31579,329.2918,78.40266,0.108256,98.79257,0,0,305.0199
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,58.40839,58.40839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.61567,232.7041,0,0,0,329.2918,78.40266,0.108256,0,0,0,232.7041
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,56.10584,56.10584,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.61567,232.7041,0,19.99664,-19.99664,308.2135,73.38403,0.108256,20.89649,0,0,232.7041
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,53.75883,53.75883,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.8342,212.7075,0,35.30515,-35.30515,270.9987,64.52336,0.108256,36.89388,0,0,212.7075
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,51.95413,51.95413,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,157.0621,177.4023,0,31.27104,-31.27104,238.0361,56.67514,0.108256,32.67824,0,0,177.4023
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,50.65617,50.65617,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.8077,146.1313,0,21.25075,-21.25075,215.6358,51.34176,0.108256,22.20703,0,0,146.1313
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4196,124.8805,0,0,0,215.6358,51.34176,0.108256,0,0,0,124.8805
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,48.22915,48.22915,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.4196,124.8805,0,6.349023,-6.349023,208.9434,49.74832,0.108256,6.634729,0,0,124.8805
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,47.2779,47.2779,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.4741,118.5315,0,38.49047,-38.49047,168.3708,40.08822,0.108256,40.22254,0,0,118.5315
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2413,80.04105,0,0,0,168.3708,40.08822,0.108256,0,0,0,80.04105
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,45.70435,45.70435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.2413,80.04105,0,0,0,168.3708,40.08822,0.108256,0,0,0,80.04105
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.925584,46.08596,45.50876,27.37498,27.37498,0,0,0,27.37498,7.034104,0,3.552714E-15,0,1.925584,28.81577,27.37498,0,0,265.2413,80.04105,0,26.89018,-26.89018,140.0261,33.33948,0.108256,30.11248,1.540468,0,81.96664
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.32597,50.07731,45.05536,0.8249133,0.8249133,0,0,0,0.8249133,1979.113,0,0,0,16.32597,0.8683298,0.8249133,0,0,295.1193,53.15088,15.45764,0,15.45764,154.6905,36.831,0.1082175,0.9074047,13.06078,0,69.47684
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,34.39993,57.49816,46.38,0,0,0,0,0,0,0,0,0,0,34.39993,0,0,0,0,279.6617,67.06275,34.39993,0,34.39993,187.3251,44.60114,0.1081318,0,27.51994,0,101.4627
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,47.67479,66.42986,50.03386,19.49863,19.49863,0,-1,0,19.49863,244.5032,0,0,0,47.67479,20.52488,19.49863,0,0,245.2617,98.02268,27.14991,0,27.14991,213.0818,50.73367,0.1080643,21.4485,38.13983,0,145.6975
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,53.08307,72.18703,53.1543,0,0,0,0,0,0,0,0,0,0,53.08307,0,0,0,0,218.1118,122.4576,53.08307,0,53.08307,263.4408,62.72388,0.1079325,0,42.46645,0,175.5407
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,53.84782,75.96253,56.10584,0,0,0,0,0,0,0,0,0,0,53.84782,0,0,0,0,165.0287,170.2324,53.84782,0,53.84782,314.5254,74.88684,0.1077991,0,43.07826,0,224.0802
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,52.80309,78.44503,58.60398,0,0,0,0,0,0,0,0,0,0,52.80309,0,0,0,0,111.1809,218.6954,52.80309,0,52.80309,364.6188,86.81382,0.1076687,0,42.24247,0,271.4985
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,51.86578,80.98413,61.111,15.43957,15.43957,0,0,0,15.43957,335.9277,0,0,0,51.86578,16.25217,15.43957,0,0,58.37783,266.2182,35.61361,0,35.61361,398.4048,94.8581,0.1075809,16.98352,41.49263,0,318.084
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,53.63556,83.64009,62.65789,1.429168,1.429168,0,-1,0,1.429168,3752.922,29.36695,0,0,53.63556,1.504387,1.429168,0,0,22.76422,298.2704,22.76422,0,22.76422,420.0009,100,0.1075248,1.572085,42.90845,0,351.906
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,47.64281,81.60579,63.26242,54.56936,54.56936,0,0,0,54.56936,87.3069,0,0,0,47.64281,57.44143,54.56936,0,0,0,318.7582,0,9.798615,-9.798615,409.6722,97.5408,0.1075248,60.02629,38.11425,0,366.401
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,36.02538,77.27488,63.85807,47.54565,47.54565,0,0,0,47.54565,75.77008,0,7.105427E-15,0,36.02538,50.04805,47.54565,0,0,10.88735,308.9596,0,14.02268,-14.02268,394.891,94.02148,0.1075248,52.30022,28.8203,0,344.985
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,17.76995,69.55705,63.30688,42.25494,42.25494,0,0,0,42.25494,42.05415,0,0,0,17.76995,44.47888,42.25494,0,0,26.4681,294.9369,0,26.70893,-26.70893,366.7373,87.31823,0.1075248,46.48043,14.21596,0,312.7069
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.222844,62.35167,61.60885,48.65335,48.65335,0,0,0,48.65335,4.568738,0,1.421085E-14,0,2.222844,51.21405,48.65335,0,0,56.14469,268.228,0,48.99121,-48.99121,315.096,75.02272,0.1075248,53.51868,1.778275,0,270.4509
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,60.25755,60.25755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.5794,219.2368,0,0,0,315.096,75.02272,0.1075248,0,0,0,219.2368
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,58.35505,58.35505,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,110.5794,219.2368,0,7.860997,-7.860997,306.8098,73.04981,0.1075248,8.214742,0,0,219.2368
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,56.06139,56.06139,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,119.3138,211.3758,0,2.158485,-2.158485,304.5346,72.50809,0.1075248,2.255617,0,0,211.3758
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,53.7055,53.7055,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,121.7121,209.2173,0,11.61753,-11.61753,292.2886,69.59239,0.1075248,12.14032,0,0,209.2173
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,51.95413,51.95413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.6205,197.5998,0,0,0,292.2886,69.59239,0.1075248,0,0,0,197.5998
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,50.65617,50.65617,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,134.6205,197.5998,0,4.775389,-4.775389,287.2549,68.39389,0.1075248,4.990281,0,0,197.5998
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,49.3582,49.3582,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,139.9265,192.8244,0,15.86605,-15.86605,270.5306,64.41193,0.1075248,16.58002,0,0,192.8244
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,48.28249,48.28249,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,157.5554,176.9583,0,18.69524,-18.69524,250.8241,59.71991,0.1075248,19.53653,0,0,176.9583
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,47.33125,47.33125,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,178.3279,158.2631,0,17.68576,-17.68576,232.1817,55.28125,0.1075248,18.48162,0,0,158.2631
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,46.38,46.38,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,197.9788,140.5773,0,10.26365,-10.26365,221.3629,52.70534,0.1075248,10.72551,0,0,140.5773
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,45.78436,45.78436,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,209.3828,130.3137,0,45.325,-45.325,173.5861,41.32995,0.1075248,47.36462,0,0,130.3137
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8503163,45.80764,45.55322,12.89979,12.89979,0,0,0,12.89979,6.591706,0,0,0,0.8503163,13.57873,12.89979,0,0,259.7439,84.9887,0,12.72841,-12.72841,160.1692,38.13545,0.1075248,14.18977,0.6802531,0,85.83902
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.39668,48.89262,45.1087,0,0,0,0,0,0,0,0,0,0,12.39668,0,0,0,0,273.8866,72.26029,12.39668,0,12.39668,171.9297,40.93557,0.1074943,0,9.917348,0,84.65697
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,17.11736,51.75716,46.43334,0,0,0,0,0,0,0,0,0,0,17.11736,0,0,0,0,261.4899,83.4173,17.11736,0,17.11736,188.1687,44.80198,0.1074523,0,13.69389,0,100.5347
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,35.56997,61.85258,50.00719,0,0,0,-1,0,0,0,0,0,0,35.56997,0,0,0,0,244.3725,98.82293,35.56997,0,35.56997,221.9133,52.8364,0.1073649,0,28.45598,0,134.3929
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,44.01114,68.46851,53.10986,0,0,0,0,0,0,0,0,0,0,44.01114,0,0,0,0,208.8026,130.8359,44.01114,0,44.01114,263.666,62.77748,0.1072571,0,35.20892,0,174.847
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,54.36311,76.07114,56.00805,30.40997,30.40997,0,0,0,30.40997,178.7674,0,0,0,54.36311,32.01049,30.40997,0,0,164.7914,170.4459,22.35262,0,22.35262,284.8715,67.82642,0.1072024,33.45096,43.49049,0,224.8091
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,54.79024,79.21562,58.50619,34.91999,34.91999,0,0,0,34.91999,156.9022,0,0,0,54.79024,36.75789,34.91999,0,0,142.4388,190.5633,18.03235,0,18.03235,301.9785,71.8995,0.1071583,38.41199,43.83219,0,245.3535
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,49.98615,80.02466,61.01321,18.00879,18.00879,0,0,0,18.00879,277.5653,0,0,0,49.98615,18.95662,18.00879,0,0,124.4065,206.7924,31.02953,0,31.02953,331.4157,78.90834,0.1070825,19.80966,39.98892,0,256.7786
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,52.32377,82.91238,62.5601,0,0,0,-1,0,0,0,0,0,0,52.32377,0,0,0,0,93.37693,234.719,52.32377,0,52.32377,381.0544,90.72706,0.1069549,0,41.85902,0,287.0428
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,38.42842,77.44112,63.11129,10.67347,10.67347,0,0,0,10.67347,360.0367,0,0,0,38.42842,11.23524,10.67347,0,0,41.05316,281.8104,27.19319,0,27.19319,406.8521,96.86936,0.1068888,11.74082,30.74274,0,320.2388
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,21.19637,71.31149,63.76027,37.10533,37.10533,0,0,0,37.10533,57.12488,0,7.105427E-15,0,21.19637,39.05824,37.10533,0,0,13.85997,306.2842,0,17.86187,-17.86187,388.024,92.3865,0.1068888,40.81586,16.9571,0,327.4806
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,7.136674,65.70419,63.26242,29.68467,29.68467,0,0,0,29.68467,24.04161,0,0,0,7.136674,31.24702,29.68467,0,0,33.70649,288.4224,0,24.11035,-24.11035,362.6095,86.33543,0.1068888,32.65314,5.709339,0,295.5591
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.151944,62.27425,61.55552,34.49498,34.49498,0,0,0,34.49498,6.238427,0,0,0,2.151944,36.31051,34.49498,0,0,60.49577,264.312,0,34.15857,-34.15857,326.6032,77.76252,0.1068888,37.94448,1.721555,0,266.464
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,60.20421,60.20421,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,98.44973,230.1535,0,56.61625,-56.61625,266.9245,63.55332,0.1068888,59.16398,0,0,230.1535
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,58.3106,58.3106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.3567,173.5372,0,0,0,266.9245,63.55332,0.1068888,0,0,0,173.5372
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,56.00805,56.00805,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,161.3567,173.5372,0,71.175,-71.175,191.8994,45.69025,0.1068888,74.37788,0,0,173.5372
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,53.7055,53.7055,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,240.44,102.3622,0,17.5562,-17.5562,173.3936,41.2841,0.1068888,18.34623,0,0,102.3622
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,51.90968,51.90968,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,259.9469,84.80602,0,56.0073,-56.0073,114.3567,27.22773,0.1068888,58.52763,0,0,84.80602
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,50.65617,50.65617,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,322.1772,28.79872,0,10.28286,-10.28286,103.5176,24.647,0.1068888,10.74559,0,0,28.79872
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,49.3582,49.3582,18.70542,17.59007,0,-1,0,17.59007,0,0,1.115357,2.985899,0,18.51586,17.59007,0,0,333.6026,18.51586,0,18.51586,-18.51586,84.00017,20,0.1068888,20.57597,0,0,18.51586
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,48.28249,48.28249,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068888,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,47.33125,47.33125,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068888,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,46.40667,46.40667,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068888,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,45.80214,45.80214,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1070502,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.529307,46.33928,45.57988,0,0,72.31579,0,20.56389,0,0,0,0,0,2.529307,0,0,72.31579,68.7,316.6072,33.81173,71.22931,0,71.22931,187.2149,44.57489,0.1072093,0,2.023446,81,36.34104
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.69026,50.29446,45.15316,38.3539,38.3539,81,0,22.761,38.3539,43.51647,0,0,0,16.69026,0,0,42.6461,40.51379,245.3779,97.91811,57.20406,0,57.20406,241.4834,57.49594,0.107443,42.18929,13.35221,81,114.6084
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,39.14108,59.26385,46.46001,31.8957,31.8957,81,0,22.761,31.8957,122.7158,0,0,0,39.14108,0,0,49.1043,46.64909,188.1739,149.4018,85.79016,0,85.79016,322.8712,76.87392,0.1076208,35.08527,31.31286,81,188.5428
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,39.37747,63.21946,49.98051,0,0,0,-1,0,0,0,0,0,0,39.37747,0,0,0,0,102.3837,226.6129,39.37747,0,39.37747,360.2279,85.76837,0.107525,0,31.50197,0,265.9904
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,46.32089,69.27062,53.01206,72.07941,72.07941,20.25,0,7.39125,72.07941,64.26369,7.105427E-15,0,0,46.32089,54.55727,51.82941,0,0,63.00623,262.0526,0,8.236379,-8.236379,351.546,83.70126,0.107525,79.28735,37.05672,81,308.3735
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,42.83879,71.20403,55.95471,18.31531,18.31531,0,0,0,18.31531,233.8961,0,0,0,42.83879,19.27927,18.31531,0,0,72.15775,253.8162,23.55952,0,23.55952,373.8965,89.0228,0.1074678,20.14684,34.27103,0,296.655
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,64.11845,83.45496,58.40839,0,0,0,0,0,0,0,15.52021,0,0,64.11845,0,0,0,0,48.59824,275.0198,48.59824,0,48.59824,420.0009,100,0.10735,0,51.29475,0,339.1382
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,57.30399,83.32091,60.95987,10.08978,10.08978,0,0,0,10.08978,567.9408,46.68316,0,0,57.30399,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.10735,11.09876,45.84319,0,376.0622
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,45.3363,79.7077,62.50676,0,0,0,-1,0,0,0,45.3363,0,0,45.3363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.10735,0,36.26904,0,364.0945
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,51.20669,82.98745,63.05795,19.35714,19.35714,0,0,0,19.35714,264.5364,30.83075,0,0,51.20669,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.10735,21.29286,40.96535,0,369.9649
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,34.76033,76.53604,63.66248,21.90959,21.90959,0,0,0,21.90959,158.6535,11.69761,0,0,34.76033,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.10735,24.10055,27.80826,0,353.5186
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,13.22741,67.74789,63.15574,24.15586,24.15586,0,0,0,24.15586,54.7586,0,0,0,13.22741,25.42722,24.15586,0,0,0,318.7582,0,12.19981,-12.19981,407.1411,96.93816,0.10735,26.57144,10.58193,0,331.9856
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.220723,61.91777,61.51106,0,0,0,0,0,0,0,0,0,0,1.220723,0,0,0,0,13.55534,306.5584,1.220723,0,1.220723,408.2992,97.2139,0.107347,0,0.9765784,0,307.7791
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,60.15976,60.15976,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,12.33462,307.6571,0,53.50427,-53.50427,351.9008,83.78572,0.107347,55.91196,0,0,307.6571
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,58.25726,58.25726,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,71.78381,254.1528,0,40.81413,-40.81413,308.8789,73.54244,0.107347,42.65077,0,0,254.1528
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,55.95471,55.95471,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.1328,213.3387,0,30.58154,-30.58154,276.6431,65.86727,0.107347,31.9577,0,0,213.3387
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,53.66105,53.66105,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,151.1123,182.7571,0,36.69854,-36.69854,237.9594,56.6569,0.107347,38.34997,0,0,182.7571
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,51.90968,51.90968,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,191.8885,146.0586,0,34.81079,-34.81079,201.2656,47.9203,0.107347,36.37728,0,0,146.0586
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,50.6295,50.6295,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,230.5671,111.2478,0,43.81947,-43.81947,155.0759,36.92275,0.107347,45.79134,0,0,111.2478
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,49.33154,49.33154,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.2554,67.42834,0,37.3963,-37.3963,115.6567,27.53726,0.107347,39.07913,0,0,67.42834
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,48.25583,48.25583,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,320.8069,30.03204,0,10.84585,-10.84585,104.2242,24.81523,0.107347,11.33391,0,0,30.03204
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,47.30458,47.30458,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,332.8578,19.18619,0,14.68791,-14.68791,88.74177,21.12895,0.107347,15.34886,0,0,19.18619
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,46.35333,46.35333,45.01899,4.273366,0,-1,0,4.273366,0,0,40.74563,45.24753,0,4.49828,4.273366,0,0,349.1777,4.49828,0,4.49828,-4.49828,84.00017,20,0.107347,49.52089,0,0,4.49828
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,45.78436,45.78436,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1075814,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.312637,45.94632,45.55322,28.03239,28.03239,81,0,22.761,28.03239,4.682571,0,0,0,1.312637,0,0,52.96761,50.31923,299.0128,49.64674,51.63186,0,51.63186,185.3147,44.12246,0.1077994,30.83563,1.05011,81,50.95938
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,21.34781,51.77576,45.13538,11.25594,11.25594,81,0,22.761,11.25594,189.6581,0,0,0,21.34781,0,0,69.74406,66.25686,247.3809,96.11542,87.60466,0,87.60466,268.4238,63.9103,0.1079709,12.38153,17.07824,81,117.4632
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,40.29586,59.64989,46.43334,5.324438,5.324438,77.64023,0,21.91098,5.324438,756.8096,0,0,0,40.29586,0,0,72.31579,68.7,159.7762,174.9596,108.9959,0,108.9959,371.8264,88.52991,0.1080687,5.856882,32.23669,81,215.2555
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,52.73999,68.32135,49.93607,42.91443,42.91443,0,-1,0,42.91443,122.8957,0,0,0,52.73999,45.17309,42.91443,0,0,50.78037,273.0559,7.56691,0,7.56691,379.0049,90.23909,0.1080504,47.20588,42.192,0,325.7959
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,59.06846,74.50399,52.95872,40.43213,40.43213,0,0,0,40.43213,146.0929,0,0,0,59.06846,42.56013,40.43213,0,0,43.21346,279.8661,16.50833,0,16.50833,394.6661,93.96793,0.1080105,44.47534,47.25477,0,338.9346
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,74.42307,85.37378,55.85691,0.1651261,0.1651261,0,0,0,0.1651261,45070.44,47.54412,0,0,74.42307,0.173817,0.1651261,0,0,26.70513,294.7236,26.70513,0,26.70513,420.0009,100,0.1079459,0.1816387,59.53846,0,369.1467
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,65.63222,84.07391,58.3106,0,0,0,0,0,0,0,65.63222,0,0,65.63222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079459,0,52.50578,0,384.3904
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,67.99155,88.45055,60.80874,31.56948,31.56948,0,0,0,31.56948,215.3711,34.76051,0,0,67.99155,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1079459,34.72643,54.39323,0,386.7498
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,60.375,86.52164,62.35563,0,0,0,-1,0,0,0,60.375,0,0,60.375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079459,0,48.3,0,379.1332
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,49.54427,82.11083,62.96016,0,0,0,0,0,0,0,49.54427,0,0,49.54427,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1079459,0,39.63542,0,368.3025
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,34.85762,76.45777,63.5558,5.366016,5.366016,0,0,0,5.366016,649.5996,29.20918,0,0,34.85762,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1079459,5.902617,27.8861,0,353.6158
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,17.43545,69.22928,63.11129,43.16185,43.16185,0,0,0,43.16185,40.39551,0,7.105427E-15,0,17.43545,45.43353,43.16185,0,0,0,318.7582,0,27.99808,-27.99808,390.4883,92.97321,0.1079459,47.47804,13.94836,0,336.1937
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.481215,62.23286,61.40438,2.475469,2.475469,0,0,0,2.475469,100.2321,0,0,0,2.481215,2.605757,2.475469,0,0,31.10898,290.7602,0,0.1245421,-0.1245421,390.357,92.94196,0.1079459,2.723016,1.984972,0,293.2414
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,60.06196,60.06196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.24736,290.6356,0,0,0,390.357,92.94196,0.1079459,0,0,0,290.6356
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,58.15947,58.15947,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,31.24736,290.6356,0,25.09262,-25.09262,363.907,86.64436,0.1079459,26.22179,0,0,290.6356
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,55.91026,55.91026,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,59.12804,265.543,0,31.00154,-31.00154,331.2285,78.86378,0.1079459,32.39661,0,0,265.543
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,53.6077,53.6077,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,93.5742,234.5414,0,24.91747,-24.91747,304.9632,72.61015,0.1079459,26.03876,0,0,234.5414
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,51.85634,51.85634,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,121.2603,209.624,0,20.45357,-20.45357,283.4033,67.47684,0.1079459,21.37398,0,0,209.624
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,50.58504,50.58504,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,143.9865,189.1704,0,20.91464,-20.91464,261.3573,62.22781,0.1079459,21.85579,0,0,189.1704
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,49.27819,49.27819,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,167.225,168.2558,0,23.70772,-23.70772,236.3672,56.27779,0.1079459,24.77457,0,0,168.2558
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,48.20248,48.20248,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,193.5669,144.548,0,23.86358,-23.86358,211.2128,50.28865,0.1079459,24.93744,0,0,144.548
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,47.26012,47.26012,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,220.082,120.6845,0,3.077439,-3.077439,207.9689,49.51629,0.1079459,3.215924,0,0,120.6845
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.5013,117.607,0,0,0,207.9689,49.51629,0.1079459,0,0,0,117.607
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,45.75769,45.75769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.5013,117.607,0,0,0,207.9689,49.51629,0.1079459,0,0,0,117.607
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.366024,46.26324,45.55322,21.26554,21.26554,0,0,0,21.26554,11.12609,3.552714E-15,0,0,2.366024,22.38478,21.26554,0,0,223.5013,117.607,0,20.01876,-20.01876,186.8672,44.49211,0.1079459,23.3921,1.892819,0,119.973
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.56715,52.14554,45.1087,23.96788,23.96788,0,0,0,23.96788,94.15582,0,0,0,22.56715,25.22935,23.96788,0,0,245.7444,97.58826,0,2.662195,-2.662195,184.061,43.82397,0.1079459,26.36467,18.05372,0,120.1554
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,33.72625,57.29184,46.40667,36.47365,36.47365,0,0,0,36.47365,92.46742,0,0,0,33.72625,38.39332,36.47365,0,0,248.7024,94.92606,0,4.667071,-4.667071,179.1415,42.65265,0.1079459,40.12102,26.981,0,128.6523
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,51.16612,67.63113,49.88272,57.86679,57.86679,0,-1,0,57.86679,88.42052,0,7.105427E-15,0,51.16612,60.91241,57.86679,0,0,253.888,90.259,0,9.746289,-9.746289,168.868,40.20659,0.1079459,63.65347,40.9329,0,141.4251
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,59.1167,74.40844,52.86093,43.82548,43.82548,0,0,0,43.82548,134.8912,0,0,0,59.1167,46.13208,43.82548,0,0,264.7173,80.5127,12.98462,0,12.98462,181.1863,43.13951,0.1079145,48.20803,47.29336,0,139.6294
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,56.49434,76.7093,55.75912,0,0,0,0,0,0,0,0,0,0,56.49434,0,0,0,0,251.7326,92.19886,56.49434,0,56.49434,234.7815,55.90025,0.1077783,0,45.19547,0,148.6932
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,58.30542,80.51726,58.25726,45.43394,45.43394,0,0,0,45.43394,128.3301,0,0,0,58.30542,47.8252,45.43394,0,0,195.2383,143.0438,10.48022,0,10.48022,244.7239,58.26749,0.107753,49.97733,46.64433,0,201.3492
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,58.16581,83.48141,60.7554,1.571951,1.571951,0,0,0,1.571951,3700.23,0,0,0,58.16581,1.654685,1.571951,0,0,184.7581,152.476,56.51112,0,56.51112,298.3351,71.03203,0.1076171,1.729146,46.53265,0,210.6418
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,57.65271,85.13298,62.31118,35.113,35.113,0,-1,0,35.113,164.1919,0,0,0,57.65271,36.96105,35.113,0,0,128.2469,203.336,20.69166,0,20.69166,317.9649,75.70579,0.1075675,38.62429,46.12217,0,260.9887
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,47.23201,81.00777,62.90682,4.875328,4.875328,0,0,0,4.875328,968.7965,0,0,0,47.23201,5.131925,4.875328,0,0,107.5553,221.9585,42.10008,0,42.10008,357.9046,85.2152,0.1074666,5.362861,37.78561,0,269.1905
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,23.18501,71.80067,63.51135,20.76979,20.76979,0,0,0,20.76979,111.6285,0,0,0,23.18501,21.86293,20.76979,0,0,65.45521,259.8485,1.322076,0,1.322076,359.1588,85.51383,0.1074634,22.84677,18.54801,0,283.0335
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.71664,67.46379,63.05795,35.45924,35.45924,0,0,0,35.45924,35.86269,0,0,0,12.71664,37.32551,35.45924,0,0,64.13313,261.0384,0,24.60888,-24.60888,333.2188,79.33765,0.1074634,39.00516,10.17331,0,273.755
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.381131,62.15455,61.35993,23.04006,23.04006,0,0,0,23.04006,10.33474,0,0,0,2.381131,24.2527,23.04006,0,0,91.47633,236.4295,0,21.87157,-21.87157,310.1641,73.84845,0.1074634,25.34407,1.904905,0,238.8107
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,60.00863,60.00863,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,115.7781,214.558,0,23.26143,-23.26143,285.6444,68.01044,0.1074634,24.30819,0,0,214.558
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,58.06168,58.06168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.6241,191.2965,0,0,0,285.6444,68.01044,0.1074634,0,0,0,191.2965
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,55.85691,55.85691,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,141.6241,191.2965,0,24.23064,-24.23064,260.1031,61.92918,0.1074634,25.32102,0,0,191.2965
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,53.55436,53.55436,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,168.547,167.0659,0,8.97715,-8.97715,250.6403,59.67615,0.1074634,9.381122,0,0,167.0659
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,51.803,51.803,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,178.5216,158.0887,0,20.69239,-20.69239,228.8286,54.4829,0.1074634,21.62354,0,0,158.0887
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,50.55838,50.55838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.5132,137.3964,0,0,0,228.8286,54.4829,0.1074634,0,0,0,137.3964
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,49.26041,49.26041,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,201.5132,137.3964,0,24.23634,-24.23634,203.2813,48.40021,0.1074634,25.32697,0,0,137.3964
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,48.20248,48.20248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.4425,113.16,0,0,0,203.2813,48.40021,0.1074634,0,0,0,113.16
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.4425,113.16,0,0,0,203.2813,48.40021,0.1074634,0,0,0,113.16
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,46.33555,46.33555,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,228.4425,113.16,0,54.80324,-54.80324,145.5136,34.64603,0.1074634,57.26939,0,0,113.16
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,45.73102,45.73102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,289.3349,58.35678,0,0,0,145.5136,34.64603,0.1074634,0,0,0,58.35678
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.258677,45.9123,45.53543,7.590595,7.590595,0,0,0,7.590595,16.58206,0,8.881784E-16,0,1.258677,7.9901,7.590595,0,0,289.3349,58.35678,0,6.731423,-6.731423,138.4181,32.95662,0.1074634,8.349655,1.006942,0,59.61546
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.84279,49.03236,45.1087,21.89446,21.89446,0,0,0,21.89446,58.65772,0,0,0,12.84279,23.0468,21.89446,0,0,296.8143,51.62535,0,10.20401,-10.20401,127.6621,30.39568,0.1074634,24.08391,10.27423,0,64.46815
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,32.17393,56.72431,46.38,62.94843,62.94843,20.25,0,7.39125,62.94843,51.11158,0,0,0,32.17393,44.94571,42.69843,0,0,308.1521,41.42134,0,12.77178,-12.77178,114.1995,27.19029,0.1074634,69.24327,25.73915,81,73.59528
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,28.2504,59.02915,49.80272,31.40572,31.40572,0,-1,0,31.40572,89.95304,0,0,1.961628,28.2504,33.05865,31.40572,0,0,322.343,28.64956,0,4.808252,-4.808252,109.1311,25.98355,0.1074634,34.54629,22.60032,0,56.89996
