Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,46.67433,64.03842,48.25583,0,0,0,0,0,0,0,0,0,0,46.67433,0,0,0,0,143.3089,189.7802,46.67433,0,46.67433,328.3252,78.17251,0.1104957,0,37.33946,0,236.4545
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,63.56113,73.43431,50.43391,26.35289,26.35289,0,0,0,26.35289,241.1923,0,0,0,63.56113,27.73988,26.35289,0,0,96.63461,231.7871,35.82125,0,35.82125,362.3082,86.26369,0.1104241,28.98818,50.8489,0,295.3482
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,66.73293,77.50937,52.612,0,0,0,0,0,0,0,5.919576,0,0,66.73293,0,0,0,0,60.81336,264.0262,60.81336,0,60.81336,420.0009,100,0.1103028,0,53.38635,0,330.7591
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,55.11929,75.04783,54.86122,71.82008,71.82008,20.25,0,7.39125,71.82008,76.74634,0.8349838,0,0,55.11929,54.2843,51.57009,0,0,0,318.7582,0,0,0,420.0009,100,0.1103028,79.0021,44.09543,81,373.8775
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,40.12973,70.52461,56.31031,51.11987,51.11987,0,-1,0,51.11987,78.50124,0,0,0,40.12973,53.81038,51.11987,0,0,0,318.7582,0,13.68066,-13.68066,405.5802,96.56651,0.1103028,56.23185,32.10378,0,358.8879
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,38.4939,70.66109,57.01264,27.94613,27.94613,0,0,0,27.94613,137.7432,0,0,0,38.4939,29.41698,27.94613,0,0,15.20073,305.0776,9.076926,0,9.076926,414.1913,98.61678,0.1102847,30.74074,30.79512,0,343.5715
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,29.38081,68.08179,57.8572,0,0,0,0,0,0,0,23.257,0,0,29.38081,0,0,0,0,6.123805,313.2468,6.123805,0,6.123805,420.0009,100,0.1102725,0,23.50464,0,342.6276
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,16.80449,63.04676,57.4038,24.68731,24.68731,0,0,0,24.68731,68.06934,0,0,0,16.80449,25.98664,24.68731,0,0,0,318.7582,0,9.182154,-9.182154,410.322,97.69552,0.1102725,27.15604,13.44359,0,335.5627
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.828269,56.89358,55.66133,34.42437,34.42437,0,0,0,34.42437,11.12081,0,0,0,3.828269,36.23617,34.42437,0,0,10.20239,309.5761,0,32.40791,-32.40791,376.1611,89.56198,0.1102725,37.8668,3.062615,0,313.4043
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,54.10555,54.10555,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,46.21118,277.1682,0,16.68007,-16.68007,358.5787,85.37572,0.1102725,17.43068,0,0,277.1682
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,52.35419,52.35419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.74459,260.4881,0,0,0,358.5787,85.37572,0.1102725,0,0,0,260.4881
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,50.68284,50.68284,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,64.74459,260.4881,0,12.41936,-12.41936,345.4876,82.25878,0.1102725,12.97823,0,0,260.4881
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,49.05594,49.05594,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,78.54388,248.0687,0,24.93515,-24.93515,319.2036,76.00071,0.1102725,26.05724,0,0,248.0687
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,48.0069,48.0069,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,106.2496,223.1336,0,18.9145,-18.9145,299.266,71.25366,0.1102725,19.76565,0,0,223.1336
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,47.08232,47.08232,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,127.2657,204.2191,0,11.60997,-11.60997,287.028,68.33987,0.1102725,12.13242,0,0,204.2191
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,46.05995,46.05995,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,140.1657,192.6091,0,27.92789,-27.92789,257.5894,61.33069,0.1102725,29.18465,0,0,192.6091
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,45.35763,45.35763,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,171.1967,164.6812,0,0.7960365,-0.7960365,256.7503,61.13091,0.1102725,0.8318581,0,0,164.6812
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,44.62864,44.62864,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,172.0812,163.8852,0,2.24336,-2.24336,254.3856,60.56788,0.1102725,2.344311,0,0,163.8852
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,44.03299,44.03299,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,174.5738,161.6418,0,50.56409,-50.56409,201.0864,47.87761,0.1102725,52.83947,0,0,161.6418
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,43.50847,43.50847,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,230.7561,111.0777,0,8.233015,-8.233015,192.408,45.81134,0.1102725,8.603501,0,0,111.0777
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.988057,43.86486,43.27733,28.35703,28.35703,0,0,0,28.35703,7.01081,0,0,0,1.988057,29.8495,28.35703,0,0,239.9039,102.8447,0,27.86144,-27.86144,163.0395,38.81885,0.1102725,31.19273,1.590446,0,104.8328
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.75004,45.4901,42.87727,36.66544,36.66544,0,0,0,36.66544,23.86455,0,0,0,8.75004,38.5952,36.66544,0,0,270.8611,74.98328,0,29.84516,-29.84516,131.5799,31.32849,0.1102725,40.33198,7.000032,0,83.73331
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,16.58867,48.81842,43.7574,29.11366,29.11366,0,0,0,29.11366,56.979,0,0,0,16.58867,30.64595,29.11366,0,0,304.0223,45.13811,0,14.05728,-14.05728,116.7622,27.80048,0.1102725,32.02502,13.27094,0,61.72679
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,26.18395,54.31656,46.03328,32.95826,32.95826,0,-1,0,32.95826,79.44579,0,0,1.752342,26.18395,34.69291,32.95826,0,0,319.6415,31.08084,0,8.508957,-8.508957,107.793,25.66495,0.1102725,36.25409,20.94716,0,57.26478
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,43.36917,62.62525,48.10469,78.69243,78.69243,20.25,0,7.39125,78.69243,55.11225,0,0,0,43.36917,61.51835,58.44243,0,0,329.0959,22.57188,0,18.14918,-18.14918,88.6621,21.10998,0.1102725,86.56168,34.69534,81,65.94105
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,54.8204,69.50383,50.22944,1.267713,1.267713,73.5835,0,20.88463,1.267713,4324.355,0,0,0,54.8204,0,0,72.31579,68.7,349.2617,4.422699,123.5204,0,123.5204,205.8438,49.01034,0.1102972,1.394484,43.85632,81,59.2431
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,54.70361,71.99339,52.40753,31.55925,31.55925,81,0,22.761,31.55925,173.3362,0,0,0,54.70361,0,0,49.44075,46.96871,225.7413,115.5911,101.6723,0,101.6723,302.2987,71.97573,0.1104027,34.71518,43.76289,81,170.2947
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,45.44777,70.735,54.61229,2.376966,2.376966,74.69276,0,21.16527,2.376966,1912.008,0,0,0,45.44777,0,0,72.31579,68.7,124.069,207.0961,114.1478,0,114.1478,410.5888,97.75903,0.1104512,2.614662,36.35822,81,252.5439
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,38.77161,69.71394,56.06139,33.06569,33.06569,0,-1,0,33.06569,117.2563,0,0,0,38.77161,34.80598,33.06569,0,0,9.921202,309.8291,3.96563,0,3.96563,414.3509,98.65478,0.1104434,36.37226,31.01729,0,348.6008
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,45.79037,73.30932,56.75482,32.32619,32.32619,0,0,0,32.32619,141.651,5.807226,0,0,45.79037,34.02758,32.32619,0,0,5.955572,313.3982,5.955572,0,5.955572,420.0009,100,0.1104315,35.55882,36.6323,0,359.1886
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,26.05033,66.51974,57.55494,50.81377,50.81377,0,0,0,50.81377,51.26627,0,0,0,26.05033,53.48818,50.81377,0,0,0,318.7582,0,27.43785,-27.43785,391.0788,93.11382,0.1104315,55.89515,20.84026,0,344.8086
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,10.10433,60.44266,57.11043,35.03853,35.03853,0,0,0,35.03853,28.83777,0,7.105427E-15,0,10.10433,36.88266,35.03853,0,0,30.4865,291.3204,0,26.77833,-26.77833,362.852,86.39315,0.1104315,38.54238,8.083464,0,301.4247
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.442663,56.50877,55.40352,7.880089,7.880089,0,0,0,7.880089,43.68813,0,0,0,3.442663,8.29483,7.880089,0,0,60.2402,264.5421,0,4.852167,-4.852167,357.7373,85.17538,0.1104315,8.668097,2.754131,0,267.9847
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,53.85663,53.85663,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,65.6315,259.6899,0,4.361564,-4.361564,353.1398,84.08075,0.1104315,4.557834,0,0,259.6899
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,52.10527,52.10527,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,70.47768,255.3283,0,30.65296,-30.65296,320.8288,76.38765,0.1104315,32.03234,0,0,255.3283
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,50.47837,50.47837,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,104.5365,224.6754,0,32.55431,-32.55431,286.5135,68.21737,0.1104315,34.01926,0,0,224.6754
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,48.87814,48.87814,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,140.708,192.121,0,64.12625,-64.12625,218.9185,52.12335,0.1104315,67.01193,0,0,192.121
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,47.8291,47.8291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9594,127.9948,0,0,0,218.9185,52.12335,0.1104315,0,0,0,127.9948
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,46.90452,46.90452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9594,127.9948,0,0,0,218.9185,52.12335,0.1104315,0,0,0,127.9948
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9594,127.9948,0,0,0,218.9185,52.12335,0.1104315,0,0,0,127.9948
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,45.2065,45.2065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.9594,127.9948,0,0,0,218.9185,52.12335,0.1104315,0,0,0,127.9948
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,44.4775,44.4775,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,211.9594,127.9948,0,16.97478,-16.97478,201.0255,47.86312,0.1104315,17.73865,0,0,127.9948
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,43.88186,43.88186,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,230.8203,111.02,0,0.1846975,-0.1846975,200.8308,47.81677,0.1104315,0.1930089,0,0,111.02
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,43.38401,43.38401,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,231.0255,110.8353,0,22.97037,-22.97037,176.618,42.05181,0.1104315,24.00403,0,0,110.8353
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.510235,43.59843,43.15287,0,0,0,0,0,0,0,0,0,0,1.510235,0,0,0,0,256.5481,87.86494,1.510235,0,1.510235,178.0507,42.39294,0.1104285,0,1.208188,0,89.37518
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,14.33364,47.0768,42.75281,0,0,0,0,0,0,0,0,0,0,14.33364,0,0,0,0,255.0379,89.22415,14.33364,0,14.33364,191.6488,45.63057,0.1104002,0,11.46691,0,103.5578
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,15.17112,48.21676,43.60627,15.16705,15.16705,0,0,0,15.16705,100.0269,0,0,0,15.17112,15.96531,15.16705,0,0,240.7042,102.1244,0,0.7941902,-0.7941902,190.8116,45.43125,0.1104002,16.68375,12.1369,0,117.2956
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,42.50898,59.8431,45.88215,30.02152,30.02152,0,-1,0,30.02152,141.595,0,0,0,42.50898,31.6016,30.02152,0,0,241.5867,101.3302,10.90738,0,10.90738,201.1593,47.89497,0.1103785,33.02367,34.00719,0,143.8392
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,56.82215,67.64861,47.93578,15.12958,15.12958,0,0,0,15.12958,375.5699,0,0,0,56.82215,15.92588,15.12958,0,0,230.6793,111.1469,40.89628,0,40.89628,239.9569,57.13248,0.1102976,16.64254,45.45772,0,167.969
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,47.70528,66.47193,50.06053,76.82948,76.82948,20.25,0,7.39125,76.82948,62.09242,0,0,0,47.70528,59.55735,56.57948,0,0,189.783,147.9535,0,11.85206,-11.85206,227.4637,54.15792,0.1102976,84.51243,38.16423,81,195.6588
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,51.83094,70.56782,52.20306,0,0,72.31579,0,20.56389,0,0,0,0,0,51.83094,0,0,72.31579,68.7,202.952,136.1015,120.5309,0,120.5309,341.8094,81.38303,0.1103216,0,41.46476,81,187.9324
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,66.01106,79.3923,54.40782,13.50832,13.50832,0,0,0,13.50832,488.6696,0,0,0,66.01106,14.21929,13.50832,0,0,82.42101,244.5793,51.79177,0,51.79177,390.9434,93.08157,0.1102195,14.85915,52.80885,0,310.5904
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,45.60995,72.15272,55.80358,4.702091,4.702091,0,-1,0,4.702091,969.9931,10.03115,0,0,45.60995,4.949569,4.702091,0,0,30.62923,291.1919,30.62923,0,30.62923,420.0009,100,0.1101592,5.1723,36.48796,0,336.8019
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,33.80774,68.28857,56.5059,0.2374603,0.2374603,0,0,0,0.2374603,14237.21,33.55778,0,0,33.80774,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1101592,0.2612064,27.04619,0,352.5659
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,20.4675,64.23661,57.30602,4.230186,4.230186,0,0,0,4.230186,483.8439,16.01467,0,0,20.4675,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1101592,4.653205,16.374,0,339.2257
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,17.16397,62.60751,56.8615,0,0,0,0,0,0,0,17.16397,0,0,17.16397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101592,0,13.73117,0,335.9222
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.979821,56.38679,55.11014,2.573795,2.573795,0,0,0,2.573795,154.6286,1.270564,0,0,3.979821,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1101592,2.831174,3.183857,0,322.738
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,53.55436,53.55436,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1101592,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,51.85634,51.85634,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1101592,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,50.22944,50.22944,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1101592,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,48.62921,48.62921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1101592,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,47.63351,47.63351,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1101592,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,46.7356,46.7356,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1101592,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,45.70435,45.70435,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1101592,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,45.05536,45.05536,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1101592,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,44.33526,44.33526,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1101592,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,43.73073,43.73073,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1101592,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,43.25955,43.25955,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1101592,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.388993,43.43778,43.02841,0,0,0,0,0,0,0,0,0,0,1.388993,0,0,0,0,307.9887,41.56839,1.388993,0,1.388993,129.1348,30.74632,0.1101565,0,1.111194,0,42.95738
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.826092,45.26001,42.62835,7.368165,7.368165,0,0,0,7.368165,119.7868,0,0,0,8.826092,7.755963,7.368165,0,0,306.5997,42.81848,1.070129,0,1.070129,130.15,30.98804,0.1101544,8.104981,7.060874,0,51.64457
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.21828,46.52675,43.45514,0,0,0,0,0,0,0,0,0,0,10.21828,0,0,0,0,305.5296,43.7816,10.21828,0,10.21828,139.8439,33.29611,0.1101343,0,8.174624,0,53.99987
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,13.43489,49.83031,45.70435,26.27637,26.27637,0,-1,0,26.27637,51.12918,0,0,0,13.43489,27.65934,26.27637,0,0,295.3113,52.97805,0,14.22444,-14.22444,124.8501,29.72614,0.1101343,28.90401,10.74791,0,66.41294
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,24.10773,55.44219,47.75797,0,0,0,0,0,0,0,0,0,0,24.10773,0,0,0,0,311.1162,38.7536,24.10773,0,24.10773,147.7207,35.17152,0.1100869,0,19.28619,0,62.86134
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,30.83258,59.96395,49.82938,0,0,0,0,0,0,0,0,0,0,30.83258,0,0,0,0,287.0085,60.45057,30.83258,0,30.83258,176.971,42.13587,0.1100264,0,24.66607,0,91.28315
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,33.06215,63.05722,51.95413,14.10381,14.10381,0,0,0,14.10381,234.42,0,0,0,33.06215,14.84611,14.10381,0,0,256.1759,88.19989,18.21604,0,18.21604,194.2523,46.25045,0.1099906,15.51419,26.44972,0,121.262
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,16.10727,59.43406,54.15889,30.46614,30.46614,0,0,0,30.46614,52.8694,0,3.552714E-15,0,16.10727,32.06963,30.46614,0,0,237.9599,104.5943,0,15.96236,-15.96236,177.4265,42.24431,0.1099906,33.51276,12.88581,0,120.7016
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,33.45497,67.1168,55.55465,0,0,0,-1,0,0,0,0,0,0,33.45497,0,0,0,0,255.6958,88.63197,33.45497,0,33.45497,209.1646,49.801,0.109925,0,26.76397,0,122.0869
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,13.11664,60.58692,56.25697,4.16344,4.16344,0,0,0,4.16344,315.0434,0,0,0,13.11664,4.382569,4.16344,0,0,222.2409,118.7414,8.734076,0,8.734076,217.4505,51.77383,0.1099079,4.579784,10.49332,0,131.8581
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.031092,58.4215,57.11043,20.90374,20.90374,0,0,0,20.90374,19.28407,3.552714E-15,0,0,4.031092,22.00393,20.90374,0,0,213.5068,126.6021,0,17.97284,-17.97284,198.5055,47.26311,0.1099079,22.99411,3.224873,0,130.6332
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.699419,57.2052,56.65703,30.46515,30.46515,0,0,0,30.46515,5.578238,0,3.552714E-15,0,1.699419,32.06858,30.46515,0,0,233.4766,108.6293,0,30.36916,-30.36916,166.4936,39.64124,0.1099079,33.51166,1.359535,0,110.3287
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.56288,55.4037,54.90567,0,0,0,0,0,0,0,0,0,0,1.56288,0,0,0,0,267.2201,78.2601,1.56288,0,1.56288,167.9762,39.99426,0.1099049,0,1.250304,0,79.82298
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,53.30544,53.30544,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,265.6573,79.66669,0,15.12109,-15.12109,152.0372,36.19926,0.1099049,15.80154,0,0,79.66669
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.4585,64.5456,0,0,0,152.0372,36.19926,0.1099049,0,0,0,64.5456
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,50.03386,50.03386,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,282.4585,64.5456,0,25.3772,-25.3772,125.2873,29.83025,0.1099049,26.51918,0,0,64.5456
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,48.47808,48.47808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.6554,39.1684,0,0,0,125.2873,29.83025,0.1099049,0,0,0,39.1684
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,47.45571,47.45571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.6554,39.1684,0,0,0,125.2873,29.83025,0.1099049,0,0,0,39.1684
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,46.5578,46.5578,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,310.6554,39.1684,0,1.58533,-1.58533,123.6162,29.43237,0.1099049,1.65667,0,0,39.1684
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,45.57988,45.57988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.4168,37.58307,0,0,0,123.6162,29.43237,0.1099049,0,0,0,37.58307
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.9309,44.9309,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,312.4168,37.58307,0,24.64146,-24.64146,97.64182,23.248,0.1099049,25.75033,0,0,37.58307
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.7962,12.94161,0,0,0,97.64182,23.248,0.1099049,0,0,0,12.94161
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,43.63294,43.63294,42.7142,12.29453,0,-1,0,12.29453,0,0,30.41967,34.69109,0,12.94161,12.29453,0,0,339.7962,12.94161,0,12.94161,-12.94161,84.00017,20,0.1099049,46.98561,0,0,12.94161
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,43.15287,43.15287,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1100956,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.372893,43.33498,42.93061,24.8164,24.8164,81,0,22.761,24.8164,5.532198,0,0,0,1.372893,0,0,56.18359,53.37442,296.5698,51.84541,54.74731,0,54.74731,190.5879,45.37798,0.1102758,27.29804,1.098314,81,53.21831
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.615824,44.22062,42.55723,24.2336,24.2336,81,0,22.761,24.2336,23.17371,0,0,0,5.615824,0,0,56.7664,53.92808,241.8225,101.118,59.5439,0,59.5439,247.0762,58.82755,0.1104625,26.65696,4.492659,81,106.7338
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.15724,46.40828,43.35734,56.5414,56.5414,81,0,22.761,56.5414,17.96424,0,0,0,10.15724,0,0,24.4586,23.23567,182.2786,154.7075,33.3929,0,33.3929,278.7555,66.37022,0.1105673,62.19554,8.125789,81,164.8647
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,13.12617,49.60511,45.57988,0,0,0,-1,0,0,0,0,0,0,13.12617,0,0,0,0,148.8857,184.7611,13.12617,0,13.12617,291.2081,69.33511,0.1105415,0,10.50094,0,197.8873
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,50.9492,64.94543,47.60684,17.29076,17.29076,0,0,0,17.29076,294.6614,0,0,0,50.9492,18.2008,17.29076,0,0,135.7595,196.5747,32.7484,0,32.7484,322.2759,76.73221,0.1104773,19.01983,40.75936,0,247.5239
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,66.97426,73.99744,49.66047,0,0,0,0,0,0,0,0,0,0,66.97426,0,0,0,0,103.0111,226.0482,66.97426,0,66.97426,385.8133,91.86012,0.1103462,0,53.57941,0,293.0225
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,66.23484,76.28724,51.803,25.66448,25.66448,0,0,0,25.66448,258.0798,3.182753,0,0,66.23484,27.01524,25.66448,0,0,36.03684,286.3251,36.03684,0,36.03684,420.0009,100,0.1102758,28.23093,52.98787,0,352.5599
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,44.8773,69.76252,53.95442,29.00411,29.00411,0,0,0,29.00411,154.7273,14.34665,0,0,44.8773,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1102758,31.90453,35.90184,0,363.6355
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,45.57397,71.63309,55.35907,57.00853,57.00853,0,-1,0,57.00853,79.94238,0,0,0,45.57397,60.00898,57.00853,0,0,0,318.7582,0,14.43501,-14.43501,404.785,96.37719,0.1102758,62.70938,36.45918,0,364.3322
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,41.41789,70.75683,56.06139,0,0,0,0,0,0,0,25.37899,0,0,41.41789,0,0,0,0,16.0389,304.3232,16.0389,0,16.0389,420.0009,100,0.1102445,0,33.13431,0,345.7411
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,22.42698,64.46799,56.8615,7.130474,7.130474,0,0,0,7.130474,314.523,14.92122,0,0,22.42698,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1102445,7.843522,17.94159,0,341.1852
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.580969,58.55039,56.40811,24.34395,24.34395,0,0,0,24.34395,27.03328,0,3.552714E-15,0,6.580969,25.62521,24.34395,0,0,0,318.7582,0,19.04424,-19.04424,399.9265,95.22039,0.1102445,26.77835,5.264775,0,325.3392
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.06578,55.95719,54.65674,0,0,0,0,0,0,0,0,0,0,4.06578,0,0,0,0,21.16027,299.714,4.06578,0,4.06578,403.7836,96.13876,0.1102365,0,3.252624,0,303.7798
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,53.05651,53.05651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.09449,303.3732,0,0,0,403.7836,96.13876,0.1102365,0,0,0,303.3732
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,51.40294,51.40294,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.09449,303.3732,0,33.98237,-33.98237,367.963,87.61007,0.1102365,35.51158,0,0,303.3732
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,49.80272,49.80272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.85268,269.3908,0,0,0,367.963,87.61007,0.1102365,0,0,0,269.3908
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.85268,269.3908,0,0,0,367.963,87.61007,0.1102365,0,0,0,269.3908
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,47.23346,47.23346,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,54.85268,269.3908,0,50.4341,-50.4341,314.8008,74.95242,0.1102365,52.70364,0,0,269.3908
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.8906,218.9567,0,0,0,314.8008,74.95242,0.1102365,0,0,0,218.9567
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,45.40208,45.40208,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,110.8906,218.9567,0,15.41335,-15.41335,298.5537,71.08407,0.1102365,16.10695,0,0,218.9567
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,44.7531,44.7531,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.0165,203.5434,0,14.65437,-14.65437,283.1066,67.4062,0.1102365,15.31382,0,0,203.5434
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.05967,44.05967,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.2992,188.889,0,20.88546,-20.88546,261.0914,62.1645,0.1102365,21.8253,0,0,188.889
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.5052,168.0035,0,0,0,261.0914,62.1645,0.1102365,0,0,0,168.0035
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,43.01062,43.01062,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,167.5052,168.0035,0,3.495884,-3.495884,257.4064,61.28712,0.1102365,3.653199,0,0,168.0035
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1804666,42.85915,42.80615,10.59896,10.59896,0,0,0,10.59896,1.702682,0,0,0,0.1804666,11.1568,10.59896,0,0,171.3895,164.5076,0,10.97634,-10.97634,245.8364,58.53235,0.1102365,11.65886,0.1443733,0,164.6881
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8604389,42.65844,42.40609,20.26361,20.26361,0,0,0,20.26361,4.246226,0,7.105427E-15,0,0.8604389,21.33012,20.26361,0,0,183.5855,153.5313,0,20.46968,-20.46968,224.2594,53.395,0.1102365,22.28997,0.6883511,0,154.3917
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.336156,45.12043,43.23288,66.02493,66.02493,20.25,0,7.39125,66.02493,9.596612,0,0,0,6.336156,48.18414,45.77493,0,0,206.3296,133.0616,0,41.84798,-41.84798,180.1478,42.89224,0.1102365,72.62743,5.068925,81,139.3978
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,14.10051,49.72961,45.40208,50.27603,50.27603,0,-1,0,50.27603,28.04618,7.105427E-15,0,0,14.10051,52.92213,50.27603,0,0,252.8273,91.21364,0,38.82162,-38.82162,139.2262,33.14903,0.1102365,55.30363,11.28041,0,105.3141
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.554705,48.81863,47.42904,0,0,0,0,0,0,0,0,0,0,4.554705,0,0,0,0,295.9625,52.39201,4.554705,0,4.554705,143.5472,34.17783,0.1102276,0,3.643764,0,56.94672
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,30.59307,59.50698,49.48267,11.18348,11.18348,0,0,0,11.18348,273.556,0,0,0,30.59307,11.77208,11.18348,0,0,291.4077,56.49125,18.82099,0,18.82099,161.4023,38.42905,0.1101909,12.30182,24.47446,0,87.08432
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,44.95422,67.14711,51.60742,12.30391,12.30391,0,0,0,12.30391,365.3653,0,0,0,44.95422,12.95148,12.30391,0,0,272.5868,73.43014,32.00273,0,32.00273,191.7628,45.65771,0.1101286,13.5343,35.96337,0,118.3844
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,30.8417,64.19957,53.75883,2.777941,2.777941,0,0,0,2.777941,1110.236,0,0,0,30.8417,2.924148,2.777941,0,0,240.584,102.2326,27.91755,0,27.91755,218.2477,51.96363,0.1100742,3.055735,24.67336,0,133.0743
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,27.94016,64.595,55.11014,29.21098,29.21098,0,-1,0,29.21098,95.64948,0,0,0,27.94016,30.7484,29.21098,0,0,212.6665,127.3584,0,2.808249,-2.808249,215.2876,51.25884,0.1100742,32.13208,22.35212,0,155.2986
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,20.06092,62.46844,55.75912,71.1767,71.1767,20.25,0,7.39125,71.1767,28.18468,0,0,0,20.06092,53.60705,50.9267,0,0,215.7868,124.5501,0,33.54612,-33.54612,179.9268,42.83964,0.1100742,78.29436,16.04874,81,144.6111
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,8.265648,59.26308,56.55924,10.96333,10.96333,81,0,22.761,10.96333,75.39358,0,0,0,8.265648,0,0,70.03667,66.53484,253.0602,91.00402,74.80048,0,74.80048,250.8888,59.73531,0.1102303,12.05967,6.612519,81,99.26967
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.616188,57.27282,56.10584,0,0,72.31579,0,20.56389,0,0,0,0,0,3.616188,0,0,72.31579,68.7,178.2597,158.3245,72.31618,0,72.31618,319.494,76.06984,0.1103478,0,2.89295,81,161.9406
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.109139,55.66622,54.35448,57.60784,57.60784,81,0,22.761,57.60784,7.132951,-3.552714E-15,0,0,4.109139,0,0,23.39216,22.22255,105.9436,223.409,26.33169,0,26.33169,344.4744,82.01755,0.1104318,63.36862,3.287311,81,227.5182
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,52.80759,52.80759,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,79.61186,247.1075,0,12.25869,-12.25869,331.5526,78.94094,0.1104318,12.81033,0,0,247.1075
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,51.13624,51.13624,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,93.23263,234.8489,0,30.88721,-30.88721,298.9946,71.18906,0.1104318,32.27713,0,0,234.8489
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,49.58046,49.58046,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,127.5517,203.9617,0,72.31579,-72.31579,222.7671,53.03968,0.1104318,85.49883,0,0,203.9617
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,48.06024,48.06024,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,207.9026,131.6459,0,44.13586,-44.13586,176.2438,41.96273,0.1104318,46.12197,0,0,131.6459
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,47.05565,47.05565,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,256.9425,87.51001,0,22.78661,-22.78661,152.2246,36.24389,0.1104318,23.812,0,0,87.51001
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,46.18441,46.18441,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,282.2609,64.7234,0,1.273644,-1.273644,150.8821,35.92423,0.1104318,1.330958,0,0,64.7234
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,45.23317,45.23317,35.0481,35.0481,0,-1,0,35.0481,0,0,7.105427E-15,0,0,36.89274,35.0481,0,0,283.6761,63.44976,0,36.89274,-36.89274,111.9937,26.66512,0.1104318,38.55291,0,0,63.44976
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,44.61086,44.61086,41.64009,25.22917,0,-1,0,25.22917,0,0,16.41092,20.57493,0,26.55702,25.22917,0,0,324.668,26.55702,0,26.55702,-26.55702,84.00017,20,0.1104318,45.8041,0,0,26.55702
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.90853,43.90853,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104318,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,43.35734,43.35734,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104318,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.87727,42.87727,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1106048,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9938257,42.97374,42.68169,24.09885,24.09885,81,0,22.761,24.09885,4.123954,0,0,0,0.9938257,0,0,56.90115,54.05609,288.5314,59.07997,55.04992,0,55.04992,198.5009,47.26201,0.1107837,26.50874,0.7950606,81,60.07379
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.08012,45.89829,42.28163,59.00252,59.00252,81,0,22.761,59.00252,20.47391,0,0,0,12.08012,0,0,21.99748,20.89761,233.4815,108.6249,32.97773,0,32.97773,229.7863,54.71091,0.1108849,64.90277,9.664098,81,120.705
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,37.34849,54.94687,43.08175,16.0978,16.0978,81,0,22.761,16.0978,232.0099,0,0,0,37.34849,0,0,64.9022,61.65709,200.5038,138.3048,99.00558,0,99.00558,323.7112,77.07394,0.1109919,17.70758,29.87879,81,175.6533
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,38.09684,57.59908,45.27762,22.14662,22.14662,0,-1,0,22.14662,172.021,0,0,0,38.09684,23.31223,22.14662,0,0,101.4982,227.4099,14.78461,0,14.78461,337.7371,80.41344,0.1109631,24.36128,30.47747,0,265.5067
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,27.20808,55.9819,47.2779,21.13419,21.13419,0,0,0,21.13419,128.7396,0,0,0,27.20808,22.24652,21.13419,0,0,86.71357,240.716,4.96156,0,4.96156,342.4441,81.53414,0.1109534,23.24761,21.76646,0,267.9241
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,37.10517,61.67275,49.33154,77.94479,77.94479,20.25,0,7.39125,77.94479,47.60442,0,0,0,37.10517,60.73136,57.69479,0,0,81.75201,245.1814,0,23.62619,-23.62619,317.5399,75.60458,0.1109534,85.73927,29.68414,81,282.2866
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,37.66933,64.15062,51.40294,38.6446,38.6446,81,0,22.761,38.6446,97.4763,0,0,0,37.66933,0,0,42.3554,40.23763,108.0033,221.5552,77.90696,0,77.90696,391.4489,93.20193,0.1111011,42.50906,30.13546,81,259.2245
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,49.56153,71.19571,53.55436,39.80564,39.80564,0,0,0,39.80564,124.5088,0,0,0,49.56153,41.90068,39.80564,0,0,30.09637,291.6715,7.660854,0,7.660854,398.7166,94.93234,0.1110862,43.78621,39.64923,0,341.233
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,44.77733,70.79782,54.90567,29.14522,29.14522,0,-1,0,29.14522,153.6352,0,0,0,44.77733,30.67918,29.14522,0,0,22.43552,298.5663,14.09815,0,14.09815,412.0913,98.11678,0.1110588,32.05975,35.82187,0,343.3436
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,38.32872,68.97971,55.55465,21.46076,21.46076,0,0,0,21.46076,178.5991,7.401077,0,0,38.32872,22.59027,21.46076,0,0,8.337369,311.2546,8.337369,0,8.337369,420.0009,100,0.1110426,23.60684,30.66298,0,349.5833
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,27.29574,65.69311,56.35477,35.75604,35.75604,0,0,0,35.75604,76.33884,0,0,0,27.29574,37.63794,35.75604,0,0,0,318.7582,0,10.34219,-10.34219,409.0992,97.40438,0.1110426,39.33164,21.8366,0,346.054
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,17.20516,61.57551,55.85691,0,0,0,0,0,0,0,5.713838,0,0,17.20516,0,0,0,0,11.49132,308.416,11.49132,0,11.49132,420.0009,100,0.1110203,0,13.76413,0,325.6212
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.805633,55.31757,54.10555,79.71964,79.71964,20.25,0,7.39125,79.71964,4.77377,0,0,0,3.805633,62.59963,59.46965,0,0,0,318.7582,0,58.79399,-58.79399,358.0265,85.24424,0.1110203,87.69161,3.044506,81,322.5639
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,52.50533,52.50533,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,65.32666,259.9642,0,28.54577,-28.54577,327.9366,78.07999,0.1110203,29.83034,0,0,259.9642
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,50.86064,50.86064,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,97.04419,231.4185,0,27.38822,-27.38822,299.0669,71.20627,0.1110203,28.62069,0,0,231.4185
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,49.30486,49.30486,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,127.4755,204.0302,0,33.91515,-33.91515,263.3172,62.69445,0.1110203,35.44133,0,0,204.0302
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,47.80243,47.80243,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,165.159,170.1151,0,29.2153,-29.2153,232.5216,55.36217,0.1110203,30.52999,0,0,170.1151
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,46.8334,46.8334,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.6205,140.8998,0,13.21924,-13.21924,218.5873,52.04449,0.1110203,13.81411,0,0,140.8998
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.97994,45.97994,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,212.3085,127.6805,0,28.50638,-28.50638,188.5389,44.89013,0.1110203,29.78917,0,0,127.6805
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,45.05536,45.05536,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,243.9823,99.17416,0,28.04876,-28.04876,158.9729,37.85062,0.1110203,29.31096,0,0,99.17416
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,44.43305,44.43305,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,275.1476,71.1254,0,21.1655,-21.1655,136.6625,32.53863,0.1110203,22.11795,0,0,71.1254
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,43.7574,43.7574,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.6648,49.9599,0,29.00481,-29.00481,106.0888,25.25918,0.1110203,30.31003,0,0,49.9599
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,43.20621,43.20621,35.58495,19.90733,0,-1,0,19.90733,0,0,15.67762,19.23611,0,20.95509,19.90733,0,0,330.8924,20.95509,0,20.95509,-20.95509,84.00017,20,0.1110203,39.14344,0,0,20.95509
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,42.75281,42.75281,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1111772,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.846752,43.10036,42.55723,23.14479,23.14479,81,0,22.761,23.14479,7.979127,0,0,0,1.846752,0,0,57.85521,54.96245,285.4758,61.83,56.8092,0,56.8092,203.0686,48.34958,0.1113595,25.45927,1.477402,81,63.67675
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,19.13005,47.96115,42.15717,18.62782,18.62782,81,0,22.761,18.62782,102.6961,-7.105427E-15,0,0,19.13005,0,0,62.37218,59.25357,228.6666,112.9583,78.38362,0,78.38362,277.4299,66.0546,0.1115051,20.4906,15.30404,81,132.0883
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,41.96411,56.42169,42.95728,15.91146,15.91146,81,0,22.761,15.91146,263.7351,0,0,0,41.96411,0,0,65.08854,61.83411,150.283,183.5035,103.7982,0,103.7982,375.9015,89.50018,0.1116009,17.50261,33.57129,81,225.4677
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,57.90736,64.82517,45.13538,58.75884,58.75884,0,-1,0,58.75884,98.55089,0,0,0,57.90736,61.85141,58.75884,0,0,46.48476,276.9219,0,3.94405,-3.94405,371.7441,88.51033,0.1116009,64.63473,46.32589,0,334.8293
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,48.66196,63.53196,47.13566,40.84653,40.84653,0,0,0,40.84653,119.1336,0,0,0,48.66196,42.99635,40.84653,0,0,50.86704,272.9779,5.665606,0,5.665606,377.119,89.79005,0.1115899,44.93119,38.92957,0,321.6398
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,70.06808,74.75997,49.15373,20.27901,20.27901,0,0,0,20.27901,345.5202,3.520314,0,0,70.06808,21.34632,20.27901,0,0,45.20144,278.0769,45.20144,0,45.20144,420.0009,100,0.1115021,22.30691,56.05446,0,348.145
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,58.30095,72.16014,51.2607,34.37215,34.37215,0,0,0,34.37215,169.6168,22.11974,0,0,58.30095,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.1115021,37.80936,46.64076,0,377.0592
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,71.05486,80.47809,53.35878,26.50884,26.50884,0,0,0,26.50884,268.0421,43.15082,0,0,71.05486,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1115021,29.15973,56.84389,0,389.8131
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,59.73657,76.82936,54.65674,3.993594,3.993594,0,-1,0,3.993594,1495.81,55.53279,0,0,59.73657,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1115021,4.392953,47.78926,0,378.4948
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,54.60875,75.35076,55.30573,28.60003,28.60003,0,0,0,28.60003,190.9395,24.50345,0,0,54.60875,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1115021,31.46004,43.687,0,373.367
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,38.41709,69.62481,56.10584,74.6028,74.6028,20.25,0,7.39125,74.6028,51.49551,0,0,0,38.41709,57.21347,54.3528,0,0,0,318.7582,0,18.79638,-18.79638,400.1877,95.2826,0.1115021,82.06308,30.73367,81,357.1753
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,21.78967,62.9184,55.60799,35.62418,35.62418,0,0,0,35.62418,61.16537,0,0,0,21.78967,37.49914,35.62418,0,0,20.88487,299.9619,0,15.70948,-15.70948,383.6285,91.33993,0.1115021,39.1866,17.43173,0,321.7515
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.731394,55.0428,53.85663,33.97726,33.97726,0,0,0,33.97726,10.98203,0,0,0,3.731394,35.76553,33.97726,0,0,38.33984,284.2524,0,32.03414,-32.03414,349.8615,83.30019,0.1115021,37.37498,2.985115,0,287.9838
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,52.2564,52.2564,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,73.93333,252.2182,0,21.34793,-21.34793,327.3588,77.94243,0.1115021,22.30858,0,0,252.2182
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,50.61172,50.61172,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,97.65324,230.8703,0,57.11696,-57.11696,267.1523,63.60756,0.1115021,59.68723,0,0,230.8703
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,49.08261,49.08261,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,161.1165,173.7533,0,17.88681,-17.88681,248.2979,59.11843,0.1115021,18.69172,0,0,173.7533
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,47.60684,47.60684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.9908,155.8665,0,0,0,248.2979,59.11843,0.1115021,0,0,0,155.8665
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,46.62893,46.62893,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,180.9908,155.8665,0,18.87683,-18.87683,228.4,54.38084,0.1115021,19.72629,0,0,155.8665
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.965,136.9897,0,0,0,228.4,54.38084,0.1115021,0,0,0,136.9897
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.87756,44.87756,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,201.965,136.9897,0,22.61168,-22.61168,204.5652,48.7059,0.1115021,23.62921,0,0,136.9897
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,44.28192,44.28192,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,227.0891,114.378,0,30.12735,-30.12735,172.8082,41.14472,0.1115021,31.48308,0,0,114.378
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,43.60627,43.60627,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,260.564,84.25067,0,25.47677,-25.47677,145.9533,34.75072,0.1115021,26.62322,0,0,84.25067
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,43.02841,43.02841,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,288.8715,58.7739,0,23.32218,-23.32218,121.3696,28.89746,0.1115021,24.37168,0,0,58.7739
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,42.61057,42.61057,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,314.785,35.45173,0,12.25019,-12.25019,108.4567,25.82298,0.1115021,12.80145,0,0,35.45173
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.733487,42.88856,42.37943,18.09134,18.09134,0,0,0,18.09134,9.581863,0,3.552714E-15,0,1.733487,19.04351,18.09134,0,0,328.3963,23.20153,0,17.31003,-17.31003,90.21037,21.47861,0.1115021,19.90047,1.38679,0,24.93502
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.538349,44.54023,42.00603,0,0,0,0,0,0,0,0,0,0,8.538349,0,0,0,0,347.6297,5.891508,8.538349,0,8.538349,98.31055,23.40723,0.1114856,0,6.830679,0,14.42986
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,26.45377,50.96425,42.77948,40.34611,40.34611,81,0,22.761,40.34611,65.56709,0,0,0,26.45377,0,0,40.65389,38.6212,339.0913,13.57602,65.07497,0,65.07497,160.0461,38.10614,0.1116562,44.38072,21.16302,81,40.02979
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,27.18738,53.51227,44.95757,27.4677,27.4677,0,-1,0,27.4677,98.97946,0,0,0,27.18738,28.91336,27.4677,0,0,274.0164,72.14349,0,1.725987,-1.725987,158.2267,37.67296,0.1116562,30.21447,21.7499,0,99.33087
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,39.76221,60.03385,46.95786,27.63552,27.63552,0,0,0,27.63552,143.8808,0,0,0,39.76221,29.09003,27.63552,0,0,275.9341,70.4175,10.67218,0,10.67218,168.3513,40.08355,0.1116355,30.39908,31.80977,0,110.1797
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,27.5113,57.90094,48.98482,36.06878,36.06878,0,0,0,36.06878,76.27456,0,0,0,27.5113,37.96714,36.06878,0,0,265.262,80.02247,0,10.45584,-10.45584,157.3298,37.45941,0.1116355,39.67566,22.00904,0,107.5338
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,29.61122,60.8203,51.02956,23.81188,23.81188,0,0,0,23.81188,124.3548,0,0,0,29.61122,25.06514,23.81188,0,0,276.8795,69.56664,4.546088,0,4.546088,161.6426,38.48627,0.1116267,26.19307,23.68898,0,99.17786
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,15.06575,57.99565,53.10986,0,0,0,0,0,0,0,0,0,0,15.06575,0,0,0,0,272.3335,73.65812,15.06575,0,15.06575,175.9353,41.88926,0.1115975,0,12.0526,0,88.72386
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.763252,55.98498,54.46116,0,0,0,-1,0,0,0,0,0,0,4.763252,0,0,0,0,257.2677,87.21729,4.763252,0,4.763252,180.4541,42.96517,0.1115883,0,3.810602,0,91.98055
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,15.78065,60.30955,55.11014,36.05056,36.05056,0,0,0,36.05056,43.77367,0,0,0,15.78065,37.94795,36.05056,0,0,252.5045,91.50422,0,22.1673,-22.1673,157.0877,37.40176,0.1115883,39.65561,12.62452,0,107.2849
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,7.228095,58.20431,55.85691,57.61124,57.61124,0,0,0,57.61124,12.54633,0,1.421085E-14,0,7.228095,60.64341,57.61124,0,0,277.1348,69.33691,0,53.41531,-53.41531,100.783,23.9959,0.1115883,63.37236,5.782475,0,76.56501
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.588701,56.18836,55.35907,26.81771,26.81771,20.25,0,7.39125,26.81771,9.652953,8.881784E-16,0,0,2.588701,6.913375,6.567707,0,0,336.4851,15.9216,0,4.324675,-4.324675,96.2244,22.91052,0.1115883,29.49948,2.070961,81,18.5103
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.619705,54.75617,53.6077,0,0,72.31579,0,20.56389,0,0,0,0,0,3.619705,0,0,72.31579,68.7,341.2903,11.59692,72.3197,0,72.3197,164.8329,39.24585,0.1117021,0,2.895764,81,15.21663
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,52.00747,52.00747,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,268.9706,76.68465,0,59.56969,-59.56969,102.0409,24.29541,0.1117021,62.25032,0,0,76.68465
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,50.40725,50.40725,46.09497,16.25922,0,-1,0,16.25922,0,0,29.83575,34.44525,0,17.11497,16.25922,0,0,335.1592,17.11497,0,17.11497,-17.11497,84.00017,20,0.1117021,50.70447,0,0,17.11497
