Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,40.65002,61.26688,47.78465,35.33649,35.33649,81,0,22.761,35.33649,115.0369,0,0,0,40.65002,0,0,45.66351,43.38033,323.0791,27.987,84.03035,0,84.03035,193.2192,46.00449,0.1103406,38.87014,32.52001,81,68.63701
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,36.21535,61.78636,49.73159,2.394141,2.394141,74.70993,0,21.16961,2.394141,1512.665,0,0,0,36.21535,0,0,72.31579,68.7,239.0488,103.6143,104.9153,0,104.9153,292.7507,69.7024,0.1104025,2.633555,28.97228,81,139.8297
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,47.01136,68.06306,51.70521,3.173013,3.173013,75.4888,0,21.36667,3.173013,1481.6,0,0,0,47.01136,0,0,72.31579,68.7,134.1335,198.0381,115.7114,0,115.7114,402.5241,95.83888,0.1104481,3.490314,37.60909,81,245.0495
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,42.21227,67.59773,52.95872,0,0,0,-1,0,0,0,23.79018,0,0,42.21227,0,0,0,0,18.42209,302.1783,18.42209,0,18.42209,420.0009,100,0.1104144,0,33.76981,0,344.3906
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.42943,62.3887,53.55436,10.09205,10.09205,0,0,0,10.09205,261.8836,15.80622,0,0,26.42943,10.62322,10.09205,0,0,0,318.7582,0,0,0,420.0009,100,0.1104144,11.10126,21.14355,0,345.1877
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,26.10623,63.02162,54.25669,10.99923,10.99923,0,0,0,10.99923,237.3459,14.52809,0,0,26.10623,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.1104144,12.09915,20.88498,0,344.8644
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.42412,57.06471,53.7055,40.54343,40.54343,0,0,0,40.54343,25.71099,0,7.105427E-15,0,10.42412,42.67729,40.54343,0,0,0,318.7582,0,32.25317,-32.25317,386.003,91.9053,0.1104144,44.59777,8.339293,0,329.1823
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.801466,53.20116,52.00747,0,0,0,0,0,0,0,0,0,0,3.801466,0,0,0,0,35.83686,286.5051,3.801466,0,3.801466,389.6094,92.76395,0.1104075,0,3.041173,0,290.3065
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,50.43391,50.43391,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,32.03539,289.9264,0,1.332079,-1.332079,388.2053,92.42964,0.1104075,1.392023,0,0,289.9264
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.95815,48.95815,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.51548,288.5943,0,19.00668,-19.00668,368.1705,87.65945,0.1104075,19.86198,0,0,288.5943
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,47.53572,47.53572,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.63402,269.5876,0,3.646607,-3.646607,364.3266,86.74426,0.1104075,3.810704,0,0,269.5876
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,46.18441,46.18441,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,58.6858,265.941,0,13.09795,-13.09795,350.5201,83.45701,0.1104075,13.68736,0,0,265.941
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,45.23317,45.23317,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.23907,252.843,0,47.20616,-47.20616,300.7605,71.6095,0.1104075,49.33043,0,0,252.843
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,44.43305,44.43305,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,125.6904,205.6369,0,47.70933,-47.70933,250.4704,59.6357,0.1104075,49.85625,0,0,205.6369
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7007,157.9276,0,0,0,250.4704,59.6357,0.1104075,0,0,0,157.9276
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.08175,43.08175,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,178.7007,157.9276,0,7.970177,-7.970177,242.0691,57.63539,0.1104075,8.328835,0,0,157.9276
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,42.43277,42.43277,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,187.5565,149.9574,0,2.803911,-2.803911,239.1136,56.93168,0.1104075,2.930087,0,0,149.9574
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.90825,41.90825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.6719,147.1535,0,0,0,239.1136,56.93168,0.1104075,0,0,0,147.1535
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,41.57931,41.57931,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,190.6719,147.1535,0,28.34268,-28.34268,209.2377,49.81841,0.1104075,29.6181,0,0,147.1535
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.603902,41.77148,41.30371,31.58149,31.58149,0,0,0,31.58149,5.078616,0,0,0,1.603902,33.24367,31.58149,0,0,222.1638,118.8108,0,31.63977,-31.63977,175.8865,41.87766,0.1104075,34.73964,1.283122,0,120.4147
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.7188,46.27465,40.957,30.85488,30.85488,0,0,0,30.85488,57.42625,0,0,0,17.7188,32.47882,30.85488,0,0,257.3191,87.17103,0,14.76002,-14.76002,160.3281,38.17327,0.1104075,33.94036,14.17504,0,104.8898
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.75698,48.93037,41.6771,57.76929,57.76929,0,0,0,57.76929,41.12389,0,7.105427E-15,0,23.75698,60.80978,57.76929,0,0,273.7191,72.41101,0,37.0528,-37.0528,121.271,28.87399,0.1104075,63.54623,19.00559,0,96.16799
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.75751,58.99826,43.73073,4.101306,4.101306,0,-1,0,4.101306,1140.064,0,0,0,46.75751,4.317164,4.101306,0,0,314.8889,35.3582,42.44035,0,42.44035,161.5334,38.46027,0.11033,4.511436,37.40601,0,82.11572
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,75.40406,72.87826,45.70435,0,0,0,0,0,0,0,0,0,0,75.40406,0,0,0,0,272.4486,73.55452,75.40406,0,75.40406,233.068,55.49227,0.1101926,0,60.32325,0,148.9586
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,83.18829,79.06783,47.66018,44.59689,44.59689,0,0,0,44.59689,186.5338,0,0,0,83.18829,46.9441,44.59689,0,0,197.0445,141.4182,36.24419,0,36.24419,267.4523,63.67898,0.1101267,49.05658,66.55063,0,224.6065
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,75.03827,77.59457,49.58046,4.961545,4.961545,0,0,0,4.961545,1512.397,0,0,0,75.03827,5.222679,4.961545,0,0,160.8003,174.0379,69.81559,0,69.81559,333.6852,79.44868,0.1099999,5.4577,60.03061,0,249.0762
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,63.00565,74.54194,51.55408,36.33567,36.33567,0,0,0,36.33567,173.3989,0,0,0,63.00565,38.24807,36.33567,0,0,90.98473,236.872,24.75758,0,24.75758,357.1722,85.04084,0.1099551,39.96923,50.40452,0,299.8776
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,55.84003,72.94029,52.80759,38.97575,38.97575,0,-1,0,38.97575,143.2686,0,0,0,55.84003,41.0271,38.97575,0,0,66.22715,259.1538,14.81292,0,14.81292,371.225,88.38673,0.1099282,42.87333,44.67202,0,314.9938
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,54.99853,73.23071,53.35878,43.72237,43.72237,0,0,0,43.72237,125.7904,0,0,0,54.99853,46.02355,43.72237,0,0,51.41423,272.4854,8.974976,0,8.974976,379.7394,90.41397,0.109912,48.09461,43.99882,0,327.4839
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.63821,65.18726,54.0611,29.88772,29.88772,0,0,0,29.88772,109.2027,0,0,0,32.63821,31.46076,29.88772,0,0,42.43925,280.5629,1.177446,0,1.177446,380.8564,90.67992,0.1099099,32.8765,26.11057,0,313.2011
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.22291,60.21297,53.55436,4.803062,4.803062,0,0,0,4.803062,421.042,0,0,0,20.22291,5.055855,4.803062,0,0,41.26181,281.6226,15.16705,0,15.16705,395.2452,94.1058,0.1098824,5.283369,16.17833,0,301.8455
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.491591,53.26735,51.85634,58.13622,58.13622,0,0,0,58.13622,7.725977,0,7.105427E-15,0,4.491591,61.19603,58.13622,0,0,26.09476,295.2729,0,56.70443,-56.70443,335.4734,79.87447,0.1098824,63.94985,3.593273,0,299.7645
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,50.28278,50.28278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.09968,238.5685,0,0,0,335.4734,79.87447,0.1098824,0,0,0,238.5685
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,48.80701,48.80701,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,89.09968,238.5685,0,31.92224,-31.92224,301.8245,71.86282,0.1098824,33.35873,0,0,238.5685
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,47.38459,47.38459,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,124.5688,206.6463,0,23.73579,-23.73579,276.8047,65.90576,0.1098824,24.8039,0,0,206.6463
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.03328,46.03328,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,150.9419,182.9105,0,30.0869,-30.0869,245.0904,58.35473,0.1098824,31.44081,0,0,182.9105
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.08204,45.08204,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,184.3718,152.8236,0,15.83105,-15.83105,228.403,54.38155,0.1098824,16.54344,0,0,152.8236
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,44.30859,44.30859,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,201.9619,136.9925,0,21.9629,-21.9629,205.2521,48.86944,0.1098824,22.95123,0,0,136.9925
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,43.53514,43.53514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.3651,115.0296,0,0,0,205.2521,48.86944,0.1098824,0,0,0,115.0296
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.95728,42.95728,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,226.3651,115.0296,0,3.91706,-3.91706,201.1231,47.88636,0.1098824,4.093327,0,0,115.0296
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,42.3083,42.3083,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,230.7174,111.1126,0,18.96048,-18.96048,181.137,43.12777,0.1098824,19.8137,0,0,111.1126
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.80156,41.80156,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,251.7846,92.1521,0,35.77115,-35.77115,143.4309,34.15015,0.1098824,37.38086,0,0,92.1521
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,41.48152,41.48152,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,291.5303,56.38095,0,21.60657,-21.60657,120.6556,28.72746,0.1098824,22.57887,0,0,56.38095
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.463015,41.63223,41.20592,1.365488,1.365488,0,0,0,1.365488,107.1423,0,0,0,1.463015,1.437356,1.365488,0,0,315.5376,34.77438,0.02565928,0,0.02565928,120.6799,28.73326,0.1098824,1.502037,1.170412,0,36.2374
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.608592,43.36863,40.83253,15.71351,15.71351,0,0,0,15.71351,54.78464,0,0,0,8.608592,16.54054,15.71351,0,0,315.5119,34.79747,0,7.931948,-7.931948,112.3189,26.74255,0.1098824,17.28486,6.886874,0,43.40607
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.89117,49.19181,41.57931,0,0,0,0,0,0,0,0,0,0,24.89117,0,0,0,0,324.3252,26.86553,24.89117,0,24.89117,135.9328,32.36488,0.1098373,0,19.91294,0,51.75669
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.15395,50.78848,43.63294,28.68132,28.68132,0,-1,0,28.68132,80.72833,0,0,0,23.15395,30.19086,28.68132,0,0,299.4341,49.26758,0,7.036912,-7.036912,128.5152,30.59879,0.1098373,31.54945,18.52316,0,72.42153
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.91261,55.46104,45.60655,36.74584,36.74584,0,0,0,36.74584,84.12548,0,0,0,30.91261,38.67983,36.74584,0,0,307.2528,42.23067,0,7.767216,-7.767216,120.3278,28.64943,0.1098373,40.42042,24.73009,0,73.14328
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,32.33652,58.02446,47.53572,55.54469,55.54469,20.25,0,7.39125,55.54469,58.21714,0,0,0,32.33652,37.1523,35.29469,0,0,315.8831,34.46345,0,4.815777,-4.815777,115.2516,27.44079,0.1098373,61.09916,25.86922,81,66.79997
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,31.84738,59.92103,49.456,0,0,72.31579,0,20.56389,0,0,0,0,0,31.84738,0,0,72.31579,68.7,321.2339,29.64767,100.5474,0,100.5474,210.6392,50.15208,0.1098964,0,25.4779,81,61.49505
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,34.16268,62.85979,51.40294,0,0,72.31579,0,20.56389,0,0,0,0,0,34.16268,0,0,72.31579,68.7,220.6866,120.1403,102.8627,0,102.8627,308.2233,73.38634,0.109951,0,27.33014,81,154.303
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,32.36814,63.56522,52.65646,47.32221,47.32221,0,-1,0,47.32221,68.39948,0,0,0,32.36814,49.81285,47.32221,0,0,117.8239,212.7167,0,17.44471,-17.44471,289.8349,69.00818,0.109951,52.05443,25.89452,0,245.0849
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.09087,58.10525,53.20765,32.12834,32.12834,0,0,0,32.12834,46.9706,0,0,0,15.09087,33.8193,32.12834,0,0,137.2069,195.272,0,18.72843,-18.72843,270.0934,64.30783,0.109951,35.34117,12.0727,0,210.3629
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.1832,58.52623,53.90997,17.03351,17.03351,0,0,0,17.03351,83.26646,0,0,0,14.1832,17.93001,17.03351,0,0,158.0163,176.5436,0,3.74681,-3.74681,266.144,63.36748,0.109951,18.73686,11.34656,0,190.7268
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.93333,57.87358,53.35878,29.13012,29.13012,0,0,0,29.13012,47.83136,0,3.552714E-15,0,13.93333,30.66328,29.13012,0,0,162.1794,172.7968,0,16.72995,-16.72995,248.509,59.1687,0.109951,32.04313,11.14666,0,186.7301
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.52033,53.12389,51.70521,0,0,0,0,0,0,0,0,0,0,4.52033,0,0,0,0,180.7682,156.0668,4.52033,0,4.52033,252.7974,60.18974,0.1099429,0,3.616264,0,160.5872
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,50.07831,50.07831,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,176.2479,160.1351,0,43.88932,-43.88932,206.534,49.17466,0.1099429,45.86434,0,0,160.1351
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,48.65588,48.65588,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,225.0138,116.2458,0,25.55212,-25.55212,179.5997,42.76175,0.1099429,26.70196,0,0,116.2458
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,47.23346,47.23346,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,253.405,90.69368,0,21.66527,-21.66527,156.7625,37.32433,0.1099429,22.64021,0,0,90.69368
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.90882,45.90882,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,277.4776,69.02841,0,4.387095,-4.387095,152.1381,36.22329,0.1099429,4.584514,0,0,69.02841
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.98424,44.98424,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,282.3521,64.64132,0,7.037294,-7.037294,144.7201,34.45711,0.1099429,7.353972,0,0,64.64132
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,44.18413,44.18413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1713,57.60402,0,0,0,144.7201,34.45711,0.1099429,0,0,0,57.60402
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,43.42846,43.42846,14.10178,14.10178,0,-1,0,14.10178,0,0,1.776357E-15,0,0,14.84398,14.10178,0,0,290.1713,57.60402,0,14.84398,-14.84398,129.0732,30.73165,0.1099429,15.51196,0,0,57.60402
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.83282,42.83282,19.277,19.277,0,-1,0,19.277,0,0,3.552714E-15,0,0,20.29158,19.277,0,0,306.6646,42.76004,0,20.29158,-20.29158,107.684,25.639,0.1099429,21.2047,0,0,42.76004
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.20162,42.20162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.2108,22.46846,0,0,0,107.684,25.639,0.1099429,0,0,0,22.46846
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,41.70377,41.70377,7.921424,7.921424,0,-1,0,7.921424,0,0,0,0,0,8.338342,7.921424,0,0,329.2108,22.46846,0,8.338342,-8.338342,98.89462,23.54629,0.1099429,8.713567,0,0,22.46846
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,41.35706,41.35706,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,0,2.352541,2.234914,0,0,338.4757,14.13012,0,2.352541,-2.352541,96.41483,22.95586,0.1099429,2.458405,0,0,14.13012
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.011164,41.40235,41.10813,25.52064,25.52064,20.25,0,7.39125,25.52064,3.962143,0,0,0,1.011164,5.54804,5.270638,0,0,341.0896,11.77758,0,4.536876,-4.536876,91.63254,21.81723,0.1099429,28.0727,0.8089314,81,12.78874
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.53875,46.94305,40.75253,11.275,11.275,81,0,22.761,11.275,182.1618,0,0,0,20.53875,0,0,69.725,66.23875,346.1306,7.240699,86.7775,0,86.7775,173.9569,41.41822,0.1100663,12.4025,16.431,81,27.77945
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,30.11377,50.7879,41.48152,0,0,72.31579,0,20.56389,0,0,0,0,0,30.11377,0,0,72.31579,68.7,259.3531,85.34045,98.81377,0,98.81377,267.6999,63.73793,0.1101278,0,24.09101,81,115.4542
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.36647,51.07984,43.53514,19.9679,19.9679,0,-1,0,19.9679,122.0282,0,0,0,24.36647,21.01884,19.9679,0,0,160.5393,174.2728,3.347633,0,3.347633,270.8757,64.49409,0.1101218,21.96468,19.49318,0,198.6393
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,61.81743,66.79778,45.48209,8.896453,8.896453,0,0,0,8.896453,694.8548,0,0,0,61.81743,9.364688,8.896453,0,0,157.1917,177.2857,52.45274,0,52.45274,320.6367,76.34193,0.1100274,9.786098,49.45395,0,239.1031
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,80.35398,77.34403,47.40237,63.34975,63.34975,81,0,22.761,63.34975,126.8418,0,0,0,80.35398,0,0,17.65025,16.76774,104.7389,224.4932,97.12172,0,97.12172,412.7745,98.27945,0.1101317,69.68472,64.28319,81,304.8472
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,76.45172,77.95068,49.33154,5.187055,5.187055,0,0,0,5.187055,1473.895,63.37444,0,0,76.45172,5.460058,5.187055,0,0,7.617223,311.9027,7.617223,0,7.617223,420.0009,100,0.110118,5.70576,61.16138,0,388.3545
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,54.20968,70.4521,51.2607,0,0,0,0,0,0,0,54.20968,0,0,54.20968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110118,0,43.36774,0,372.9679
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.86788,61.07334,52.50533,20.11846,20.11846,0,-1,0,20.11846,128.5778,4.690546,0,0,25.86788,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.110118,22.13031,20.6943,0,344.6261
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,32.84635,64.17386,53.05651,20.5953,20.5953,0,0,0,20.5953,159.4847,11.16708,0,0,32.84635,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.110118,22.65483,26.27708,0,351.6046
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,29.05247,63.54903,53.75883,24.02835,24.02835,0,0,0,24.02835,120.9092,3.759477,0,0,29.05247,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.110118,26.43118,23.24198,0,347.8107
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.14228,59.47871,53.20765,23.85543,23.85543,0,0,0,23.85543,80.24286,0,0,0,19.14228,25.11098,23.85543,0,0,0,318.7582,0,5.9687,-5.9687,413.7093,98.50201,0.110118,26.24097,15.31382,0,337.9005
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.429626,52.94262,51.55408,30.7452,30.7452,0,0,0,30.7452,14.40753,0,3.552714E-15,0,4.429626,32.36337,30.7452,0,0,6.631889,312.7895,0,27.93374,-27.93374,384.2645,91.49137,0.110118,33.81972,3.5437,0,317.2191
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.95385,49.95385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.66938,284.8558,0,0,0,384.2645,91.49137,0.110118,0,0,0,284.8558
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,48.53142,48.53142,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.66938,284.8558,0,17.49221,-17.49221,365.8261,87.10128,0.110118,18.27937,0,0,284.8558
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.10899,47.10899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.10518,267.3636,0,0,0,365.8261,87.10128,0.110118,0,0,0,267.3636
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.10518,267.3636,0,0,0,365.8261,87.10128,0.110118,0,0,0,267.3636
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.85978,44.85978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.10518,267.3636,0,0,0,365.8261,87.10128,0.110118,0,0,0,267.3636
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.07745,44.07745,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.10518,267.3636,0,22.81754,-22.81754,341.7743,81.37467,0.110118,23.84433,0,0,267.3636
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,43.33067,43.33067,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.458,244.546,0,15.72439,-15.72439,325.1993,77.42826,0.110118,16.43198,0,0,244.546
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.92954,228.8216,0,0,0,325.1993,77.42826,0.110118,0,0,0,228.8216
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.10383,42.10383,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,99.92954,228.8216,0,8.457327,-8.457327,316.2845,75.30569,0.110118,8.837906,0,0,228.8216
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,41.60598,41.60598,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.3266,220.3643,0,7.403925,-7.403925,308.4801,73.4475,0.110118,7.737102,0,0,220.3643
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,41.27704,41.27704,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.5532,212.9604,0,29.22182,-29.22182,277.6776,66.11359,0.110118,30.5368,0,0,212.9604
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.516187,41.45164,41.01034,43.27753,43.27753,0,0,0,43.27753,3.503404,0,7.105427E-15,0,1.516187,45.5553,43.27753,0,0,150.0219,183.7386,0,44.03911,-44.03911,231.2563,55.06092,0.110118,47.60529,1.212949,0,185.2547
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.14968,43.9516,40.65473,42.41482,42.41482,0,0,0,42.41482,26.28722,0,0,0,11.14968,44.64718,42.41482,0,0,198.9542,139.6994,0,33.4975,-33.4975,195.9469,46.65392,0.110118,46.6563,8.919741,0,150.8491
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.51503,51.49695,41.4015,53.7058,53.7058,0,0,0,53.7058,60.54287,0,0,0,32.51503,56.53242,53.7058,0,0,236.1736,106.202,0,24.01739,-24.01739,170.6303,40.62618,0.110118,59.07637,26.01202,0,138.717
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.51916,49.37864,43.40179,19.29195,19.29195,0,-1,0,19.29195,101.1777,0,0,0,19.51916,20.30732,19.29195,0,0,262.8596,82.18456,0,0.7881545,-0.7881545,169.7995,40.42838,0.110118,21.22114,15.61533,0,101.7037
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.83092,50.23223,45.35763,3.201335,3.201335,0,0,0,3.201335,494.5098,0,0,0,15.83092,3.369827,3.201335,0,0,263.7354,81.39641,12.46109,0,12.46109,181.6211,43.24304,0.1100956,3.521469,12.66473,0,97.22733
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.11837,52.95802,47.2779,32.0768,32.0768,0,0,0,32.0768,56.48434,0,0,0,18.11837,33.76505,32.0768,0,0,251.2743,92.61139,0,15.64668,-15.64668,165.1281,39.31614,0.1100956,35.28448,14.49469,0,110.7298
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.63371,55.43839,49.1804,20.97324,20.97324,0,0,0,20.97324,93.61314,0,0,0,19.63371,22.07709,20.97324,0,0,268.6595,76.96471,0,2.443384,-2.443384,162.5525,38.70291,0.1100956,23.07056,15.70697,0,96.59842
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,44.63832,66.46514,51.10957,42.62378,42.62378,0,0,0,42.62378,104.7263,0,0,0,44.63832,44.86714,42.62378,0,0,271.3743,74.52132,0,0.22882,-0.22882,162.3113,38.64548,0.1100956,46.88616,35.71066,0,119.1596
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.52795,60.09471,52.35419,0,0,0,-1,0,0,0,0,0,0,23.52795,0,0,0,0,271.6286,74.2925,23.52795,0,23.52795,184.6319,43.95989,0.1100534,0,18.82236,0,97.82046
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.68223,60.03578,52.90538,31.73953,31.73953,0,0,0,31.73953,68.313,0,3.552714E-15,0,21.68223,33.41003,31.73953,0,0,248.1006,95.46766,0,11.72781,-11.72781,172.2697,41.01652,0.1100534,34.91349,17.34578,0,117.1499
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.65461,58.70924,53.6077,35.31525,35.31525,0,0,0,35.31525,44.32817,0,7.105427E-15,0,15.65461,37.17395,35.31525,0,0,261.1315,83.73985,0,21.51934,-21.51934,149.5863,35.61573,0.1100534,38.84678,12.52369,0,99.39446
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.496201,56.09674,53.05651,1.683077,1.683077,0,0,0,1.683077,564.2166,0,0,0,9.496201,1.77166,1.683077,0,0,285.0419,62.22051,7.72454,0,7.72454,156.9145,37.36052,0.1100396,1.851385,7.596961,0,71.71671
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.739379,52.25776,51.40294,9.706932,9.706932,0,0,0,9.706932,28.22086,0,1.776357E-15,0,2.739379,10.21782,9.706932,0,0,277.3174,69.1726,0,7.478444,-7.478444,149.0315,35.48362,0.1100396,10.67762,2.191503,0,71.91198
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,49.80272,49.80272,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,285.6267,61.69415,0,30.98928,-30.98928,116.3659,27.70612,0.1100396,32.3838,0,0,61.69415
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,48.40696,48.40696,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,320.0593,30.70487,0,12.8539,-12.8539,102.8167,24.48013,0.1100396,13.43232,0,0,30.70487
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.0112,47.0112,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,334.3414,17.85098,0,1.453885,-1.453885,101.2842,24.11524,0.1100396,1.51931,0,0,17.85098
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,45.70435,45.70435,24.47122,15.57724,0,-1,0,15.57724,0,0,8.893986,11.34111,0,16.39709,15.57724,0,0,335.9568,16.39709,0,16.39709,-16.39709,84.00017,20,0.1100396,26.91834,0,0,16.39709
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,44.7531,44.7531,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100396,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.97965,43.97965,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100396,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,43.25955,43.25955,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100396,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,42.62835,42.62835,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100396,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.03271,42.03271,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100396,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,41.53485,41.53485,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100396,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.20592,41.20592,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1101743,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2749934,41.01014,40.93033,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.393143,0,0,0,0.2749934,0,0,72.31579,68.7,309.6757,40.05006,68.97499,0,68.97499,191.6521,45.63135,0.1103084,4.731518,0.2199947,81,40.32506
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.822643,41.69795,40.58361,20.63406,20.63406,81,0,22.761,20.63406,18.52588,0,0,0,3.822643,0,0,60.36594,57.34764,240.7007,102.1276,61.17028,0,61.17028,249.6833,59.44828,0.1104763,22.69747,3.058114,81,105.9502
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.53453,45.34138,41.30371,13.00576,13.00576,81,0,22.761,13.00576,104.0657,0,0,0,13.53453,0,0,67.99424,64.59453,179.5305,157.1808,78.12906,0,78.12906,323.803,77.0958,0.1106134,14.30634,10.82762,81,170.7153
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.056112,46.01738,43.304,102.4971,68.7,0,-1,0,68.7,13.18211,0,33.79708,44.04679,9.056112,72.31579,68.7,0,0,101.4014,227.497,0,63.25968,-63.25968,257.1215,61.21928,0.1106134,112.7468,7.24489,0,236.5531
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.91858,50.15909,45.25984,32.00401,32.00401,0,0,0,32.00401,49.73935,0,0,0,15.91858,33.68843,32.00401,0,0,171.6899,164.2373,0,17.76984,-17.76984,238.3904,56.75951,0.1106134,35.20441,12.73487,0,180.1559
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.4689,51.97137,47.15344,64.60136,64.60136,20.25,0,7.39125,64.60136,23.94516,0,0,0,15.4689,46.68565,44.35136,0,0,191.4342,146.4674,0,31.21675,-31.21675,205.4851,48.92492,0.1106134,71.0615,12.37512,81,161.9363
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.61609,55.3026,49.05594,0,0,72.31579,0,20.56389,0,0,0,0,0,19.61609,0,0,72.31579,68.7,226.1195,115.2507,88.31609,0,88.31609,289.2691,68.87345,0.1106923,0,15.69288,81,134.8668
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,31.27536,61.33641,50.95844,24.812,24.812,81,0,22.761,24.812,126.0493,0,0,0,31.27536,0,0,56.188,53.3786,137.8034,194.7352,84.65396,0,84.65396,369.5789,87.9948,0.1108171,27.2932,25.02029,81,226.0105
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.27635,56.46407,52.20306,9.529017,9.529017,0,-1,0,9.529017,139.3255,0,0,0,13.27635,10.03054,9.529017,0,0,53.14942,270.9237,3.245811,0,3.245811,372.6581,88.72794,0.1108113,10.48192,10.62108,0,284.2001
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.23595,59.72288,52.75425,53.74949,53.74949,0,0,0,53.74949,39.50912,0,7.105427E-15,0,21.23595,56.57841,53.74949,0,0,49.90361,273.845,0,35.34246,-35.34246,335.4039,79.85791,0.1108113,59.12444,16.98876,0,295.0809
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.75094,54.91219,53.40323,27.33261,27.33261,0,0,0,27.33261,17.38195,0,3.552714E-15,0,4.75094,28.77116,27.33261,0,0,89.17301,238.5025,0,24.02022,-24.02022,310.0844,73.82946,0.1108113,30.06586,3.800752,0,243.2534
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.237976,55.53279,52.90538,27.96328,27.96328,0,0,0,27.96328,29.45998,0,0,0,8.237976,29.43503,27.96328,0,0,115.8622,214.4823,0,21.19705,-21.19705,287.7407,68.50955,0.1108113,30.75961,6.590381,0,222.7203
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.367984,52.5822,51.21625,24.70282,24.70282,0,0,0,24.70282,17.68213,0,0,0,4.367984,26.00297,24.70282,0,0,139.4144,193.2852,0,21.63498,-21.63498,264.9354,63.07973,0.1108113,27.1731,3.494387,0,197.6532
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,49.66047,49.66047,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,163.4533,171.6503,0,0.3240929,-0.3240929,264.5938,62.9984,0.1108113,0.3386771,0,0,171.6503
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,48.25583,48.25583,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,163.8134,171.3262,0,51.00556,-51.00556,210.8292,50.19733,0.1108113,53.30081,0,0,171.3262
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,46.86007,46.86007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.4863,120.3206,0,0,0,210.8292,50.19733,0.1108113,0,0,0,120.3206
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,45.57988,45.57988,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,220.4863,120.3206,0,2.662719,-2.662719,208.0225,49.52906,0.1108113,2.782542,0,0,120.3206
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,44.65531,44.65531,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,223.4448,117.6579,0,11.2914,-11.2914,196.1203,46.69521,0.1108113,11.79951,0,0,117.6579
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.88186,43.88186,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,235.9908,106.3665,0,6.22868,-6.22868,189.5547,45.13198,0.1108113,6.50897,0,0,106.3665
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.13509,43.13509,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,242.9116,100.1378,0,13.29335,-13.29335,175.5423,41.79569,0.1108113,13.89155,0,0,100.1378
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,42.53056,42.53056,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,257.682,86.84445,0,8.656711,-8.656711,166.4173,39.62309,0.1108113,9.046262,0,0,86.84445
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.93491,41.93491,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,267.3005,78.18774,0,24.2888,-24.2888,140.8146,33.52723,0.1108113,25.38179,0,0,78.18774
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,41.42818,41.42818,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0,0,46.92171,44.57563,0,0,294.2881,53.89894,0,46.92171,-46.92171,91.35481,21.7511,0.1108113,49.03319,0,0,53.89894
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.1348,41.1348,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,346.4233,6.977232,58.48191,0,58.48191,146.8356,34.9608,0.1109826,21.3841,0,81,6.977232
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5361837,40.98814,40.83253,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.28185,0,0,0,0.5361837,0,0,72.31579,68.7,287.9414,59.61095,69.23618,0,69.23618,212.5188,50.59962,0.1111165,5.227881,0.4289469,81,60.14714
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.910182,41.32328,40.47693,11.62981,11.62981,81,0,22.761,11.62981,25.02348,0,0,0,2.910182,0,0,69.37019,65.90168,218.7052,121.9235,68.81187,0,68.81187,277.7995,66.14261,0.1112687,12.79279,2.328146,81,124.8337
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.023425,43.57269,41.20592,24.21824,24.21824,81,0,22.761,24.21824,33.12968,0,0,0,8.023425,0,0,56.78176,53.94268,149.8934,183.8542,61.9661,0,61.9661,336.5857,80.1393,0.1114328,26.64006,6.41874,81,191.8776
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.42352,52.3962,43.20621,22.40551,22.40551,0,-1,0,22.40551,131.3227,0,0,0,29.42352,23.58475,22.40551,0,0,87.92726,239.6237,5.838778,0,5.838778,342.1249,81.45814,0.1114223,24.64606,23.53882,0,269.0472
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.24818,56.7952,45.13538,29.20224,29.20224,0,0,0,29.20224,124.1281,0,0,0,36.24818,30.7392,29.20224,0,0,82.08849,244.8786,5.508986,0,5.508986,347.3511,82.70249,0.1114125,32.12246,28.99855,0,281.1268
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.99739,54.66492,47.05565,41.00165,41.00165,0,0,0,41.00165,58.52785,0,7.105427E-15,0,23.99739,43.15963,41.00165,0,0,76.5795,249.8367,0,19.16225,-19.16225,327.1524,77.89326,0.1114125,45.10182,19.19791,0,273.8341
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.64519,58.23631,48.93148,7.266059,7.266059,0,0,0,7.266059,394.2328,0,0,0,28.64519,7.648483,7.266059,0,0,97.87089,230.6744,20.9967,0,20.9967,347.0716,82.63593,0.1113748,7.992665,22.91615,0,259.3196
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.32077,57.05997,50.83397,37.62828,37.62828,0,0,0,37.62828,51.34642,0,0,0,19.32077,39.60872,37.62828,0,0,76.87418,249.5715,0,20.28794,-20.28794,325.6862,77.54418,0.1113748,41.39111,15.45662,0,268.8922
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.17282,60.00879,52.06081,29.38676,29.38676,0,-1,0,29.38676,82.25753,0,0,0,24.17282,30.93343,29.38676,0,0,99.41634,229.2835,0,6.760608,-6.760608,318.5599,75.84744,0.1113748,32.32544,19.33826,0,253.4563
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.27178,61.98212,52.55866,16.56158,16.56158,0,0,0,16.56158,170.707,0,0,0,28.27178,17.43324,16.56158,0,0,106.9281,222.5229,10.83854,0,10.83854,328.8423,78.29562,0.1113553,18.21774,22.61742,0,250.7947
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.49304,58.29564,53.26099,31.98297,31.98297,0,0,0,31.98297,48.44154,0,3.552714E-15,0,15.49304,33.66629,31.98297,0,0,96.08958,232.2776,0,18.17324,-18.17324,309.686,73.73461,0.1113553,35.18127,12.39443,0,247.7706
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.857788,54.24583,52.7098,0,0,0,0,0,0,0,0,0,0,4.857788,0,0,0,0,116.2821,214.1044,4.857788,0,4.857788,314.2945,74.83187,0.1113466,0,3.88623,0,218.9621
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.065094,52.3253,51.05622,6.608019,6.608019,0,0,0,6.608019,61.5176,0,0,0,4.065094,6.955809,6.608019,0,0,111.4243,218.4764,0,2.890715,-2.890715,311.2474,74.10638,0.1113466,7.268821,3.252076,0,222.5415
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,49.50934,49.50934,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,114.6362,215.5856,0,12.39753,-12.39753,298.1793,70.99492,0.1113466,12.95542,0,0,215.5856
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,48.13136,48.13136,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,128.4112,203.1881,0,44.4455,-44.4455,251.3296,59.84026,0.1113466,46.44555,0,0,203.1881
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7951,158.7426,0,0,0,251.3296,59.84026,0.1113466,0,0,0,158.7426
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,45.45542,45.45542,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,177.7951,158.7426,0,11.46284,-11.46284,239.2467,56.96338,0.1113466,11.97866,0,0,158.7426
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,44.55751,44.55751,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,190.5316,147.2798,0,41.74662,-41.74662,195.2419,46.48607,0.1113466,43.62522,0,0,147.2798
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,43.78407,43.78407,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,236.9167,105.5332,0,28.93009,-28.93009,164.7469,39.22537,0.1113466,30.23194,0,0,105.5332
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.05508,43.05508,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,269.0613,76.60307,0,23.17418,-23.17418,140.3192,33.40926,0.1113466,24.21702,0,0,76.60307
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,42.43277,42.43277,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,294.8104,53.42889,0,0.6591408,-0.6591408,139.6244,33.24383,0.1113466,0.6888021,0,0,53.42889
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.8549,41.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.5428,52.76975,0,0,0,139.6244,33.24383,0.1113466,0,0,0,52.76975
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,41.35706,41.35706,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,295.5428,52.76975,0,10.69323,-10.69323,128.3527,30.56011,0.1113466,11.17442,0,0,52.76975
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.02812,41.02812,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,307.4241,42.07652,0,30.61367,-30.61367,96.08308,22.87688,0.1113466,31.99129,0,0,42.07652
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.078099,41.04774,40.73474,18.98875,18.98875,81,0,22.761,18.98875,5.677564,0,0,0,1.078099,0,0,62.01125,58.91069,341.4393,11.46285,59.98878,0,59.98878,152.9934,36.42693,0.1115139,20.88763,0.8624789,81,12.54095
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,18.0754,45.81448,40.40581,64.8885,64.8885,81,0,22.761,64.8885,27.85609,0,0,0,18.0754,0,0,16.11149,15.30592,281.4505,65.45276,33.38132,0,33.38132,184.6617,43.96699,0.1116045,71.37736,14.46032,81,83.52816
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.78925,55.05628,41.1348,8.782775,8.782775,81,0,22.761,8.782775,498.5811,0,0,0,43.78925,0,0,72.21722,68.60636,248.0692,95.49595,112.3956,0,112.3956,291.2896,69.35452,0.1116773,9.661052,35.0314,81,139.2852
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,62.31722,64.20529,43.10842,0,0,0,-1,0,0,0,0,0,0,62.31722,0,0,0,0,135.6736,196.652,62.31722,0,62.31722,350.4089,83.43052,0.1115657,0,49.85378,0,258.9692
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,74.43143,71.63435,45.05536,17.9826,17.9826,0,0,0,17.9826,413.9081,0,0,0,74.43143,18.92905,17.9826,0,0,73.35636,252.7375,55.50238,0,55.50238,403.063,95.9672,0.1114665,19.78086,59.54514,0,327.1689
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,72.97092,73.34605,46.95786,26.84997,26.84997,0,0,0,26.84997,271.7728,26.85381,0,0,72.97092,28.26312,26.84997,0,0,17.85398,302.6896,17.85398,0,17.85398,420.0009,100,0.1114346,29.53496,58.37674,0,375.6606
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,67.71966,73.31776,48.83368,33.64725,33.64725,0,0,0,33.64725,201.2636,32.30151,0,0,67.71966,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1114346,37.01197,54.17573,0,386.4779
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,41.72018,64.93275,50.73618,36.83177,36.83177,0,0,0,36.83177,113.2723,2.949895,0,0,41.72018,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1114346,40.51495,33.37614,0,360.4784
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,66.53358,76.60844,51.95413,33.27359,33.27359,0,-1,0,33.27359,199.9592,31.50875,0,0,66.53358,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1114346,36.60094,53.22686,0,385.2918
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,55.94095,72.57578,52.46087,29.4175,29.4175,0,0,0,29.4175,190.1622,24.97516,0,0,55.94095,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1114346,32.35925,44.75276,0,374.6992
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,38.02203,66.16116,53.10986,72.81866,72.81866,20.25,0,7.39125,72.81866,52.21467,0,0,0,38.02203,55.33543,52.56866,0,0,0,318.7582,0,17.3134,-17.3134,401.7509,95.65479,0.1114346,80.10052,30.41762,81,356.7802
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.2359,60.90779,52.55866,0,0,0,0,0,0,0,5.998787,0,0,25.2359,0,0,0,0,19.23712,301.4448,19.23712,0,19.23712,420.0009,100,0.1114003,0,20.18872,0,326.6807
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.469793,52.3272,50.93176,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.511753,0,1.421085E-14,0,4.469793,72.31579,68.7,0,0,0,318.7582,0,67.84599,-67.84599,348.4849,82.97243,0.1114003,108.977,3.575834,81,323.228
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,49.42933,49.42933,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.38444,250.9122,0,45.01677,-45.01677,301.0331,71.67439,0.1114003,47.04252,0,0,250.9122
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.06024,48.06024,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.4031,205.8955,0,48.35033,-48.35033,250.0673,59.53972,0.1114003,50.5261,0,0,205.8955
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,46.65559,46.65559,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,179.1257,157.5451,0,37.20964,-37.20964,210.8449,50.20107,0.1114003,38.88407,0,0,157.5451
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,45.40208,45.40208,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.4697,120.3355,0,17.771,-17.771,192.1126,45.74101,0.1114003,18.57069,0,0,120.3355
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,44.4775,44.4775,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,240.2153,102.5645,0,8.994031,-8.994031,182.6321,43.48375,0.1114003,9.398762,0,0,102.5645
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,43.70406,43.70406,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,250.2086,93.57047,0,28.88247,-28.88247,152.1873,36.235,0.1114003,30.18218,0,0,93.57047
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.98396,42.98396,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,282.3003,64.688,0,15.14342,-15.14342,136.2247,32.43439,0.1114003,15.82488,0,0,64.688
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.1263,49.54457,0,0,0,136.2247,32.43439,0.1114003,0,0,0,49.54457
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,41.75711,41.75711,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,299.1263,49.54457,0,15.83598,-15.83598,119.5322,28.45998,0.1114003,16.5486,0,0,49.54457
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,41.27704,41.27704,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.7218,33.7086,0,18.76061,-18.76061,99.75673,23.75155,0.1114003,19.60484,0,0,33.7086
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.957,40.957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.5669,14.94799,0,0,0,99.75673,23.75155,0.1114003,0,0,0,14.94799
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.852896,40.90212,40.65473,51.24949,51.24949,36.23864,0,11.43638,51.24949,1.664204,0,0,0,0.852896,15.80088,15.01084,0,0,337.5669,14.94799,0,14.94799,-14.94799,84.00017,20,0.1114003,56.37443,0.6823168,81,15.80088
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.79205,44.70287,40.30801,42.69115,42.69115,81,0,22.761,42.69115,34.64899,-7.105427E-15,0,0,14.79205,0,0,38.30885,36.39341,354.1758,0,51.18546,0,51.18546,132.559,31.56159,0.1115446,46.96027,11.83364,81,14.79205
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,37.07177,52.65333,41.05479,92.96901,92.96901,81,0,22.761,92.96901,39.8754,0,0,0,37.07177,12.59896,11.96901,0,0,302.9904,46.06691,24.47281,0,24.47281,155.7759,37.08943,0.1116054,102.2659,29.65742,81,83.13868
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,60.32243,63.3033,43.01062,37.12004,37.12004,0,-1,0,37.12004,162.5063,0,0,0,60.32243,39.07373,37.12004,0,0,278.5175,68.09245,21.2487,0,21.2487,175.9342,41.88901,0.1115675,40.83205,48.25795,0,128.4149
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,74.37277,71.48694,44.95757,17.61152,17.61152,0,0,0,17.61152,422.2963,0,0,0,74.37277,18.53844,17.61152,0,0,257.2688,87.21627,55.83434,0,55.83434,228.9033,54.50068,0.111468,19.37267,59.49822,0,161.5891
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,74.21219,73.78452,46.86007,38.88879,38.88879,0,0,0,38.88879,190.8318,0,0,0,74.21219,40.93556,38.88879,0,0,201.4345,137.4672,33.27662,0,33.27662,260.4723,62.01708,0.1114088,42.77766,59.36975,0,211.6794
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,76.26084,77.09985,48.73589,3.239824,3.239824,0,0,0,3.239824,2353.858,0,0,0,76.26084,3.410341,3.239824,0,0,168.1579,167.4161,72.8505,0,72.8505,329.5843,78.4723,0.1112793,3.563806,61.00867,0,243.677
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,80.15917,81.43306,50.61172,48.13217,48.13217,0,0,0,48.13217,166.5397,0,0,0,80.15917,50.66544,48.13217,0,0,95.30738,232.9816,29.49373,0,29.49373,357.5645,85.13424,0.111227,52.94539,64.12733,0,313.1407
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,65.75783,76.07145,51.803,33.32687,33.32687,0,-1,0,33.32687,197.3118,0,0,0,65.75783,35.08091,33.32687,0,0,65.81365,259.5259,30.67691,0,30.67691,386.6672,92.06344,0.1111727,36.65955,52.60626,0,325.2838
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,47.20173,68.8241,52.30974,29.6752,29.6752,0,0,0,29.6752,159.0612,0,0,0,47.20173,31.23705,29.6752,0,0,35.13674,287.1352,15.96468,0,15.96468,401.8126,95.66948,0.1111444,32.64272,37.76138,0,334.3369
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,40.4776,66.98843,53.01206,16.24725,16.24725,0,0,0,16.24725,249.1351,4.203172,0,0,40.4776,17.10237,16.24725,0,0,19.17206,301.5034,19.17206,0,19.17206,420.0009,100,0.1111105,17.87197,32.38208,0,341.981
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.16184,60.08018,52.46087,63.66648,63.66648,20.25,0,7.39125,63.66648,36.37996,0,0,0,23.16184,45.70156,43.41648,0,0,0,318.7582,0,22.53971,-22.53971,396.2419,94.34312,0.1111105,70.03313,18.52947,81,341.9201
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.489848,52.26173,50.86064,88.40267,88.40267,20.25,0,7.39125,88.40267,5.07886,0,1.421085E-14,0,4.489848,71.73965,68.15267,0,0,25.04413,296.2185,0,67.2498,-67.2498,325.3544,77.46517,0.1111105,97.24294,3.591878,81,300.7084
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.76613,228.9687,0,0,0,325.3544,77.46517,0.1111105,0,0,0,228.9687
