Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,45.40208,45.40208,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,200.4421,138.3603,0,58.27871,-58.27871,168.4136,40.09839,0.1145696,60.90126,0,0,138.3603
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,44.20191,44.20191,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,265.1963,80.08159,0,30.29572,-30.29572,136.4791,32.49495,0.1145696,31.65903,0,0,80.08159
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,43.27733,43.27733,56.77171,47.29658,0,-1,0,47.29658,0,0,9.475127,15.1523,0,49.78587,47.29658,0,0,298.8582,49.78587,0,49.78587,-49.78587,84.00017,20,0.1145696,62.44888,0,0,49.78587
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,42.53056,42.53056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145696,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.8549,41.8549,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145696,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.17925,41.17925,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145696,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,40.73474,40.73474,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145696,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,40.30801,40.30801,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145696,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,39.95241,39.95241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145696,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.183707,40.01826,39.67682,31.70906,31.70906,81,0,22.761,31.70906,3.733024,0,0,0,1.183707,0,0,49.29094,46.82639,354.1758,0,48.0101,0,48.0101,129.5466,30.84435,0.1146971,34.87997,0.9469654,81,1.183707
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.8126,44.36797,39.38344,36.16314,36.16314,81,0,22.761,36.16314,46.49097,0,0,0,16.8126,0,0,44.83686,42.59502,306.1657,43.20909,59.40761,0,59.40761,185.9056,44.26314,0.1148477,39.77945,13.45008,81,60.02169
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.79085,48.89149,40.10354,9.640553,9.640553,81,0,22.761,9.640553,298.6432,0,0,0,28.79085,0,0,71.35945,67.79147,246.7581,96.67594,96.58233,0,96.58233,277.5316,66.07882,0.1149355,10.60461,23.03268,81,125.4668
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,52.17347,58.81636,41.80156,56.72165,56.72165,0,-1,0,56.72165,91.98158,0,0,0,52.17347,59.707,56.72165,0,0,150.1758,183.6,0,7.533528,-7.533528,269.5906,64.1881,0.1149355,62.39381,41.73877,0,235.7735
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,72.0753,68.97504,43.73073,17.10107,17.10107,0,0,0,17.10107,421.4667,0,0,0,72.0753,18.00112,17.10107,0,0,158.5464,176.0665,54.07418,0,54.07418,320.8898,76.40219,0.1148444,18.81117,57.66024,0,248.1418
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,72.02702,71.28854,45.63322,0.430848,0.430848,0,0,0,0.430848,16717.5,0,0,0,72.02702,0.4535242,0.430848,0,0,104.4722,224.7333,71.5735,0,71.5735,388.7904,92.56896,0.1147242,0.4739328,57.62162,0,296.7603
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,67.52573,71.52224,47.42904,55.20314,55.20314,0,0,0,55.20314,122.3223,0,0,0,67.52573,58.10857,55.20314,0,0,32.89867,289.1494,9.417162,0,9.417162,397.7243,94.69608,0.1147083,60.72346,54.02059,0,356.6752
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,45.10632,64.56998,49.26041,44.51097,44.51097,0,0,0,44.51097,101.3375,0,0,0,45.10632,46.85365,44.51097,0,0,23.48151,297.6249,0,1.747326,-1.747326,395.8825,94.25755,0.1147083,48.96206,36.08506,0,342.7312
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,43.1723,65.03773,50.33612,34.84002,34.84002,0,-1,0,34.84002,123.9158,0,0,0,43.1723,36.6737,34.84002,0,0,25.42298,295.8775,6.4986,0,6.4986,402.0476,95.72543,0.1146974,38.32402,34.53784,0,339.0498
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,46.34143,66.6748,50.70951,38.87034,38.87034,0,0,0,38.87034,119.2206,0,0,0,46.34143,40.91615,38.87034,0,0,18.92438,301.7263,5.425287,0,5.425287,407.1945,96.95087,0.1146883,42.75737,37.07314,0,348.0677
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,42.04185,65.63836,51.2607,23.14341,23.14341,0,0,0,23.14341,181.6579,4.181266,0,0,42.04185,24.36149,23.14341,0,0,13.4991,306.609,13.4991,0,13.4991,420.0009,100,0.1146657,25.45775,33.63348,0,348.6509
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,23.26264,58.42689,50.86064,54.54517,54.54517,0,0,0,54.54517,42.64839,0,0,0,23.26264,57.41597,54.54517,0,0,0,318.7582,0,34.15334,-34.15334,384.0001,91.42841,0.1146657,59.99969,18.61011,0,342.0209
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.270014,50.67685,49.3582,27.80659,27.80659,0,0,0,27.80659,15.35612,0,0,0,4.270014,29.27009,27.80659,0,0,37.94815,284.6049,0,25.00008,-25.00008,357.6477,85.15404,0.1146657,30.58725,3.416011,0,288.8749
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,48.0069,48.0069,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,65.72601,259.6048,0,40.47126,-40.47126,314.9872,74.9968,0.1146657,42.29247,0,0,259.6048
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,46.78006,46.78006,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,110.6941,219.1335,0,26.4844,-26.4844,287.0702,68.34991,0.1146657,27.6762,0,0,219.1335
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,45.40208,45.40208,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,140.1212,192.6492,0,20.46564,-20.46564,265.4975,63.21357,0.1146657,21.38659,0,0,192.6492
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,44.18413,44.18413,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,162.8608,172.1835,0,47.32334,-47.32334,215.6143,51.33665,0.1146657,49.45289,0,0,172.1835
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,43.27733,43.27733,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,215.4423,124.8602,0,1.015146,-1.015146,214.5443,51.08187,0.1146657,1.060827,0,0,124.8602
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,42.55723,42.55723,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.5702,123.845,0,14.01404,-14.01404,199.7722,47.56471,0.1146657,14.64467,0,0,123.845
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,41.8549,41.8549,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,232.1414,109.831,0,40.7169,-40.7169,156.8528,37.34583,0.1146657,42.54916,0,0,109.831
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.15258,41.15258,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,277.3824,69.11409,0,30.1735,-30.1735,125.0472,29.77307,0.1146657,31.53131,0,0,69.11409
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,40.73474,40.73474,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,310.9085,38.94059,0,10.44003,-10.44003,114.0424,27.1529,0.1146657,10.90983,0,0,38.94059
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,40.30801,40.30801,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,322.5085,28.50056,0,12.27042,-12.27042,101.1082,24.07334,0.1146657,12.82259,0,0,28.50056
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,39.90796,39.90796,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,336.1423,16.23014,0,8.464705,-8.464705,92.18565,21.94892,0.1146657,8.845616,0,0,16.23014
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,39.65903,39.65903,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.5475,7.765432,0,7.200119,-7.200119,84.59606,20.14188,0.1146657,29.79912,0,81,7.765432
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.758109,40.44371,39.35677,65.93813,65.93813,81,0,22.761,65.93813,5.699447,0,0,0,3.758109,0,0,15.06188,14.30878,353.5477,0.5653133,18.06689,0,18.06689,101.7358,24.22276,0.114712,72.53194,3.006487,81,4.323422
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.23695,43.38768,40.07687,52.80217,52.80217,81,0,22.761,52.80217,21.28123,0,0,0,11.23695,0,0,28.19783,26.78794,335.4808,16.82551,38.02489,0,38.02489,137.8094,32.8117,0.1148079,58.08239,8.989562,81,28.06247
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.02772,44.73709,41.75711,33.9691,33.9691,0,-1,0,33.9691,29.52012,0,7.105427E-15,0,10.02772,35.75694,33.9691,0,0,297.4559,51.04792,0,25.72923,-25.72923,110.6884,26.35433,0.1148079,37.366,8.022175,0,61.07563
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.00512,47.92551,43.67739,18.45578,18.45578,0,0,0,18.45578,75.88473,0,3.552714E-15,0,14.00512,19.42713,18.45578,0,0,326.0439,25.31869,0,5.422018,-5.422018,104.9731,24.99355,0.1148079,20.30136,11.20409,0,39.32381
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.48887,50.96425,45.55322,18.05743,18.05743,0,0,0,18.05743,96.85138,0,0,0,17.48887,19.00782,18.05743,0,0,332.0684,19.89667,0,1.518951,-1.518951,103.372,24.61233,0.1148079,19.86317,13.99109,0,37.38554
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.19199,51.77234,47.35792,44.21514,44.21514,20.25,0,7.39125,44.21514,32.09758,0,0,0,14.19199,25.22646,23.96514,0,0,333.7561,18.37772,0,11.03447,-11.03447,91.74063,21.84296,0.1148079,48.63665,11.35359,81,32.56971
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.4242,56.06459,49.20707,15.46254,15.46254,81,0,22.761,15.46254,138.5555,0,0,0,21.4242,0,0,65.53746,62.26059,346.0166,7.34325,83.68478,0,83.68478,171.131,40.74539,0.1149169,17.00879,17.13936,81,28.76745
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.16615,55.76635,50.28278,7.086549,7.086549,0,-1,0,7.086549,242.2357,0,0,0,17.16615,7.459525,7.086549,0,0,262.3318,82.65955,9.706623,0,9.706623,180.3395,42.93789,0.1149007,7.795203,13.73292,0,99.8257
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.98797,56.42795,50.65617,2.73882,2.73882,0,0,0,2.73882,656.7778,0,0,0,17.98797,2.882969,2.73882,0,0,252.6252,91.39552,15.105,0,15.105,194.6694,46.34975,0.1148753,3.012702,14.39037,0,109.3835
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.947484,53.72045,51.21625,55.89733,55.89733,0,0,0,55.89733,14.218,0,7.105427E-15,0,7.947484,58.83929,55.89733,0,0,237.5202,104.99,0,50.89181,-50.89181,141.0247,33.57724,0.1148753,61.48706,6.357988,0,112.9375
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.952482,53.89354,50.75396,44.05044,44.05044,0,0,0,44.05044,22.59338,0,7.105427E-15,0,9.952482,46.36889,44.05044,0,0,294.0667,54.0982,0,36.4164,-36.4164,102.6384,24.43767,0.1148753,48.45549,7.961986,0,64.05068
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.241548,50.58728,49.27819,72.78109,72.78109,51.95391,0,15.41234,72.78109,5.827816,0,0,0,4.241548,21.92335,20.82718,0,0,334.5294,17.6818,0,17.6818,-17.6818,84.00017,20,0.1148753,80.0592,3.393238,81,21.92335
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,47.93578,47.93578,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,46.70893,46.70893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,45.35763,45.35763,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.15746,44.15746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,43.25955,43.25955,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,42.50389,42.50389,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,41.82824,41.82824,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.1348,41.1348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,40.70807,40.70807,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.28135,40.28135,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,39.90796,39.90796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148753,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,39.65903,39.65903,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1150207,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.411769,41.22026,39.35677,11.89183,11.89183,81,0,22.761,11.89183,53.91743,0,0,0,6.411769,0,0,69.10817,65.65276,292.2979,55.69012,72.06453,0,72.06453,211.0691,50.25445,0.1151486,13.08101,5.129415,81,62.10189
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.11668,44.24097,40.05909,2.14068,2.14068,74.45647,0,21.10549,2.14068,659.4485,0,0,0,14.11668,0,0,72.31579,68.7,220.2334,120.5482,82.81668,0,82.81668,289.6359,68.9608,0.1152316,2.354748,11.29334,81,134.6649
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.52705,52.18768,41.73044,39.13499,39.13499,0,-1,0,39.13499,85.67027,0,0,0,33.52705,41.19473,39.13499,0,0,137.4167,195.0832,0,7.667673,-7.667673,281.5535,67.03642,0.1152316,43.04849,26.82164,0,228.6103
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,54.92871,61.93568,43.63294,37.18899,37.18899,0,0,0,37.18899,147.7015,0,0,0,54.92871,39.1463,37.18899,0,0,145.9363,187.4155,15.78241,0,15.78241,296.526,70.60129,0.1152051,40.90789,43.94297,0,242.3443
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.90553,55.4015,45.55322,0,0,0,0,0,0,0,0,0,0,30.90553,0,0,0,0,130.1539,201.6197,30.90553,0,30.90553,325.8456,77.58212,0.1151534,0,24.72442,0,232.5252
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,44.01046,62.03247,47.35792,67.3921,67.3921,20.25,0,7.39125,67.3921,65.30508,0,0,0,44.01046,49.62326,47.1421,0,0,99.24839,229.4347,0,5.612799,-5.612799,319.9291,76.17345,0.1151534,74.13131,35.20837,81,273.4451
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.69178,57.82655,49.1804,0,0,72.31579,0,20.56389,0,0,0,0,0,26.69178,0,0,72.31579,68.7,105.4848,223.8219,95.39178,0,95.39178,410.4257,97.72021,0.1152064,0,21.35342,81,250.5137
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.54146,56.50286,50.22944,0,0,0,-1,0,0,0,9.448408,0,0,19.54146,0,0,0,0,10.09305,309.6745,10.09305,0,10.09305,420.0009,100,0.1151895,0,15.63317,0,329.2159
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,36.13244,62.71708,50.61172,51.60344,51.60344,0,0,0,51.60344,70.01944,0,0,0,36.13244,54.31941,51.60344,0,0,0,318.7582,0,18.18697,-18.18697,400.8301,95.43555,0.1151895,56.76378,28.90595,0,354.8907
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.6979,58.88605,51.15402,45.29703,45.29703,0,0,0,45.29703,52.31668,0,7.105427E-15,0,23.6979,47.68108,45.29703,0,0,20.20774,300.5713,0,23.98318,-23.98318,375.5496,89.41639,0.1151895,49.82673,18.95832,0,324.2692
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.501293,52.45509,50.73618,0,0,0,0,0,0,0,0,0,0,5.501293,0,0,0,0,46.85572,276.5881,5.501293,0,5.501293,380.7686,90.659,0.1151803,0,4.401034,0,282.0894
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.610091,49.72788,49.23374,25.13037,25.13037,0,0,0,25.13037,6.406951,0,3.552714E-15,0,1.610091,26.45302,25.13037,0,0,41.35443,281.5392,0,24.84293,-24.84293,354.5818,84.42408,0.1151803,27.64341,1.288072,0,283.1493
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.90911,47.90911,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,68.95769,256.6963,0,47.76478,-47.76478,304.2333,72.43636,0.1151803,49.9142,0,0,256.6963
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,46.68226,46.68226,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,122.0297,208.9315,0,1.209879,-1.209879,302.958,72.13271,0.1151803,1.264324,0,0,208.9315
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,45.30429,45.30429,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,123.374,207.7216,0,22.17742,-22.17742,279.581,66.56676,0.1151803,23.1754,0,0,207.7216
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.07745,44.07745,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,148.0155,185.5442,0,6.787423,-6.787423,272.4264,64.8633,0.1151803,7.092856,0,0,185.5442
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.17954,43.17954,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,155.5571,178.7568,0,32.20803,-32.20803,238.4761,56.77992,0.1151803,33.65739,0,0,178.7568
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,42.45943,42.45943,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,191.3438,146.5488,0,14.58827,-14.58827,223.0988,53.11864,0.1151803,15.24474,0,0,146.5488
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.78378,41.78378,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,207.553,131.9605,0,0.6344528,-0.6344528,222.43,52.95942,0.1151803,0.6630032,0,0,131.9605
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.10813,41.10813,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,208.258,131.326,0,36.06526,-36.06526,184.4139,43.90798,0.1151803,37.68819,0,0,131.326
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,40.6814,40.6814,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,248.3305,95.2608,0,12.73854,-12.73854,170.9863,40.71094,0.1151803,13.31177,0,0,95.2608
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,40.25467,40.25467,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,262.4844,82.52226,0,16.63725,-16.63725,153.4491,36.53542,0.1151803,17.38592,0,0,82.52226
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.88129,39.88129,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,280.9702,65.88502,0,28.85537,-28.85537,123.0328,29.29348,0.1151803,30.15386,0,0,65.88502
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,39.63236,39.63236,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,313.0317,37.02965,0,26.32559,-26.32559,95.28323,22.68644,0.1151803,27.51024,0,0,37.02965
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.47138,43.93093,39.35677,6.646585,6.646585,0,0,0,6.646585,232.7719,0,0,0,15.47138,6.996406,6.646585,0,0,342.2824,10.70406,8.474977,0,8.474977,103.3233,24.60074,0.1151661,7.311244,12.37711,0,26.17544
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,31.04358,49.57708,40.05909,35.87885,35.87885,81,0,22.761,35.87885,86.52337,0,0,0,31.04358,0,0,45.12115,42.8651,333.8074,18.33154,73.90868,0,73.90868,173.4392,41.29498,0.1152903,39.46673,24.83487,81,49.37512
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,56.9054,60.47425,41.70377,20.0097,20.0097,0,-1,0,20.0097,284.389,0,0,0,56.9054,21.06285,20.0097,0,0,259.8987,84.84935,35.84256,0,35.84256,207.4425,49.39096,0.1152304,22.01067,45.52432,0,141.7548
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,54.48806,61.73716,43.60627,2.011888,2.011888,0,0,0,2.011888,2708.304,0,0,0,54.48806,2.117777,2.011888,0,0,224.0562,117.1077,52.37029,0,52.37029,257.1253,61.22018,0.1151431,2.213077,43.59045,0,171.5957
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,76.5391,73.17997,45.53543,54.55552,54.55552,0,0,0,54.55552,140.2958,0,0,0,76.5391,57.42686,54.55552,0,0,171.6859,164.2409,19.11224,0,19.11224,275.2567,65.53719,0.1151112,60.01107,61.23128,0,240.78
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,81.42532,77.77048,47.33125,13.93261,13.93261,0,0,0,13.93261,584.4226,0,0,0,81.42532,14.6659,13.93261,0,0,152.5737,181.4419,66.75941,0,66.75941,338.5903,80.61658,0.1150001,15.32587,65.14026,0,262.8672
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,69.3044,74.41599,49.15373,21.77094,21.77094,0,0,0,21.77094,318.3345,0,0,0,69.3044,22.91677,21.77094,0,0,85.81425,241.5254,46.38762,0,46.38762,382.5974,91.09445,0.1149231,23.94803,55.44352,0,310.8298
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,69.38069,75.74563,50.20277,33.35923,33.35923,0,-1,0,33.35923,207.9805,0,0,0,69.38069,35.11497,33.35923,0,0,39.42663,283.2743,34.26572,0,34.26572,415.1048,98.83427,0.1148662,36.69515,55.50455,0,352.6549
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,52.92092,69.11227,50.55838,7.358097,7.358097,0,0,0,7.358097,719.2202,40.01464,0,0,52.92092,7.745365,7.358097,0,0,5.160915,314.1134,5.160915,0,5.160915,420.0009,100,0.1148576,8.093906,42.33674,0,367.0343
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.31067,66.33871,51.10957,75.96091,75.96091,20.25,0,7.39125,75.96091,58.33352,0,0,0,44.31067,58.64307,55.71091,0,0,0,318.7582,0,14.3324,-14.3324,404.8932,96.40294,0.1148576,83.55701,35.44854,81,363.0689
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.20306,59.22547,50.65617,26.41158,26.41158,0,0,0,26.41158,99.21053,0,0,0,26.20306,27.80166,26.41158,0,0,15.92489,304.4258,0,1.598597,-1.598597,403.2081,96.00174,0.1148576,29.05273,20.96245,0,330.6289
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.170213,50.43956,49.15373,56.68465,56.68465,0,0,0,56.68465,7.356865,0,7.105427E-15,0,4.170213,59.66806,56.68465,0,0,17.7011,302.8272,0,55.49784,-55.49784,344.7082,82.07323,0.1148576,62.35312,3.336171,0,306.9974
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,47.8291,47.8291,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,79.36537,247.3294,0,26.82531,-26.82531,316.4319,75.34077,0.1148576,28.03245,0,0,247.3294
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,46.61114,46.61114,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,109.1713,220.5041,0,26.00211,-26.00211,289.0233,68.81492,0.1148576,27.1722,0,0,220.5041
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,45.25984,45.25984,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,138.0625,194.502,0,22.18882,-22.18882,265.6342,63.24611,0.1148576,23.18732,0,0,194.502
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.03299,44.03299,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,162.7168,172.3131,0,13.40297,-13.40297,251.5062,59.88231,0.1148576,14.0061,0,0,172.3131
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.15287,43.15287,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,177.6089,158.9102,0,10.78612,-10.78612,240.1366,57.17527,0.1148576,11.27149,0,0,158.9102
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,42.43277,42.43277,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,189.5935,148.1241,0,25.45256,-25.45256,213.3073,50.78735,0.1148576,26.59792,0,0,148.1241
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,41.73044,41.73044,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,217.8741,122.6715,0,13.08733,-13.08733,199.512,47.50277,0.1148576,13.67626,0,0,122.6715
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.4156,109.5842,0,0,0,199.512,47.50277,0.1148576,0,0,0,109.5842
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.65473,40.65473,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,232.4156,109.5842,0,18.795,-18.795,179.7004,42.78571,0.1148576,19.64077,0,0,109.5842
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.25467,40.25467,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,253.299,90.78917,0,32.30395,-32.30395,145.649,34.67826,0.1148576,33.75763,0,0,90.78917
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.85462,39.85462,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,289.1922,58.48522,0,21.29806,-21.29806,123.1989,29.33301,0.1148576,22.25648,0,0,58.48522
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,39.60569,39.60569,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,312.8568,37.18716,0,4.493703,-4.493703,118.4621,28.2052,0.1148576,4.69592,0,0,37.18716
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.37842,44.79366,39.3301,0,0,0,0,0,0,0,0,0,0,18.37842,0,0,0,0,317.8497,32.69345,18.37842,0,18.37842,135.8974,32.35646,0.1148272,0,14.70273,0,51.07187
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.35874,53.00219,40.03242,42.65447,42.65447,0,0,0,42.65447,96.96227,0,0,0,41.35874,44.89944,42.65447,0,0,299.4713,49.23403,0,3.540697,-3.540697,132.1652,31.46783,0.1148272,46.91991,33.08699,0,90.59277
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,57.48889,60.66503,41.6771,60.29796,60.29796,0,-1,0,60.29796,95.34136,0,0,11.99619,57.48889,63.47153,60.29796,0,0,303.4054,45.69334,0,5.982642,-5.982642,125.8589,29.96635,0.1148272,66.32775,45.99111,0,103.1822
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,66.71455,66.54195,43.5796,40.42746,40.42746,0,0,0,40.42746,165.0229,0,0,0,66.71455,42.55522,40.42746,0,0,310.0528,39.71069,24.15933,0,24.15933,148.7785,35.42337,0.1147871,44.4702,53.37164,0,106.4252
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,64.70834,68.01691,45.50876,20.90261,20.90261,0,0,0,20.90261,309.5706,0,0,0,64.70834,22.00275,20.90261,0,0,285.8935,61.45409,42.70559,0,42.70559,189.2925,45.06956,0.1147165,22.99287,51.76667,0,126.1624
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,71.71352,73.21243,47.30458,64.37227,64.37227,81,0,22.761,64.37227,111.4044,0,0,0,71.71352,0,0,16.62773,15.79635,243.1879,99.88911,87.50986,0,87.50986,272.3117,64.83598,0.1148178,70.80949,57.37082,81,171.6026
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,68.0534,73.83528,49.13595,8.383232,8.383232,80.69902,0,22.68485,8.383232,811.78,0,0,0,68.0534,0,0,72.31579,68.7,155.678,178.648,136.7534,0,136.7534,402.0474,95.72537,0.1148364,9.221555,54.44272,81,246.7014
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,74.75189,78.22669,50.18499,13.91725,13.91725,0,-1,0,13.91725,537.1169,41.17752,0,0,74.75189,14.64973,13.91725,0,0,18.92463,301.726,18.92463,0,18.92463,420.0009,100,0.1148052,15.30897,59.80151,0,376.4779
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,46.15553,66.40208,50.53171,31.4561,31.4561,0,0,0,31.4561,146.73,13.04385,0,0,46.15553,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1148052,34.6017,36.92443,0,364.9138
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,32.01949,61.73739,51.0829,24.57748,24.57748,0,0,0,24.57748,130.2798,6.148463,0,0,32.01949,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1148052,27.03523,25.6156,0,350.7777
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.23439,57.8601,50.65617,71.67152,71.67152,20.25,0,7.39125,71.67152,31.02263,0,0,0,22.23439,54.12791,51.42152,0,0,0,318.7582,0,31.89352,-31.89352,386.3821,91.99556,0.1148052,78.83867,17.78751,81,340.9926
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.063596,50.40641,49.15373,0,0,0,0,0,0,0,0,0,0,4.063596,0,0,0,0,35.43725,286.8647,4.063596,0,4.063596,390.2372,92.91343,0.1147985,0,3.250876,0,290.9283
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,47.8291,47.8291,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,31.37365,290.5219,0,28.21577,-28.21577,360.4951,85.83201,0.1147985,29.48548,0,0,290.5219
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,46.62893,46.62893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.72451,262.3062,0,0,0,360.4951,85.83201,0.1147985,0,0,0,262.3062
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,45.25984,45.25984,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,62.72451,262.3062,0,31.62015,-31.62015,327.1646,77.89617,0.1147985,33.04306,0,0,262.3062
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.85802,230.686,0,0,0,327.1646,77.89617,0.1147985,0,0,0,230.686
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.13509,43.13509,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,97.85802,230.686,0,18.22375,-18.22375,307.955,73.32249,0.1147985,19.04382,0,0,230.686
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,42.43277,42.43277,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,118.1066,212.4623,0,20.36446,-20.36446,286.489,68.21153,0.1147985,21.28086,0,0,212.4623
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,41.75711,41.75711,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,140.7338,192.0978,0,25.89872,-25.89872,259.1894,61.71163,0.1147985,27.06416,0,0,192.0978
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.08146,41.08146,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,169.5102,166.1991,0,9.770117,-9.770117,248.8908,59.25959,0.1147985,10.20977,0,0,166.1991
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3658,156.429,0,0,0,248.8908,59.25959,0.1147985,0,0,0,156.429
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.3658,156.429,0,0,0,248.8908,59.25959,0.1147985,0,0,0,156.429
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.85462,39.85462,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,180.3658,156.429,0,9.550313,-9.550313,238.8239,56.86271,0.1147985,9.980078,0,0,156.429
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,39.60569,39.60569,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,190.9773,146.8786,0,4.737201,-4.737201,233.8304,55.67379,0.1147985,4.950375,0,0,146.8786
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.83014,40.99549,39.30342,32.26182,32.26182,0,0,0,32.26182,18.07133,0,0,0,5.83014,33.95981,32.26182,0,0,196.2409,142.1414,0,28.12967,-28.12967,204.1791,48.61398,0.1147985,35.488,4.664112,0,147.9716
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.715252,42.8858,40.03242,10.46316,10.46316,0,0,0,10.46316,92.852,0,0,0,9.715252,11.01385,10.46316,0,0,227.496,114.0118,0,1.2986,-1.2986,202.8103,48.28807,0.1147985,11.50948,7.772202,0,123.727
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.92497,48.00988,41.65932,0,0,0,-1,0,0,0,0,0,0,20.92497,0,0,0,0,228.9389,112.7132,20.92497,0,20.92497,222.6615,53.01453,0.1147639,0,16.73997,0,133.6381
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.87041,54.29278,43.5796,0,0,0,0,0,0,0,0,0,0,33.87041,0,0,0,0,208.014,131.5457,33.87041,0,33.87041,254.7937,60.66506,0.1147081,0,27.09633,0,165.4161
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,42.7529,59.48905,45.48209,12.22552,12.22552,0,0,0,12.22552,349.7021,0,0,0,42.7529,12.86897,12.22552,0,0,174.1436,162.029,29.88393,0,29.88393,283.1441,67.41513,0.1146589,13.44807,34.20232,0,204.7819
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,38.68413,59.99606,47.2779,0,0,0,0,0,0,0,0,0,0,38.68413,0,0,0,0,144.2596,188.9245,38.68413,0,38.68413,319.8431,76.15297,0.1145953,0,30.9473,0,227.6087
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.2073,61.10453,49.10928,0,0,0,0,0,0,0,0,0,0,36.2073,0,0,0,0,105.5755,223.7403,36.2073,0,36.2073,354.1924,84.33135,0.1145358,0,28.96584,0,259.9476
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.49306,56.07817,50.15832,15.8206,15.8206,0,-1,0,15.8206,116.8922,0,0,0,18.49306,16.65326,15.8206,0,0,69.36821,256.3268,1.83979,0,1.83979,355.9377,84.74692,0.1145328,17.40266,14.79444,0,274.8199
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.29155,58.43294,50.53171,33.73047,33.73047,0,0,0,33.73047,72.01665,0,0,0,24.29155,35.50576,33.73047,0,0,67.52842,257.9826,0,11.2142,-11.2142,344.1169,81.93244,0.1145328,37.10352,19.43324,0,282.2742
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.167102,53.62804,51.05622,63.61089,63.61089,20.25,0,7.39125,63.61089,12.83916,0,0,0,8.167102,45.64304,43.36089,0,0,79.98864,246.7684,0,37.47593,-37.47593,304.6139,72.52696,0.1145328,69.97197,6.533682,81,254.9355
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.79873,54.67017,50.61172,25.31031,25.31031,81,0,22.761,25.31031,50.56725,0,0,0,12.79873,0,0,55.68969,52.9052,121.6286,209.2925,65.70393,0,65.70393,366.9461,87.36794,0.1146696,27.84134,10.23898,81,222.0912
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.146548,50.07717,49.10928,26.51565,26.51565,0,0,0,26.51565,11.86676,0,0,0,3.146548,27.91121,26.51565,0,0,55.92464,268.4261,0,24.76466,-24.76466,340.8418,81.15266,0.1146696,29.16721,2.517238,0,271.5726
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,47.78465,47.78465,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,83.44093,243.6614,0,7.959939,-7.959939,332.4513,79.15491,0.1146696,8.318136,0,0,243.6614
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,46.58447,46.58447,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,92.2853,235.7014,0,6.355628,-6.355628,325.7519,77.55982,0.1146696,6.641632,0,0,235.7014
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.23317,45.23317,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,99.34711,229.3458,0,36.11792,-36.11792,287.6803,68.49516,0.1146696,37.74322,0,0,229.3458
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.00632,44.00632,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,139.4781,193.2279,0,17.45749,-17.45749,269.2784,64.11379,0.1146696,18.24308,0,0,193.2279
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.13509,43.13509,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,158.8754,175.7704,0,11.45096,-11.45096,257.2081,61.23989,0.1146696,11.96626,0,0,175.7704
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,42.40609,42.40609,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,171.5986,164.3195,0,38.36345,-38.36345,216.7695,51.61167,0.1146696,40.0898,0,0,164.3195
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2247,125.956,0,0,0,216.7695,51.61167,0.1146696,0,0,0,125.956
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2247,125.956,0,0,0,216.7695,51.61167,0.1146696,0,0,0,125.956
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.65473,40.65473,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,214.2247,125.956,0,31.80968,-31.80968,183.2391,43.62827,0.1146696,33.24112,0,0,125.956
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5688,94.14632,0,0,0,183.2391,43.62827,0.1146696,0,0,0,94.14632
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.85462,39.85462,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,249.5688,94.14632,0,1.049067,-1.049067,182.1333,43.36498,0.1146696,1.096274,0,0,94.14632
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,39.60569,39.60569,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,250.7344,93.09725,0,45.32769,-45.32769,134.3537,31.98891,0.1146696,47.36744,0,0,93.09725
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.301,42.61691,39.30342,37.91512,37.91512,0,0,0,37.91512,29.80606,0,7.105427E-15,0,11.301,39.91065,37.91512,0,0,301.0985,47.76957,0,28.60965,-28.60965,104.1965,24.80864,0.1146696,41.70663,9.040803,0,59.07057
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.92505,50.82857,40.03242,11.42126,11.42126,0,0,0,11.42126,305.7899,0,0,0,34.92505,12.02238,11.42126,0,0,332.887,19.15992,22.90268,0,22.90268,125.9239,29.98182,0.114632,12.56338,27.94004,0,54.08497
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.34094,54.74869,41.63265,52.47615,52.47615,0,-1,0,52.47615,78.78043,0,0,12.08528,41.34094,55.23806,52.47615,0,0,309.9843,39.77233,0,13.89712,-13.89712,111.275,26.494,0.114632,57.72377,33.07275,0,81.11327
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,56.27338,62.35905,43.55293,42.41109,42.41109,81,0,22.761,42.41109,132.6855,0,0,0,56.27338,0,0,38.58891,36.65947,325.4256,25.87521,92.93284,0,92.93284,199.4389,47.48535,0.1147239,46.6522,45.0187,81,82.14859
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,54.15058,63.75651,45.48209,12.17745,12.17745,81,0,22.761,12.17745,444.6791,0,0,0,54.15058,0,0,68.82255,65.38142,232.4927,109.5148,119.532,0,119.532,312.8369,74.48483,0.1147719,13.3952,43.32047,81,163.6653
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,59.72392,68.05848,47.2779,35.25957,35.25957,81,0,22.761,35.25957,169.3836,0,0,0,59.72392,0,0,45.74043,43.4534,112.9607,217.0936,103.1773,0,103.1773,410.7195,97.79016,0.1148465,38.78553,47.77914,81,276.8175
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,47.95959,65.49393,49.10928,74.37369,74.37369,20.25,0,7.39125,74.37369,64.48462,0,0,0,47.95959,56.9723,54.12369,0,0,9.783402,309.9532,0,9.012712,-9.012712,401.2193,95.52821,0.1148465,81.81106,38.36767,81,357.9128
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,55.97886,69.89608,50.15832,47.60876,47.60876,0,-1,0,47.60876,117.581,0,0,0,55.97886,50.11448,47.60876,0,0,19.79753,300.9405,5.864379,0,5.864379,406.7827,96.85283,0.1148369,52.36963,44.78309,0,356.9193
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,55.75116,70.20698,50.50504,32.10323,32.10323,0,0,0,32.10323,173.6622,8.025138,0,0,55.75116,33.79287,32.10323,0,0,13.93315,306.2184,13.93315,0,13.93315,420.0009,100,0.1148141,35.31355,44.60093,0,361.9695
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,37.83781,63.803,51.02956,35.35835,35.35835,0,0,0,35.35835,107.0124,0.6184931,0,0,37.83781,37.21931,35.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.1148141,38.89418,30.27025,0,356.596
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.57623,55.91203,50.61172,2.877764,2.877764,0,0,0,2.877764,576.0108,13.547,0,0,16.57623,3.029225,2.877764,0,0,0,318.7582,0,0,0,420.0009,100,0.1148141,3.16554,13.26098,0,335.3344
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.998425,50.34134,49.10928,59.35794,59.35794,0,0,0,59.35794,6.736125,0,0,0,3.998425,62.48204,59.35794,0,0,0,318.7582,0,58.48362,-58.48362,358.3537,85.32214,0.1148141,65.29373,3.19874,0,322.7567
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,47.75797,47.75797,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,64.9818,260.2746,0,13.58643,-13.58643,344.0323,81.9123,0.1148141,14.19782,0,0,260.2746
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,46.58447,46.58447,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.07784,246.6882,0,13.72049,-13.72049,329.5697,78.46881,0.1148141,14.33791,0,0,246.6882
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,45.2065,45.2065,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.32281,232.9677,0,23.82961,-23.82961,304.451,72.4882,0.1148141,24.90194,0,0,232.9677
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.97965,43.97965,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.8002,209.1381,0,27.91213,-27.91213,275.0291,65.48299,0.1148141,29.16817,0,0,209.1381
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.13509,43.13509,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.8136,181.226,0,13.75399,-13.75399,260.5311,62.03109,0.1148141,14.37292,0,0,181.226
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,42.40609,42.40609,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.0958,167.472,0,50.23664,-50.23664,207.577,49.42301,0.1148141,52.4973,0,0,167.472
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,41.73044,41.73044,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.9143,117.2353,0,44.09843,-44.09843,161.0932,38.35545,0.1148141,46.08286,0,0,117.2353
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.08146,41.08146,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.9126,73.13689,0,16.23416,-16.23416,143.9809,34.2811,0.1148141,16.9647,0,0,73.13689
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,40.6814,40.6814,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,290.9506,56.90273,0,20.43222,-20.43222,122.4435,29.15314,0.1148141,21.35167,0,0,56.90273
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,40.25467,40.25467,44.47166,34.64698,0,-1,0,34.64698,0,0,9.824684,14.27185,0,36.4705,34.64698,0,0,313.653,36.4705,0,36.4705,-36.4705,84.00017,20,0.1148141,48.91883,0,0,36.4705
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.85462,39.85462,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.114925,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,39.60569,39.60569,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1150327,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.43892,44.78466,39.30342,0,0,72.31579,0,20.56389,0,0,0,0,0,18.43892,0,0,72.31579,68.7,243.6343,99.48738,87.13892,0,87.13892,271.5363,64.65137,0.1150983,0,14.75114,81,117.9263
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.51377,53.74563,40.03242,28.4241,28.4241,81,0,22.761,28.4241,153.0876,0,0,0,43.51377,0,0,52.5759,49.94711,156.4953,177.9124,93.46088,0,93.46088,360.2011,85.76199,0.115188,31.26651,34.81102,81,221.4262
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,51.6378,58.39803,41.60598,7.19158,7.19158,0,-1,0,7.19158,718.0314,0,0,0,51.6378,7.570085,7.19158,0,0,63.03447,262.0272,44.06772,0,44.06772,402.0074,95.71586,0.115116,7.910738,41.31024,0,313.665
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,72.64224,69.00049,43.55293,65.56667,65.56667,20.25,0,7.39125,65.56667,110.7914,5.973732,0,0,72.64224,47.70176,45.31667,0,0,18.96675,301.6881,18.96675,0,18.96675,420.0009,100,0.115085,72.12334,58.11379,81,374.3304
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,68.42322,69.54656,45.48209,0,0,0,0,0,0,0,68.42322,0,0,68.42322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115085,0,54.73857,0,387.1814
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,76.43066,75.32832,47.2779,5.890276,5.890276,0,0,0,5.890276,1297.573,70.23037,0,0,76.43066,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.115085,6.479304,61.14453,0,395.1889
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,68.10563,73.82584,49.10928,4.28737,4.28737,0,0,0,4.28737,1588.518,63.59261,0,0,68.10563,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.115085,4.716107,54.4845,0,386.8639
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,57.39121,70.48022,50.15832,50.67619,50.67619,0,-1,0,50.67619,113.2508,4.047857,0,0,57.39121,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.115085,55.74381,45.91297,0,376.1494
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,51.84261,68.61587,50.50504,56.97773,56.97773,0,0,0,56.97773,90.98748,0,0,0,51.84261,59.97656,56.97773,0,0,0,318.7582,0,8.133958,-8.133958,411.4269,97.95859,0.115085,62.67551,41.47408,0,370.6008
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.30772,62.87137,51.02956,15.47133,15.47133,0,0,0,15.47133,228.2139,9.984381,0,0,35.30772,16.28561,15.47133,0,0,9.037731,310.6243,9.037731,0,9.037731,420.0009,100,0.1150703,17.01846,28.24617,0,345.932
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.20429,55.76117,50.58504,0,0,0,0,0,0,0,16.20429,0,0,16.20429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150703,0,12.96344,0,334.9625
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.328797,50.10676,49.08261,11.55053,11.55053,0,0,0,11.55053,28.81944,0,1.776357E-15,0,3.328797,12.15845,11.55053,0,0,0,318.7582,0,8.829653,-8.829653,410.6936,97.78399,0.1150703,12.70558,2.663038,0,322.087
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,47.75797,47.75797,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.810725,309.9286,0,6.160401,-6.160401,404.1999,96.23788,0.1150703,6.437619,0,0,309.9286
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.65561,303.7682,0,0,0,404.1999,96.23788,0.1150703,0,0,0,303.7682
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.15316,45.15316,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.65561,303.7682,0,6.200449,-6.200449,397.6641,94.68174,0.1150703,6.479469,0,0,303.7682
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.9352,43.9352,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.545,297.5677,0,10.23084,-10.23084,386.8798,92.11406,0.1150703,10.69123,0,0,297.5677
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.08175,43.08175,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.91261,287.3369,0,21.28499,-21.28499,364.4435,86.77209,0.1150703,22.24282,0,0,287.3369
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,42.37943,42.37943,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.5626,266.0519,0,41.01576,-41.01576,321.2091,76.4782,0.1150703,42.86147,0,0,266.0519
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,41.6771,41.6771,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.1357,225.0361,0,23.94551,-23.94551,295.9683,70.4685,0.1150703,25.02306,0,0,225.0361
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.05479,41.05479,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7418,201.0906,0,6.015042,-6.015042,289.6279,68.95889,0.1150703,6.285719,0,0,201.0906
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,40.62806,40.62806,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.4252,195.0756,0,27.49868,-27.49868,260.6417,62.05743,0.1150703,28.73612,0,0,195.0756
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.228,40.228,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9792,167.5769,0,11.31637,-11.31637,248.7132,59.21732,0.1150703,11.8256,0,0,167.5769
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.82795,39.82795,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.553,156.2605,0,21.80252,-21.80252,225.7314,53.74545,0.1150703,22.78363,0,0,156.2605
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,39.57902,39.57902,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.778,134.458,0,8.144214,-8.144214,217.1466,51.70147,0.1150703,8.510703,0,0,134.458
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.58718,43.27723,39.27676,41.81172,41.81172,0,0,0,41.81172,32.49611,0,7.105427E-15,0,13.58718,44.01234,41.81172,0,0,213.8271,126.3138,0,30.42516,-30.42516,185.0757,44.06555,0.1150703,45.99289,10.86974,0,139.901
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.4109,43.97176,40.00575,17.07118,17.07118,0,0,0,17.07118,78.55875,0,0,0,13.4109,17.96966,17.07118,0,0,247.6329,95.88865,0,4.558758,-4.558758,180.2703,42.92142,0.1150703,18.7783,10.72872,0,109.2995
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.549,45.65612,41.60598,40.06491,40.06491,0,-1,0,40.06491,33.81762,0,7.105427E-15,0,13.549,42.17359,40.06491,0,0,252.6982,91.32989,0,28.62459,-28.62459,150.0974,35.7374,0.1150703,44.0714,10.8392,0,104.8789
