Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,47.93335,59.22917,43.55293,33.29953,33.29953,0,0,0,33.29953,143.946,0,0,0,47.93335,35.05214,33.29953,0,0,284.5032,62.7053,12.88121,0,12.88121,162.3176,38.64696,0.1150493,36.62949,38.34668,0,110.6386
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,49.42932,61.95455,45.48209,31.11189,31.11189,0,0,0,31.11189,158.876,0,0,0,49.42932,32.74936,31.11189,0,0,271.622,74.29839,16.67996,0,16.67996,178.1415,42.41457,0.1150221,34.22308,39.54346,0,123.7277
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,53.56361,65.58948,47.2779,20.80181,20.80181,0,0,0,20.80181,257.495,0,0,0,53.56361,21.89664,20.80181,0,0,254.9421,89.31035,31.66698,0,31.66698,208.1835,49.56739,0.1149705,22.88199,42.85089,0,142.874
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,69.11298,74.30822,49.13595,16.57012,16.57012,0,0,0,16.57012,417.0941,0,0,0,69.11298,17.44223,16.57012,0,0,223.2751,117.8106,51.67075,0,51.67075,257.2027,61.23861,0.1148864,18.22713,55.29039,0,186.9236
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,25.8601,58.57809,50.15832,9.799058,9.799058,0,-1,0,9.799058,263.904,0,0,0,25.8601,10.3148,9.799058,0,0,171.6044,164.3143,15.54531,0,15.54531,271.9502,64.74992,0.1148611,10.77896,20.68808,0,190.1744
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.8437,53.92651,50.50504,102.1797,102.1797,33.47966,0,10.73835,102.1797,10.61239,0,1.421085E-14,0,10.8437,72.31579,68.7,0,0,156.0591,178.3051,0,61.47209,-61.47209,207.153,49.32203,0.1148611,112.3976,8.67496,81,189.1488
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.73887,55.73681,51.02956,87.61714,87.61714,81,0,22.761,87.61714,16.8219,0,0,0,14.73887,6.965408,6.617138,0,0,224.3614,116.833,7.773459,0,7.773459,214.5275,51.07788,0.1148779,96.37885,11.79109,81,131.5719
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.9063,55.66262,50.58504,16.31285,16.31285,81,0,22.761,16.31285,97.50776,0,0,0,15.9063,0,0,64.68714,61.45279,216.5879,123.8291,77.35909,0,77.35909,287.9168,68.55148,0.1149936,17.94414,12.72504,81,139.7354
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.794665,50.25119,49.08261,28.15929,28.15929,81,0,22.761,28.15929,13.47571,0,0,0,3.794665,0,0,52.84071,50.19867,139.2288,193.4523,53.99334,0,53.99334,339.1393,80.74731,0.11513,30.97522,3.035732,81,197.2469
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,47.7313,47.7313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.23549,242.0463,0,0,0,339.1393,80.74731,0.11513,0,0,0,242.0463
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,46.50446,46.50446,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,85.23549,242.0463,0,42.4753,-42.4753,294.3665,70.08711,0.11513,44.38668,0,0,242.0463
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.13538,45.13538,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,132.4303,199.571,0,72.31579,-72.31579,218.1389,51.93774,0.11513,82.68775,0,0,199.571
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.90853,43.90853,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,212.7811,127.2552,0,18.63058,-18.63058,198.5006,47.26194,0.11513,19.46896,0,0,127.2552
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.05508,43.05508,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,233.4818,108.6246,0,26.38015,-26.38015,170.6935,40.64122,0.11513,27.56725,0,0,108.6246
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,42.35275,42.35275,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,262.7931,82.24447,0,49.99377,-49.99377,117.9954,28.09409,0.11513,52.24348,0,0,82.24447
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,41.6771,41.6771,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,318.3417,32.2507,0,13.53915,-13.53915,103.7239,24.69611,0.11513,14.14841,0,0,32.2507
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.05479,41.05479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.3852,18.71155,0,0,0,103.7239,24.69611,0.11513,0,0,0,18.71155
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,40.62806,40.62806,39.17992,17.77598,0,-1,0,17.77598,0,0,21.40395,25.32194,0,18.71155,17.77598,0,0,333.3852,18.71155,0,18.71155,-18.71155,84.00017,20,0.11513,43.09791,0,0,18.71155
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.228,40.228,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11513,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11513,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11513,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.33525,42.30104,39.27676,70.37093,70.37093,81,0,22.761,70.37093,14.68681,0,0,0,10.33525,0,0,10.62907,10.09762,354.1758,0,20.43287,0,20.43287,103.3845,24.6153,0.115178,77.40802,8.268198,81,10.33525
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.27816,45.80048,40.03242,19.24736,19.24736,81,0,22.761,19.24736,100.16,0,0,0,19.27816,0,0,61.75264,58.665,333.743,18.38958,77.94316,0,77.94316,177.3279,42.22084,0.1152922,21.1721,15.42253,81,37.66774
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.52319,51.08393,41.63265,44.65429,44.65429,0,-1,0,44.65429,68.35445,0,7.105427E-15,0,30.52319,47.00451,44.65429,0,0,255.7998,88.53843,0,16.48132,-16.48132,159.955,38.08445,0.1152922,49.11972,24.41855,0,119.0616
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,50.0405,60.06596,43.60627,19.49692,19.49692,0,0,0,19.49692,256.6586,0,0,0,50.0405,20.52307,19.49692,0,0,274.1124,72.05711,29.51744,0,29.51744,187.9577,44.75175,0.1152442,21.44661,40.0324,0,122.0976
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,45.55198,60.57097,45.53543,59.73156,59.73156,0,0,0,59.73156,76.26115,0,7.105427E-15,0,45.55198,62.87532,59.73156,0,0,244.5949,98.6228,0,17.32335,-17.32335,169.6973,40.40404,0.1152442,65.70471,36.44158,0,144.1748
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,45.43275,62.53293,47.33125,28.07421,28.07421,0,0,0,28.07421,161.8309,0,0,0,45.43275,29.55181,28.07421,0,0,263.8431,81.29945,15.88095,0,15.88095,184.7633,43.99118,0.1152185,30.88164,36.34621,0,126.7322
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,53.50659,67.7575,49.1804,30.6886,30.6886,0,0,0,30.6886,174.3533,0,0,0,53.50659,32.30379,30.6886,0,0,247.9621,95.59231,21.2028,0,21.2028,204.8781,48.78039,0.115184,33.75746,42.80527,0,149.0989
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,59.10243,71.24828,50.20277,64.47544,64.47544,0,-1,0,64.47544,91.66658,0,0,2.222983,59.10243,67.86888,64.47544,0,0,226.7593,114.6748,0,8.766452,-8.766452,195.6374,46.58024,0.115184,70.92298,47.28194,0,173.7773
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,43.43727,65.38679,50.55838,27.35479,27.35479,0,0,0,27.35479,158.7922,0,0,0,43.43727,28.79451,27.35479,0,0,236.4998,105.9084,14.64275,0,14.64275,209.5287,49.8877,0.1151603,30.09027,34.74981,0,149.3456
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.68467,58.0932,51.05622,0,0,0,0,0,0,0,0,0,0,21.68467,0,0,0,0,221.8571,119.0869,21.68467,0,21.68467,230.1006,54.78575,0.1151251,0,17.34774,0,140.7715
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.27303,54.49902,50.61172,30.57266,30.57266,0,0,0,30.57266,40.14381,0,3.552714E-15,0,12.27303,32.18175,30.57266,0,0,200.1724,138.6031,0,19.90872,-19.90872,209.115,49.78918,0.1151251,33.62993,9.818426,0,150.8761
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.095917,50.03466,49.08261,22.31883,22.31883,0,0,0,22.31883,13.87132,0,0,0,3.095917,23.49351,22.31883,0,0,222.2932,118.6943,0,20.39759,-20.39759,187.614,44.66992,0.1151251,24.55071,2.476733,0,121.7903
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,47.7313,47.7313,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,244.9572,98.29675,0,41.77537,-41.77537,143.5789,34.18539,0.1151251,43.65526,0,0,98.29675
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,46.47779,46.47779,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,291.3743,56.52139,0,40.05269,-40.05269,101.3597,24.13321,0.1151251,41.85506,0,0,56.52139
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,45.1087,45.1087,36.00927,15.64527,0,-1,0,15.64527,0,0,20.36401,23.96494,0,16.4687,15.64527,0,0,335.8773,16.4687,0,16.4687,-16.4687,84.00017,20,0.1151251,39.6102,0,0,16.4687
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.88186,43.88186,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151251,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,43.02841,43.02841,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151251,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,42.35275,42.35275,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151251,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,41.65932,41.65932,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151251,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,41.05479,41.05479,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151251,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,40.62806,40.62806,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151251,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,40.228,40.228,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151251,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.80128,39.80128,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1152415,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,39.57902,39.57902,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.115336,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.6661,43.32844,39.30342,27.58422,27.58422,81,0,22.761,27.58422,49.54318,0,0,0,13.6661,0,0,53.41578,50.745,216.7758,123.66,64.41109,0,64.41109,275.455,65.58439,0.1154715,30.34264,10.93288,81,137.3261
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,32.04617,49.87707,40.03242,24.81789,24.81789,81,0,22.761,24.81789,129.1253,0,0,0,32.04617,0,0,56.18211,53.373,152.3647,181.63,85.41917,0,85.41917,356.4907,84.87857,0.1155726,27.29968,25.63694,81,213.6762
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,55.42598,59.83481,41.63265,0,0,0,-1,0,0,0,0,0,0,55.42598,0,0,0,0,66.94554,258.5072,55.42598,0,55.42598,409.0724,97.398,0.1154829,0,44.34078,0,313.9332
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,76.00272,70.5277,43.60627,44.21872,44.21872,0,0,0,44.21872,171.8791,17.93715,0,0,76.00272,46.54602,44.21872,0,0,11.51956,308.3906,11.51956,0,11.51956,420.0009,100,0.1154642,48.64059,60.80218,0,384.3933
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,85.13885,77.25687,45.55322,2.88473,2.88473,0,0,0,2.88473,2951.363,82.10229,0,0,85.13885,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1154642,3.173203,68.11108,0,403.8971
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,85.56905,79.86203,47.35792,35.33255,35.33255,0,0,0,35.33255,242.1819,48.37688,0,0,85.56905,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1154642,38.86581,68.45524,0,404.3273
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,87.29879,83.21855,49.1804,15.69809,15.69809,0,0,0,15.69809,556.1108,70.77448,0,0,87.29879,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1154642,17.2679,69.83904,0,406.057
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,79.79028,80.7459,50.22944,47.70924,47.70924,0,-1,0,47.70924,167.2428,29.57002,0,0,79.79028,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1154642,52.48017,63.83222,0,398.5485
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,68.70145,75.90888,50.58504,52.98373,52.98373,0,0,0,52.98373,129.6652,12.9291,0,0,68.70145,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1154642,58.2821,54.96116,0,387.4597
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,47.46626,67.53677,51.0829,3.785007,3.785007,0,0,0,3.785007,1254.06,43.48204,0,0,47.46626,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1154642,4.163507,37.973,0,366.2245
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,18.11462,56.44249,50.6295,59.04846,59.04846,0,0,0,59.04846,30.67755,0,0,0,18.11462,62.15627,59.04846,0,0,0,318.7582,0,44.04165,-44.04165,373.5769,88.94669,0.1154642,64.9533,14.4917,0,336.8728
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.010894,50.03519,49.10928,67.69714,67.69714,20.25,0,7.39125,67.69714,4.447594,0,0,0,3.010894,49.94436,47.44715,0,0,48.93517,274.7166,0,46.93347,-46.93347,324.1046,77.16762,0.1154642,74.46686,2.408715,81,277.7275
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,47.75797,47.75797,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,101.0835,227.7831,0,50.1584,-50.1584,271.233,64.57917,0.1154642,52.41553,0,0,227.7831
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,46.47779,46.47779,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,156.815,177.6247,0,18.90597,-18.90597,251.3044,59.83426,0.1154642,19.75674,0,0,177.6247
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8217,158.7187,0,0,0,251.3044,59.83426,0.1154642,0,0,0,158.7187
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.85519,43.85519,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,177.8217,158.7187,0,8.96407,-8.96407,241.8554,57.58451,0.1154642,9.367454,0,0,158.7187
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.98396,42.98396,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,187.7817,149.7547,0,7.801401,-7.801401,233.632,55.62657,0.1154642,8.152464,0,0,149.7547
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,42.3083,42.3083,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,196.45,141.9533,0,24.7295,-24.7295,207.5649,49.4201,0.1154642,25.84233,0,0,141.9533
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,41.63265,41.63265,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,223.9272,117.2238,0,21.26405,-21.26405,185.1506,44.08339,0.1154642,22.22093,0,0,117.2238
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,41.05479,41.05479,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,247.5539,95.95972,0,12.93684,-12.93684,171.514,40.83657,0.1154642,13.519,0,0,95.95972
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.9282,83.02287,0,0,0,171.514,40.83657,0.1154642,0,0,0,83.02287
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,40.228,40.228,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,261.9282,83.02287,0,48.91865,-48.91865,119.9492,28.55927,0.1154642,51.11998,0,0,83.02287
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.80128,39.80128,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,316.2822,34.10423,0,14.03035,-14.03035,105.1599,25.03802,0.1154642,14.66172,0,0,34.10423
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,39.60569,39.60569,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,331.8715,20.07387,0,2.994803,-2.994803,102.0031,24.2864,0.1154642,25.40457,0,81,20.07387
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.15584,42.27472,39.30342,26.93072,26.93072,81,0,22.761,26.93072,37.71097,0,0,0,10.15584,0,0,54.06928,51.36581,335.1991,17.07907,61.52165,0,61.52165,160.3677,38.1827,0.1156039,29.62379,8.12467,81,27.23491
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.07029,44.55004,40.07687,4.681004,4.681004,76.9968,0,21.74819,4.681004,321.9457,0,0,0,15.07029,0,0,72.31579,68.7,273.6774,72.44855,83.77029,0,83.77029,239.8391,57.10444,0.1156915,5.149105,12.05623,81,87.51885
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.83751,51.56673,41.6771,0,0,0,-1,0,0,0,0,0,0,31.83751,0,0,0,0,189.9071,147.8418,31.83751,0,31.83751,270.0428,64.29578,0.11564,0,25.47001,0,179.6793
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,25.00134,51.43687,43.67739,46.1475,46.1475,0,0,0,46.1475,54.17703,0,0,0,25.00134,48.57631,46.1475,0,0,158.0696,176.4956,0,23.57497,-23.57497,245.1926,58.37909,0.11564,50.76225,20.00107,0,201.4969
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,39.32987,58.42525,45.63322,22.78106,22.78106,0,0,0,22.78106,172.6428,0,0,0,39.32987,23.98007,22.78106,0,0,184.264,152.9206,15.34981,0,15.34981,259.7548,61.84624,0.1156152,25.05917,31.4639,0,192.2505
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,37.4745,59.75584,47.45571,35.03469,35.03469,0,0,0,35.03469,106.964,0,0,0,37.4745,36.87862,35.03469,0,0,168.9142,166.7354,0.5958853,0,0.5958853,260.3201,61.98084,0.1156143,38.53815,29.9796,0,204.2099
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.68503,53.26302,49.27819,5.426258,5.426258,0,0,0,5.426258,233.7712,0,0,0,12.68503,5.711851,5.426258,0,0,168.3183,167.2717,6.97318,0,6.97318,266.9354,63.55592,0.115603,5.968884,10.14802,0,179.9568
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.833009,51.81316,50.30945,42.4992,42.4992,0,-1,0,42.4992,11.372,0,0,0,4.833009,44.736,42.4992,0,0,161.3452,173.5476,0,39.90299,-39.90299,224.8739,53.54131,0.115603,46.74911,3.866407,0,178.3806
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.91562,55.76695,50.68284,16.24533,16.24533,0,0,0,16.24533,97.97039,0,0,0,15.91562,17.10035,16.24533,0,0,205.6818,133.6446,0,1.184734,-1.184734,223.6251,53.24397,0.115603,17.86987,12.73249,0,149.5602
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.47464,58.53141,51.21625,0,0,0,0,0,0,0,0,0,0,22.47464,0,0,0,0,206.9982,132.4599,22.47464,0,22.47464,244.9464,58.32047,0.1155667,0,17.97971,0,154.9345
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.94964,56.16515,50.73618,52.82075,52.82075,0,0,0,52.82075,32.08899,0,7.105427E-15,0,16.94964,55.60079,52.82075,0,0,184.5235,152.687,0,38.65114,-38.65114,204.2046,48.62004,0.1155667,58.10282,13.55971,0,169.6367
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.64685,50.33072,49.20707,25.75865,25.75865,0,0,0,25.75865,14.15777,0,3.552714E-15,0,3.64685,27.11437,25.75865,0,0,227.4693,114.0359,0,23.46752,-23.46752,179.4676,42.7303,0.1155667,28.33451,2.91748,0,117.6828
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,47.8291,47.8291,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,253.5443,90.56839,0,52.2308,-52.2308,124.4115,29.62173,0.1155667,54.58119,0,0,90.56839
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.5785,38.33759,0,0,0,124.4115,29.62173,0.1155667,0,0,0,38.33759
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,45.13538,45.13538,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,311.5785,38.33759,0,12.40222,-12.40222,111.3384,26.5091,0.1155667,12.96031,0,0,38.33759
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.85519,43.85519,54.23389,24.6386,0,-1,0,24.6386,0,0,29.59529,35.01868,0,25.93537,24.6386,0,0,325.3587,25.93537,0,25.93537,-25.93537,84.00017,20,0.1155667,59.65728,0,0,25.93537
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,43.01062,43.01062,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155667,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,42.33497,42.33497,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155667,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,41.63265,41.63265,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155667,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,41.05479,41.05479,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155667,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,40.65473,40.65473,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155667,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,40.228,40.228,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155667,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.80128,39.80128,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1156903,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,39.60569,39.60569,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1157856,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.70733,44.89504,39.3301,10.19639,10.19639,81,0,22.761,10.19639,183.4701,0,0,0,18.70733,0,0,70.8036,67.26343,247.5375,95.97449,85.97076,0,85.97076,266.7252,63.50587,0.1158849,11.21603,14.96586,81,114.6818
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.81532,52.52303,40.07687,41.02812,41.02812,81,0,22.761,41.02812,97.04398,0,0,0,39.81532,0,0,39.97188,37.97329,161.5667,173.3482,77.7886,0,77.7886,340.5219,81.07649,0.1159971,45.13093,31.85225,81,213.1635
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,61.03804,62.05975,41.70377,2.090213,2.090213,0,-1,0,2.090213,2920.183,0,0,0,61.03804,2.200224,2.090213,0,0,83.77812,243.3579,58.83782,0,58.83782,396.3404,94.36657,0.1159022,2.299234,48.83044,0,304.396
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,74.74357,70.09653,43.70406,0,0,0,0,0,0,0,49.80326,0,0,74.74357,0,0,0,0,24.9403,296.312,24.9403,0,24.9403,420.0009,100,0.115862,0,59.79485,0,371.0555
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,71.94736,71.28645,45.65989,20.79474,20.79474,0,0,0,20.79474,345.9883,50.05816,0,0,71.94736,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.115862,22.87422,57.55789,0,390.7056
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,83.87016,79.20823,47.50905,66.35017,66.35017,20.25,0,7.39125,66.35017,126.4053,35.34367,0,0,83.87016,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.115862,72.98518,67.09613,81,402.6284
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,81.27264,80.34557,49.3582,0,0,0,0,0,0,0,81.27264,0,0,81.27264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115862,0,65.01811,0,400.0309
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,66.39174,74.58497,50.3539,0,0,0,-1,0,0,0,66.39174,0,0,66.39174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115862,0,53.11339,0,385.15
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,36.15669,62.86193,50.73618,0,0,0,0,0,0,0,36.15669,0,0,36.15669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.115862,0,28.92535,0,354.9149
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,32.48001,62.09536,51.2607,18.12457,18.12457,0,0,0,18.12457,179.2043,13.40151,0,0,32.48001,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.115862,19.93703,25.98401,0,351.2382
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.44099,54.42938,50.8073,7.694574,7.694574,0,0,0,7.694574,148.6891,3.34144,0,0,11.44099,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.115862,8.464031,9.152793,0,330.1992
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.474406,50.30407,49.23374,76.58162,76.58162,20.25,0,7.39125,76.58162,4.536867,0,0,0,3.474406,59.29644,56.33162,0,0,0,318.7582,0,55.82204,-55.82204,361.1592,85.99013,0.115862,84.23978,2.779525,81,322.2326
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,47.8291,47.8291,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,62.02449,262.9362,0,48.93847,-48.93847,309.5736,73.70785,0.115862,51.14069,0,0,262.9362
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,46.50446,46.50446,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.4006,213.9977,0,49.47922,-49.47922,257.4179,61.28986,0.115862,51.70578,0,0,213.9977
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,45.1087,45.1087,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.3775,164.5185,0,43.54405,-43.54405,211.5184,50.36143,0.115862,45.50353,0,0,164.5185
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.82852,43.82852,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.7597,120.9745,0,19.89714,-19.89714,190.545,45.36777,0.115862,20.79251,0,0,120.9745
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.98396,42.98396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8677,101.0773,0,0,0,190.545,45.36777,0.115862,0,0,0,101.0773
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.8677,101.0773,0,0,0,190.545,45.36777,0.115862,0,0,0,101.0773
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,41.63265,41.63265,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.8677,101.0773,0,19.56911,-19.56911,169.9174,40.45643,0.115862,20.44973,0,0,101.0773
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,41.08146,41.08146,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.6111,81.50821,0,42.26572,-42.26572,125.3654,29.84884,0.115862,44.16767,0,0,81.50821
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,40.65473,40.65473,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.573,39.24249,0,27.7882,-27.7882,96.07405,22.87473,0.115862,29.03867,0,0,39.24249
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,40.228,40.228,31.75523,10.88158,0,-1,0,10.88158,0,0,20.87365,24.04917,0,11.45429,10.88158,0,0,341.4488,11.45429,0,11.45429,-11.45429,84.00017,20,0.115862,34.93075,0,0,11.45429
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.82795,39.82795,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1159914,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,39.63236,39.63236,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1160655,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.175426,40.27421,39.35677,4.919581,4.919581,77.23537,0,21.80855,4.919581,64.54668,0,0,0,3.175426,0,0,72.31579,68.7,257.5503,86.96296,71.87543,0,71.87543,243.8542,58.06041,0.1161719,5.411539,2.540341,81,90.13839
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.588345,41.73296,40.10354,8.96653,8.96653,81,0,22.761,8.96653,62.3245,0,0,0,5.588345,0,0,72.03347,68.43179,185.6749,151.6508,74.02014,0,74.02014,314.0759,74.77982,0.1162894,9.863183,4.470676,81,157.2392
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.46457,45.42422,41.70377,17.36462,17.36462,0,-1,0,17.36462,71.78142,0,3.552714E-15,0,12.46457,18.27855,17.36462,0,0,111.6547,218.269,0,5.813978,-5.813978,307.9474,73.32066,0.1162894,19.10109,9.971659,0,230.7336
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.710649,46.65211,43.73073,26.35493,26.35493,0,0,0,26.35493,36.84567,0,3.552714E-15,0,9.710649,27.74203,26.35493,0,0,118.1147,212.455,0,18.03138,-18.03138,288.9406,68.79526,0.1162894,28.99042,7.76852,0,222.1656
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.157649,47.56781,45.70435,0,0,0,0,0,0,0,0,0,0,6.157649,0,0,0,0,138.1496,194.4236,6.157649,0,6.157649,294.7823,70.18613,0.1162795,0,4.926119,0,200.5813
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.35893,51.707,47.5535,0,0,0,0,0,0,0,0,0,0,13.35893,0,0,0,0,131.9919,199.9655,13.35893,0,13.35893,307.4557,73.20359,0.116258,0,10.68714,0,213.3244
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.75557,60.90074,49.40266,17.5331,17.5331,0,0,0,17.5331,198.2283,0,0,0,34.75557,18.4559,17.5331,0,0,118.633,211.9885,16.29967,0,16.29967,322.9189,76.88531,0.1162317,19.28642,27.80445,0,246.7441
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.92123,58.54623,50.43391,20.42271,20.42271,0,-1,0,20.42271,122.027,0,0,0,24.92123,21.49759,20.42271,0,0,102.3333,226.6582,3.423637,0,3.423637,326.1669,77.65862,0.1162262,22.46498,19.93698,0,251.5795
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.0304,55.24688,50.78063,77.73674,77.73674,20.25,0,7.39125,77.73674,18.0486,0,1.421085E-14,0,14.0304,60.51236,57.48674,0,0,98.90968,229.7395,0,46.48196,-46.48196,277.1706,65.99287,0.1162262,85.51041,11.22432,81,243.7699
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.97371,54.78764,51.30515,31.54328,31.54328,81,0,22.761,31.54328,34.78938,0,0,0,10.97371,0,0,49.45672,46.98388,150.5563,183.2575,57.9576,0,57.9576,332.154,79.08412,0.1163659,34.69761,8.77897,81,194.2313
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.26586,54.6975,50.8073,18.68519,18.68519,81,0,22.761,18.68519,65.64484,0,0,0,12.26586,0,0,62.31481,59.19907,92.59872,235.4194,71.46494,0,71.46494,399.9516,95.22637,0.116487,20.55371,9.81269,81,247.6852
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.470277,50.30279,49.23374,56.68181,56.68181,0,0,0,56.68181,6.122383,0,0,0,3.470277,59.66506,56.68181,0,0,21.13379,299.7378,0,56.19478,-56.19478,340.7171,81.12295,0.116487,62.34999,2.776222,0,303.2081
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,47.8291,47.8291,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,83.57243,243.543,0,12.69644,-12.69644,327.3338,77.93647,0.116487,13.26779,0,0,243.543
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,46.53113,46.53113,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,97.6796,230.8466,0,22.88577,-22.88577,303.2101,72.19274,0.116487,23.91562,0,0,230.8466
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,45.1087,45.1087,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,123.1082,207.9608,0,37.30345,-37.30345,263.8888,62.83055,0.116487,38.98211,0,0,207.9608
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.82852,43.82852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.5565,170.6574,0,0,0,263.8888,62.83055,0.116487,0,0,0,170.6574
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.98396,42.98396,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,164.5565,170.6574,0,20.0269,-20.0269,242.7786,57.80432,0.116487,20.92811,0,0,170.6574
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,42.33497,42.33497,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,186.8086,150.6305,0,56.83259,-56.83259,182.8718,43.54082,0.116487,59.39006,0,0,150.6305
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,41.65932,41.65932,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,249.9559,93.79788,0,7.384845,-7.384845,175.0875,41.68742,0.116487,7.717163,0,0,93.79788
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.10813,41.10813,34.31843,34.31843,0,-1,0,34.31843,0,0,7.105427E-15,0,0,36.12466,34.31843,0,0,258.1613,86.41304,0,36.12466,-36.12466,137.0088,32.62107,0.116487,37.75027,0,0,86.41304
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,40.6814,40.6814,17.73225,17.73225,0,-1,0,17.73225,0,0,3.552714E-15,0,0,18.66553,17.73225,0,0,298.2998,50.28838,0,18.66553,-18.66553,117.3336,27.93651,0.116487,19.50548,0,0,50.28838
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,40.25467,40.25467,11.83828,11.83828,0,-1,0,11.83828,0,0,1.776357E-15,0,0,12.46134,11.83828,0,0,319.0393,31.62284,0,12.46134,-12.46134,104.1982,24.80904,0.116487,13.0221,0,0,31.62284
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.85462,39.85462,9.482785,9.482785,0,0,0,9.482785,0,0,1.776357E-15,0,0,9.981879,9.482785,0,0,332.8853,19.1615,0,9.981879,-9.981879,93.67634,22.30385,0.116487,10.43106,0,0,19.1615
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,39.65903,39.65903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,343.9762,9.179623,0,0,0,93.67634,22.30385,0.116487,0,0,0,9.179623
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8665941,39.63281,39.38344,24.57924,24.57924,20.25,0,7.39125,24.57924,3.525716,0,3.552714E-15,0,0.8665941,4.557092,4.329238,0,0,343.9762,9.179623,0,3.690498,-3.690498,89.78622,21.37763,0.116487,27.03716,0.6932753,81,10.04622
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.515333,42.62709,40.13021,39.66845,39.66845,81,0,22.761,39.66845,21.46626,0,0,0,8.515333,0,0,41.33155,39.26497,348.0768,5.489124,47.7803,0,47.7803,135.1146,32.17007,0.116602,43.6353,6.812267,81,14.00446
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.762773,44.054,41.75711,39.15752,39.15752,0,-1,0,39.15752,19.82447,0,0,0,7.762773,41.21844,39.15752,0,0,300.2965,48.4914,0,33.45567,-33.45567,99.84922,23.77358,0.116602,43.07327,6.210218,0,56.25417
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,23.20902,50.96495,43.78407,22.91892,22.91892,81,0,22.761,22.91892,101.2658,0,0,0,23.20902,0,0,58.08108,55.17702,337.4695,15.03573,78.38605,0,78.38605,174.2128,41.47915,0.1167115,25.21081,18.56721,81,38.24475
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.34618,51.80321,45.78436,48.58831,48.58831,81,0,22.761,48.58831,39.81653,0,0,0,19.34618,0,0,32.41169,30.7911,259.0834,85.58317,50.13728,0,50.13728,221.7771,52.80398,0.1168277,53.44715,15.47694,81,104.9294
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.862528,49.42923,47.63351,0,0,72.31579,0,20.56389,0,0,0,0,0,5.862528,0,0,72.31579,68.7,208.9461,130.7067,74.56253,0,74.56253,292.5134,69.6459,0.1169093,0,4.690022,81,136.5692
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.52857,55.05531,49.48267,10.34,10.34,81,0,22.761,10.34,169.522,0,0,0,17.52857,0,0,70.66,67.12701,134.3836,197.813,84.65557,0,84.65557,372.8247,88.76761,0.1170081,11.374,14.02286,81,215.3416
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.4581,57.09929,50.50504,18.04633,18.04633,0,-1,0,18.04633,113.3643,0,0,0,20.4581,18.99614,18.04633,0,0,49.72801,274.003,1.461966,0,1.461966,374.2116,89.09783,0.1170058,19.85096,16.36648,0,294.4611
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.48602,54.17474,50.86064,32.84217,32.84217,0,0,0,32.84217,31.92851,0,7.105427E-15,0,10.48602,34.57071,32.84217,0,0,48.26604,275.3188,0,24.08469,-24.08469,348.8242,83.05321,0.1170058,36.12639,8.388813,0,285.8048
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.51586,57.0006,51.35849,24.98429,24.98429,0,0,0,24.98429,70.10751,0,0,0,17.51586,26.29925,24.98429,0,0,75.02682,251.2341,0,8.783388,-8.783388,339.5656,80.8488,0.1170058,27.48272,14.01269,0,268.75
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.01922,54.9981,50.86064,28.24646,28.24646,0,0,0,28.24646,46.0915,0,3.552714E-15,0,13.01922,29.73312,28.24646,0,0,84.78613,242.4507,0,16.7139,-16.7139,321.9477,76.65405,0.1170058,31.07111,10.41537,0,255.4699
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.423673,50.3331,49.27819,0,0,0,0,0,0,0,0,0,0,3.423673,0,0,0,0,103.3571,225.7368,3.423673,0,3.423673,325.1956,77.42738,0.1170002,0,2.738938,0,229.1605
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,47.85577,47.85577,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,99.93346,228.8181,0,10.68942,-10.68942,313.928,74.74461,0.1170002,11.17045,0,0,228.8181
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,46.5578,46.5578,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,111.8106,218.1287,0,29.42478,-29.42478,282.9116,67.35976,0.1170002,30.7489,0,0,218.1287
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,45.13538,45.13538,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,144.5048,188.7039,0,49.29202,-49.29202,230.9532,54.98875,0.1170002,51.51017,0,0,188.7039
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.88186,43.88186,39.76243,39.76243,0,-1,0,39.76243,0,0,7.105427E-15,0,0,41.85519,39.76243,0,0,199.2737,139.4119,0,41.85519,-41.85519,186.834,44.48418,0.1170002,43.73867,0,0,139.4119
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,43.01062,43.01062,22.09724,22.09724,0,-1,0,22.09724,0,0,0,0,0,23.26026,22.09724,0,0,245.7795,97.55669,0,23.26026,-23.26026,162.3155,38.64647,0.1170002,24.30697,0,0,97.55669
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.6242,74.29644,0,0,0,162.3155,38.64647,0.1170002,0,0,0,74.29644
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,41.6771,41.6771,9.111598,9.111598,0,-1,0,9.111598,0,0,1.776357E-15,0,0,9.591156,9.111598,0,0,271.6242,74.29644,0,9.591156,-9.591156,152.2055,36.23934,0.1170002,10.02276,0,0,74.29644
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,41.15258,41.15258,7.30955,7.30955,0,-1,0,7.30955,0,0,8.881784E-16,0,0,7.694263,7.30955,0,0,282.281,64.70528,0,7.694263,-7.694263,144.0951,34.30828,0.1170002,8.040504,0,0,64.70528
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,40.73474,40.73474,28.1107,28.1107,0,-1,0,28.1107,0,0,3.552714E-15,0,0,29.59021,28.1107,0,0,290.8302,57.01102,0,29.59021,-29.59021,112.9042,26.88191,0.1170002,30.92177,0,0,57.01102
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,40.30801,40.30801,14.18348,14.18348,0,-1,0,14.18348,0,0,1.776357E-15,0,0,14.92998,14.18348,0,0,323.7083,27.42081,0,14.92998,-14.92998,97.16666,23.13487,0.1170002,15.60183,0,0,27.42081
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.88129,39.88129,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,0,1.559716,1.481731,0,0,340.2971,12.49083,0,1.559716,-1.559716,95.52257,22.74342,0.1170002,1.629904,0,0,12.49083
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,39.67682,39.67682,22.11988,22.11988,20.25,0,7.39125,22.11988,0,0,0,0,0,1.968294,1.869879,0,0,342.0301,10.93111,0,1.968294,-1.968294,93.44781,22.24943,0.1170002,24.33187,0,81,10.93111
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.55377,44.92141,39.40122,0,0,72.31579,0,20.56389,0,0,0,0,0,18.55377,0,0,72.31579,68.7,344.2171,8.962817,87.25378,0,87.25378,176.224,41.95801,0.1170611,0,14.84302,81,27.51659
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,29.22573,49.11736,40.18355,0,0,72.31579,0,20.56389,0,0,0,0,0,29.22573,0,0,72.31579,68.7,256.9633,87.49121,97.92573,0,97.92573,269.1245,64.07713,0.1171046,0,23.38058,81,116.7169
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,47.56792,57.13816,41.80156,9.218734,9.218734,0,-1,0,9.218734,515.992,0,0,0,47.56792,9.70393,9.218734,0,0,159.0376,175.6244,37.86399,0,37.86399,305.0454,72.62972,0.1170438,10.14061,38.05434,0,223.1923
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,61.81552,64.88234,43.85519,32.00353,32.00353,0,0,0,32.00353,193.1522,0,0,0,61.81552,33.68793,32.00353,0,0,121.1736,209.702,28.1276,0,28.1276,331.7296,78.98309,0.1169987,35.20388,49.45242,0,271.5175
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,64.66138,68.41116,45.85548,59.21216,59.21216,0,0,0,59.21216,109.2029,0,0,0,64.66138,62.32859,59.21216,0,0,93.04603,235.0168,2.332798,0,2.332798,333.9427,79.51001,0.1169949,65.13338,51.72911,0,299.6782
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,71.41152,73.60522,47.7313,0,0,0,0,0,0,0,0,0,0,71.41152,0,0,0,0,90.71323,237.1163,71.41152,0,71.41152,401.6896,95.6402,0.1168805,0,57.12922,0,308.5278
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,82.33757,81.17635,49.58046,0,0,0,0,0,0,0,63.03586,0,0,82.33757,0,0,0,0,19.30171,301.3867,19.30171,0,19.30171,420.0009,100,0.1168496,0,65.87006,0,383.7242
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,78.53401,80.64116,50.6295,4.289934,4.289934,0,-1,0,4.289934,1830.658,74.0183,0,0,78.53401,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1168496,4.718927,62.82721,0,397.2922
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,65.56379,74.9857,50.9851,20.07126,20.07126,0,0,0,20.07126,326.6551,44.43615,0,0,65.56379,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1168496,22.07838,52.45103,0,384.322
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,48.70828,68.45209,51.45628,47.84818,47.84818,0,0,0,47.84818,101.7976,7.105427E-15,0,0,48.70828,50.3665,47.84818,0,0,0,318.7582,0,1.658228,-1.658228,418.2529,99.58383,0.1168496,52.633,38.96662,0,367.4665
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.88638,58.05923,50.95844,4.819645,4.819645,0,0,0,4.819645,454.1077,14.97059,0,0,21.88638,5.07331,4.819645,0,0,1.842475,317.1,1.842475,0,1.842475,420.0009,100,0.1168467,5.30161,17.5091,0,338.9864
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.35976,50.39383,49.3582,55.1703,55.1703,0,0,0,55.1703,6.089798,0,0,0,3.35976,58.074,55.1703,0,0,0,318.7582,0,54.71424,-54.71424,362.327,86.26815,0.1168467,60.68733,2.687808,0,322.118
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.90911,47.90911,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.7936,264.044,0,4.857421,-4.857421,357.2068,85.04906,0.1168467,5.076005,0,0,264.044
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,46.58447,46.58447,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.19073,259.1866,0,8.20692,-8.20692,348.5559,82.98934,0.1168467,8.576231,0,0,259.1866
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,45.15316,45.15316,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.30953,250.9796,0,6.962453,-6.962453,341.2169,81.24195,0.1168467,7.275763,0,0,250.9796
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.88186,43.88186,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.04559,244.0172,0,37.63225,-37.63225,301.549,71.79724,0.1168467,39.3257,0,0,244.0172
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.02841,43.02841,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.8592,206.3849,0,19.80779,-19.80779,280.6698,66.826,0.1168467,20.69914,0,0,206.3849
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,42.37943,42.37943,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.8679,186.5771,0,14.04623,-14.04623,265.8637,63.30076,0.1168467,14.67831,0,0,186.5771
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,41.6771,41.6771,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.4748,172.5309,0,11.73989,-11.73989,253.4888,60.35435,0.1168467,12.26819,0,0,172.5309
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,41.15258,41.15258,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.5191,160.791,0,18.23822,-18.23822,234.264,55.77704,0.1168467,19.05894,0,0,160.791
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,40.73474,40.73474,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.7838,142.5528,0,46.34785,-46.34785,185.4091,44.14494,0.1168467,48.4335,0,0,142.5528
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,40.30801,40.30801,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.2814,96.20496,0,31.47404,-31.47404,152.2326,36.24577,0.1168467,32.89037,0,0,96.20496
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.88129,39.88129,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.2526,64.73093,0,0.4430655,-0.4430655,151.7655,36.13457,0.1168467,0.4630034,0,0,64.73093
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,39.70348,39.70348,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.7448,64.28786,0,27.02184,-27.02184,123.282,29.3528,0.1168467,28.23783,0,0,64.28786
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.445,44.27385,39.40122,21.68943,21.68943,0,0,0,21.68943,75.82033,0,0,0,16.445,22.83098,21.68943,0,0,312.7691,37.26602,0,6.385982,-6.385982,116.5506,27.75008,0.1168467,23.85837,13.156,0,53.71101
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.51927,48.90728,40.20133,0,0,0,0,0,0,0,0,0,0,28.51927,0,0,0,0,319.8647,30.88004,28.51927,0,28.51927,143.6063,34.19192,0.1168011,0,22.81542,0,59.39931
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,32.06694,51.80479,41.82824,11.88907,11.88907,0,-1,0,11.88907,269.7177,0,0,0,32.06694,12.51481,11.88907,0,0,291.3454,56.54738,19.55212,0,19.55212,162.1551,38.60828,0.1167698,13.07798,25.65355,0,88.61432
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,45.43276,58.68509,43.88186,0.639008,0.639008,0,0,0,0.639008,7109.889,0,0,0,45.43276,0.6726401,0.639008,0,0,271.7933,74.14429,44.76012,0,44.76012,204.6183,48.71854,0.1166984,0.7029089,36.34621,0,119.5771
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,57.1093,65.43831,45.93549,11.2886,11.2886,0,0,0,11.2886,505.9025,0,0,0,57.1093,11.88274,11.2886,0,0,227.0331,114.4284,45.22657,0,45.22657,247.524,58.93416,0.1166262,12.41746,45.68744,0,171.5377
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,65.83154,71.22173,47.78465,0,0,0,0,0,0,0,0,0,0,65.83154,0,0,0,0,181.8066,155.1323,65.83154,0,65.83154,309.9773,73.80396,0.1165214,0,52.66523,0,220.9639
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,33.1907,60.61954,49.66047,45.20899,45.20899,0,0,0,45.20899,73.41617,0,0,0,33.1907,47.58841,45.20899,0,0,115.975,214.3807,0,14.3977,-14.3977,294.8008,70.19051,0.1165214,49.72989,26.55256,0,247.5714
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,56.75463,70.83076,50.68284,73.88554,68.7,0,-1,0,68.7,82.61227,0,5.185545,12.5741,56.75463,72.31579,68.7,0,0,131.9725,199.983,0,15.56116,-15.56116,278.3978,66.28506,0.1165214,81.2741,45.4037,0,256.7376
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,40.40126,64.74094,51.01178,32.88232,32.88232,0,0,0,32.88232,122.8662,0,0,0,40.40126,34.61296,32.88232,0,0,149.2627,184.4218,5.788297,0,5.788297,283.8891,67.59251,0.1165122,36.17055,32.32101,0,224.8231
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,25.33672,59.83005,51.50962,0,0,0,0,0,0,0,0,0,0,25.33672,0,0,0,0,143.4744,189.6313,25.33672,0,25.33672,307.9256,73.31548,0.1164719,0,20.26937,0,214.968
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.29196,55.2154,50.9851,0,0,0,0,0,0,0,0,0,0,13.29196,0,0,0,0,118.1377,212.4343,13.29196,0,13.29196,320.5355,76.31782,0.1164508,0,10.63357,0,225.7263
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.208552,50.34691,49.3582,32.48818,32.48818,0,0,0,32.48818,9.87606,0,7.105427E-15,0,3.208552,34.19808,32.48818,0,0,104.8457,224.3971,0,30.98953,-30.98953,287.8697,68.54025,0.1164508,35.737,2.566841,0,227.6057
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.90911,47.90911,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,139.2785,193.4076,0,38.71162,-38.71162,247.064,58.82465,0.1164508,40.45365,0,0,193.4076
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,46.58447,46.58447,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,182.2914,154.696,0,17.72436,-17.72436,228.3809,54.3763,0.1164508,18.52196,0,0,154.696
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,45.15316,45.15316,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,201.9852,136.9716,0,52.25368,-52.25368,173.3007,41.26199,0.1164508,54.60509,0,0,136.9716
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.88186,43.88186,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,260.0448,84.71791,0,36.06535,-36.06535,135.2845,32.21053,0.1164508,37.68829,0,0,84.71791
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,43.02841,43.02841,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,300.1174,48.65257,0,41.81736,-41.81736,91.20511,21.71546,0.1164508,43.69914,0,0,48.65257
