Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,42.37943,42.37943,7.812048,6.493447,0,-1,0,6.493447,0,0,1.318601,2.099806,0,6.835207,6.493447,0,0,346.5811,6.835207,0,6.835207,-6.835207,84.00017,20,0.1164508,8.593253,0,0,6.835207
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,41.70377,41.70377,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164508,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164508,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,40.75253,40.75253,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164508,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,40.30801,40.30801,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164508,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.90796,39.90796,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1165769,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,39.70348,39.70348,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1167076,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.50713,43.10638,39.42789,67.90599,67.90599,81,0,22.761,67.90599,18.4183,0,0,0,12.50713,0,0,13.09401,12.43931,238.3654,104.2293,24.94644,0,24.94644,217.5338,51.79366,0.1167635,74.69659,10.0057,81,116.7365
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.89156,50.36466,40.228,14.13138,14.13138,81,0,22.761,14.13138,232.7554,0,0,0,32.89156,0,0,66.86861,63.52518,213.419,126.6811,96.41675,0,96.41675,309.0027,73.57194,0.1168427,15.54452,26.31325,81,159.5727
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.94376,53.84754,41.88157,6.709825,6.709825,0,-1,0,6.709825,565.4955,0,0,0,37.94376,7.062973,6.709825,0,0,117.0023,213.4562,30.88078,0,30.88078,338.2989,80.54718,0.1167936,7.380807,30.35501,0,251.4
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,42.11959,57.60249,43.97965,0,0,0,0,0,0,0,0,0,0,42.11959,0,0,0,0,86.12146,241.2489,42.11959,0,42.11959,378.257,90.06101,0.1167268,0,33.69567,0,283.3685
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,69.40919,70.63916,46.03328,50.87664,50.87664,0,0,0,50.87664,136.4264,0,0,0,69.40919,53.55436,50.87664,0,0,44.00187,279.1566,15.85482,0,15.85482,393.2982,93.64224,0.1167016,55.96431,55.52735,0,348.5657
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,76.73284,76.30434,47.93578,0,0,0,0,0,0,0,48.5858,0,0,76.73284,0,0,0,0,28.14705,293.4259,28.14705,0,28.14705,420.0009,100,0.116657,0,61.38627,0,370.1587
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,67.50954,74.40955,49.80272,54.61259,54.61259,0,0,0,54.61259,123.6153,10.0226,0,0,67.50954,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.116657,60.07386,54.00763,0,386.2678
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,47.11196,67.05556,50.78063,9.988881,9.988881,0,-1,0,9.988881,471.644,36.59735,0,0,47.11196,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.116657,10.98777,37.68957,0,365.8702
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,19.18615,57.3302,51.13624,17.83393,17.83393,0,0,0,17.83393,107.5823,0.413591,0,0,19.18615,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.116657,19.61733,15.34892,0,337.9444
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.134631,53.16601,51.55408,23.99407,23.99407,0,0,0,23.99407,21.39958,0,3.552714E-15,0,5.134631,25.25692,23.99407,0,0,0,318.7582,0,20.12228,-20.12228,398.7901,94.94983,0.116657,26.39348,4.107705,0,323.8929
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.031304,53.26504,51.05622,3.708191,3.708191,0,0,0,3.708191,189.6155,0,0,0,7.031304,3.903359,3.708191,0,0,22.35809,298.636,3.127945,0,3.127945,401.7575,95.65636,0.1166521,4.07901,5.625043,0,305.6672
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9904428,49.73331,49.42933,63.14119,63.14119,20.25,0,7.39125,63.14119,1.568616,0,7.105427E-15,0,0.9904428,45.14862,42.89119,0,0,19.23015,301.4511,0,44.15817,-44.15817,355.2107,84.57381,0.1166521,69.45531,0.7923543,81,302.4415
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,47.95356,47.95356,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,68.29478,257.2929,0,26.04514,-26.04514,327.7567,78.03716,0.1166521,27.21717,0,0,257.2929
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,46.62893,46.62893,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,97.23383,231.2478,0,68.85238,-68.85238,255.1799,60.75701,0.1166521,71.95074,0,0,231.2478
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,45.2065,45.2065,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,173.7365,162.3954,0,19.49577,-19.49577,234.6296,55.86408,0.1166521,20.37307,0,0,162.3954
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,43.90853,43.90853,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,195.3984,142.8996,0,45.66968,-45.66968,186.4895,44.40218,0.1166521,47.72482,0,0,142.8996
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.05508,43.05508,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,246.1425,97.22995,0,28.18946,-28.18946,156.7752,37.32736,0.1166521,29.45798,0,0,97.22995
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,42.43277,42.43277,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,277.4641,69.04049,0,34.47,-34.47,120.4407,28.67629,0.1166521,36.02114,0,0,69.04049
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,41.73044,41.73044,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,315.7641,34.5705,0,10.6087,-10.6087,109.2581,26.01379,0.1166521,11.08609,0,0,34.5705
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,41.23259,41.23259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.5516,23.9618,0,0,0,109.2581,26.01379,0.1166521,0,0,0,23.9618
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,40.77919,40.77919,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,327.5516,23.9618,0,1.374307,-1.374307,107.8095,25.66887,0.1166521,1.436151,0,0,23.9618
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,40.35247,40.35247,21.36335,21.36335,0,-1,0,21.36335,0,0,0,2.041567,0,22.48774,21.36335,0,0,329.0786,22.58749,0,22.48774,-22.48774,84.10532,20.02504,0.1166521,23.49969,0,0,22.58749
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,39.93463,39.93463,21.33164,21.33164,21.23688,0,7.640929,21.33164,0,0,0,0,0,0.09975581,0.09476802,0,0,354.065,0.09975581,0,0.09975581,-0.09975581,84.00017,20,0.1166521,23.46481,0,81,0.09975581
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,39.73016,39.73016,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.116745,0.8798351,0,81,0
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.45842,45.56659,39.45456,18.38343,18.38343,81,0,22.761,18.38343,111.2873,0,0,0,20.45842,0,0,62.61657,59.48574,285.4758,61.83,79.94416,0,79.94416,225.0164,53.57523,0.1168499,20.22177,16.36674,81,82.28842
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.52109,52.27664,40.25467,16.59668,16.59668,81,0,22.761,16.59668,232.1012,0,0,0,38.52109,0,0,64.40333,61.18316,205.5316,133.7797,99.70425,0,99.70425,319.6042,76.09608,0.1169234,18.25634,30.81687,81,172.3008
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.94641,54.94268,41.93491,21.35906,21.35906,0,-1,0,21.35906,191.7051,0,0,0,40.94641,22.48322,21.35906,0,0,105.8274,223.5136,18.46319,0,18.46319,337.1199,80.26648,0.1168942,23.49496,32.75713,0,264.46
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.94338,55.14912,44.03299,0,0,0,0,0,0,0,0,0,0,34.94338,0,0,0,0,87.3642,240.1304,34.94338,0,34.94338,370.2701,88.15936,0.1168389,0,27.95471,0,275.0738
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,56.06247,65.22019,46.1044,11.93716,11.93716,0,0,0,11.93716,469.6466,0,0,0,56.06247,12.56543,11.93716,0,0,52.42083,271.5795,43.49704,0,43.49704,411.535,97.98433,0.1167702,13.13088,44.84998,0,327.642
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,45.27507,63.22975,48.0069,16.45682,16.45682,0,0,0,16.45682,275.1143,19.02832,0,0,45.27507,17.32297,16.45682,0,0,8.923786,310.7268,8.923786,0,8.923786,420.0009,100,0.1167562,18.1025,36.22006,0,356.0019
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,49.67239,67.07068,49.90939,7.75924,7.75924,0,0,0,7.75924,640.1708,41.50476,0,0,49.67239,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1167562,8.535164,39.73791,0,368.4306
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,42.11614,65.241,50.87842,27.85843,27.85843,0,-1,0,27.85843,151.1792,12.79148,0,0,42.11614,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1167562,30.64427,33.69291,0,360.8744
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,55.95042,71.1208,51.21625,14.60518,14.60518,0,0,0,14.60518,383.086,40.57654,0,0,55.95042,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1167562,16.0657,44.76033,0,374.7086
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.94727,60.90686,51.66076,10.77619,10.77619,0,0,0,10.77619,259.3429,16.60392,0,0,27.94727,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1167562,11.85381,22.35782,0,346.7055
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,17.08547,56.59806,51.10957,0,0,0,0,0,0,0,17.08547,0,0,17.08547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167562,0,13.66837,0,335.8437
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.594801,50.2551,49.456,0,0,0,0,0,0,0,2.594801,0,0,2.594801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167562,0,2.075841,0,321.353
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,47.98023,47.98023,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1167562,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,46.62893,46.62893,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1167562,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,45.17982,45.17982,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1167562,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,43.88186,43.88186,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1167562,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.05508,43.05508,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1167562,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,42.43277,42.43277,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1167562,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,41.73044,41.73044,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1167562,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,41.25926,41.25926,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1167562,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,40.80586,40.80586,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1167562,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,40.35247,40.35247,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1167562,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,39.95241,39.95241,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1167562,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.086044,40.07021,39.75682,0,0,0,0,0,0,0,0,0,0,1.086044,0,0,0,0,275.6699,70.65529,1.086044,0,1.086044,159.5077,37.97795,0.1167544,0,0.8688356,0,71.74133
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.359365,41.92149,39.48123,8.085468,8.085468,0,0,0,8.085468,103.3875,0,0,0,8.359365,8.511019,8.085468,0,0,274.5839,71.63273,0,0.1516529,-0.1516529,159.3478,37.93989,0.1167544,8.894014,6.687493,0,79.9921
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.023911,42.60716,40.25467,32.93143,32.93143,0,0,0,32.93143,24.36551,0,0,0,8.023911,34.66466,32.93143,0,0,274.7524,71.48108,0,26.64075,-26.64075,131.266,31.25375,0.1167544,36.22457,6.419128,0,79.50499
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.186064,44.37985,41.9527,71.1261,50.37507,0,-1,0,50.37507,16.25023,0,20.75102,34.08504,8.186064,53.02639,50.37507,0,0,304.3532,44.84033,0,44.84033,-44.84033,84.00017,20,0.1167544,78.23871,6.548851,0,53.02639
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.7449,50.79795,44.07745,32.39196,32.39196,81,0,22.761,32.39196,67.13052,0,0,0,21.7449,0,0,48.60804,46.17764,354.1758,0,67.92253,0,67.92253,148.4371,35.34211,0.1168779,35.63116,17.39592,81,21.7449
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.6358,55.30342,46.18441,10.28041,10.28041,81,0,22.761,10.28041,278.5472,0,0,0,28.6358,0,0,70.71959,67.18361,286.2533,61.13028,95.8194,0,95.8194,239.3394,56.98546,0.1169572,11.30845,22.90864,81,89.76608
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,30.10535,57.85872,48.10469,6.031604,6.031604,78.3474,0,22.08989,6.031604,499.1268,0,0,0,30.10535,0,0,72.31579,68.7,190.4339,147.3677,98.80535,0,98.80535,333.0744,79.30327,0.1170215,6.634765,24.08428,81,177.4731
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.66425,54.33026,50.00719,24.48762,24.48762,81,0,22.761,24.48762,55.80066,0,0,0,13.66425,0,0,56.51238,53.68676,91.62852,236.2926,67.35101,0,67.35101,396.9692,94.51628,0.1171452,26.93638,10.9314,81,249.9568
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.5029,59.35978,51.01178,0.5619528,0.5619528,0,-1,0,0.5619528,4538.264,0.6338763,0,0,25.5029,0.5915293,0.5619528,0,0,24.2775,296.9085,24.2775,0,24.2775,420.0009,100,0.117107,0.6181481,20.40232,0,322.4114
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,22.11513,58.50185,51.30515,18.4343,18.4343,0,0,0,18.4343,119.9673,2.7106,0,0,22.11513,19.40452,18.4343,0,0,0,318.7582,0,0,0,420.0009,100,0.117107,20.27773,17.6921,0,340.8734
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.34305,55.69965,51.75855,7.773667,7.773667,0,0,0,7.773667,158.7803,4.160247,0,0,12.34305,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.117107,8.551033,9.874444,0,331.1013
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.51393,54.83579,51.18069,5.243372,5.243372,0,0,0,5.243372,219.5902,5.994593,0,0,11.51393,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.117107,5.767709,9.211145,0,330.2722
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.010759,50.46448,49.53601,32.04782,32.04782,0,0,0,32.04782,9.394581,0,7.105427E-15,0,3.010759,33.73455,32.04782,0,0,0,318.7582,0,30.72379,-30.72379,387.6151,92.28913,0.117107,35.25261,2.408607,0,321.769
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.03357,48.03357,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.13755,288.0344,0,3.082015,-3.082015,384.3664,91.51562,0.117107,3.220706,0,0,288.0344
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,46.68226,46.68226,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.56201,284.9524,0,23.90141,-23.90141,359.1721,85.51699,0.117107,24.97697,0,0,284.9524
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,45.23317,45.23317,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.11913,261.051,0,31.16874,-31.16874,326.3174,77.69445,0.117107,32.57133,0,0,261.051
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.9352,43.9352,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.75107,229.8823,0,22.16195,-22.16195,302.9566,72.13238,0.117107,23.15924,0,0,229.8823
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.08175,43.08175,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.3755,207.7203,0,42.42654,-42.42654,258.2351,61.48443,0.117107,44.33573,0,0,207.7203
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,42.45943,42.45943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5161,165.2938,0,0,0,258.2351,61.48443,0.117107,0,0,0,165.2938
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,41.75711,41.75711,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.5161,165.2938,0,52.73208,-52.73208,202.6506,48.25005,0.117107,55.10502,0,0,165.2938
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,41.27704,41.27704,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.1073,112.5617,0,38.65354,-38.65354,161.9062,38.54902,0.117107,40.39295,0,0,112.5617
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.83253,40.83253,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.0556,73.90816,0,22.61223,-22.61223,138.0708,32.87394,0.117107,23.62978,0,0,73.90816
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,40.37914,40.37914,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.1803,51.29593,0,38.278,-38.278,97.72227,23.26716,0.117107,40.00051,0,0,51.29593
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.97908,39.97908,29.57859,29.57859,20.25,0,7.39125,29.57859,0,0,3.552714E-15,0,0,9.819571,9.328591,0,0,339.7114,13.01793,0,9.819571,-9.819571,87.37154,20.8027,0.117107,32.53645,0,81,13.01793
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9970853,40.08902,39.80128,15.00698,15.00698,81,0,22.761,15.00698,6.644145,0,0,0,0.9970853,0,0,65.99303,62.69337,350.6221,3.198359,63.69046,0,63.69046,147.7936,35.18888,0.1172362,16.50768,0.7976683,81,4.195444
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.499775,41.39909,39.5079,29.73094,29.73094,81,0,22.761,29.73094,21.86199,0,0,0,6.499775,0,0,51.26906,48.70561,286.9316,60.51977,55.20538,0,55.20538,200.166,47.65848,0.1173662,32.70403,5.19982,81,67.01955
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.90134,44.43109,40.30801,64.11408,64.11408,81,0,22.761,64.11408,21.68219,0,0,0,13.90134,0,0,16.88592,16.04162,231.7262,110.2046,29.94296,0,29.94296,228.5724,54.42189,0.1174325,70.52549,11.12107,81,124.1059
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,43.24725,55.85597,42.03271,39.91203,39.91203,0,-1,0,39.91203,108.3564,0,0,0,43.24725,42.01266,39.91203,0,0,201.7833,137.1533,1.234586,0,1.234586,229.7437,54.70076,0.1174306,43.90324,34.5978,0,180.4005
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.87434,55.98027,44.18413,75.31396,75.31396,20.25,0,7.39125,75.31396,48.96083,0,0,0,36.87434,57.96206,55.06396,0,0,200.5487,138.2644,0,21.08772,-21.08772,207.5152,49.40829,0.1174306,82.84535,29.49947,81,175.1387
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.242702,49.13453,46.30888,15.12757,15.12757,81,0,22.761,15.12757,61.0984,0,0,0,9.242702,0,0,65.87243,62.57881,223.9795,117.1767,71.82151,0,71.82151,275.6511,65.63108,0.1175465,16.64033,7.394162,81,126.4194
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,20.19778,54.63221,48.22915,22.59571,22.59571,81,0,22.761,22.59571,89.38769,0,0,0,20.19778,0,0,58.40429,55.48408,152.158,181.816,75.68185,0,75.68185,347.4492,82.72584,0.1176561,24.85528,16.15822,81,202.0138
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,29.2718,59.76683,50.15832,31.5922,31.5922,0,0,0,31.5922,92.65515,0,0,0,29.2718,33.25495,31.5922,0,0,76.47613,249.9297,0,3.983145,-3.983145,343.2506,81.72617,0.1176561,34.75142,23.41744,0,279.2015
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,31.30826,61.53979,51.13624,28.01907,28.01907,0,-1,0,28.01907,111.7391,0,0,0,31.30826,29.49376,28.01907,0,0,80.90184,245.9466,1.814506,0,1.814506,344.972,82.13602,0.1176532,30.82098,25.04661,0,277.2548
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,30.20696,61.49045,51.45628,9.807376,9.807376,0,0,0,9.807376,308.0025,0,0,0,30.20696,10.32355,9.807376,0,0,79.08733,247.5796,19.88341,0,19.88341,363.8351,86.62722,0.1176219,10.78811,24.16557,0,277.7866
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.96038,60.06653,51.85634,0,0,0,0,0,0,0,0,0,0,24.96038,0,0,0,0,59.20393,265.4747,24.96038,0,24.96038,387.5146,92.26518,0.1175826,0,19.96831,0,290.4351
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.802133,54.36255,51.2607,18.97984,18.97984,0,0,0,18.97984,51.64499,0,0,0,9.802133,19.97878,18.97984,0,0,34.24355,287.939,0,10.17664,-10.17664,376.7874,89.71111,0.1175826,20.87782,7.841706,0,297.7411
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.927441,50.48335,49.58046,35.84267,35.84267,0,0,0,35.84267,8.167474,0,0,0,2.927441,37.72913,35.84267,0,0,45.55093,277.7624,0,34.80169,-34.80169,340.1032,80.9768,0.1175826,39.42694,2.341953,0,280.6898
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.07802,48.07802,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,84.21947,242.9607,0,59.37442,-59.37442,277.5171,66.07537,0.1175826,62.04626,0,0,242.9607
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,46.68226,46.68226,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,150.191,183.5863,0,21.70989,-21.70989,254.6329,60.62675,0.1175826,22.68684,0,0,183.5863
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,45.25984,45.25984,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,174.3131,161.8764,0,3.571564,-3.571564,250.8681,59.73038,0.1175826,3.732284,0,0,161.8764
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2816,158.3048,0,0,0,250.8681,59.73038,0.1175826,0,0,0,158.3048
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.10842,43.10842,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,178.2816,158.3048,0,31.4188,-31.4188,217.7498,51.84508,0.1175826,32.83265,0,0,158.3048
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,42.47721,42.47721,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,213.1913,126.886,0,7.84344,-7.84344,209.4821,49.87658,0.1175826,8.196394,0,0,126.886
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.9063,119.0426,0,0,0,209.4821,49.87658,0.1175826,0,0,0,119.0426
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,41.30371,41.30371,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,221.9063,119.0426,0,58.04288,-58.04288,148.2995,35.30933,0.1175826,60.65481,0,0,119.0426
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.8592,40.8592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.3983,60.9997,0,0,0,148.2995,35.30933,0.1175826,0,0,0,60.9997
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,40.43248,40.43248,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,286.3983,60.9997,0,16.38852,-16.38852,131.0245,31.19624,0.1175826,17.12601,0,0,60.9997
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.00575,40.00575,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,304.6078,44.61118,0,17.59138,-17.59138,112.4815,26.78127,0.1175826,18.38299,0,0,44.61118
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8093321,40.06147,39.82795,0,0,0,0,0,0,0,0,0,0,0.8093321,0,0,0,0,324.1538,27.0198,0.8093321,0,0.8093321,113.2493,26.96408,0.1175813,0,0.6474656,0,27.82914
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.752527,42.38994,39.53457,54.69181,54.69181,20.25,0,7.39125,54.69181,17.83179,0,0,0,9.752527,36.25454,34.44181,0,0,323.3445,27.7482,0,26.50202,-26.50202,85.31377,20.31276,0.1175813,60.161,7.802022,81,37.50073
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.60584,48.45022,40.35247,53.07377,53.07377,81,0,22.761,53.07377,50.12992,0,0,0,26.60584,0,0,27.92623,26.52992,352.7911,1.246188,53.13576,0,53.13576,135.7228,32.31488,0.1176978,58.38115,21.28467,81,27.85203
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.99627,54.42233,42.07716,51.58398,51.58398,0,-1,0,51.58398,75.59764,0,0,2.718131,38.99627,54.29892,51.58398,0,0,299.6554,49.06837,0,15.30265,-15.30265,119.5924,28.47431,0.1176978,56.74237,31.19702,0,88.06464
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,51.46334,61.3618,44.28192,16.96974,16.96974,0,0,0,16.96974,303.2654,0,0,0,51.46334,17.86288,16.96974,0,0,316.6584,33.76572,33.60045,0,33.60045,151.4686,36.06387,0.1176449,18.66671,41.17067,0,85.22906
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,61.97012,67.95236,46.40667,1.706983,1.706983,0,0,0,1.706983,3630.389,0,0,0,61.97012,1.796824,1.706983,0,0,283.0579,64.00613,60.17329,0,60.17329,208.5539,49.6556,0.1175503,1.877681,49.57609,0,125.9762
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,27.10969,57.09141,48.35361,22.91203,22.91203,0,0,0,22.91203,118.3208,0,0,0,27.10969,24.11793,22.91203,0,0,222.8846,118.1621,2.991765,0,2.991765,211.3922,50.33137,0.1175456,25.20323,21.68775,0,145.2718
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,37.01487,62.68063,50.28278,8.102249,8.102249,0,0,0,8.102249,456.8468,0,0,0,37.01487,8.528684,8.102249,0,0,219.8928,120.8547,28.48618,0,28.48618,238.4165,56.76573,0.1175009,8.912474,29.61189,0,157.8695
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.61018,62.50434,51.2607,15.29578,15.29578,0,-1,0,15.29578,219.7349,0,0,0,33.61018,16.10082,15.29578,0,0,191.4066,146.4922,17.50935,0,17.50935,255.0274,60.72068,0.1174735,16.82536,26.88814,0,180.1024
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.68417,60.75699,51.60742,7.008368,7.008368,0,0,0,7.008368,395.0159,0,0,0,27.68417,7.377229,7.008368,0,0,173.8973,162.2507,20.30694,0,20.30694,274.2922,65.30754,0.1174416,7.709205,22.14733,0,189.9348
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.52246,59.03697,52.00747,11.78452,11.78452,0,0,0,11.78452,182.6332,0,0,0,21.52246,12.40476,11.78452,0,0,153.5904,180.5269,9.117692,0,9.117692,282.942,67.36702,0.1174273,12.96298,17.21796,0,202.0494
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,23.06511,58.93082,51.40294,61.16116,61.16116,0,0,0,61.16116,37.71202,0,1.421085E-14,0,23.06511,64.38017,61.16116,0,0,144.4727,188.7328,0,41.31506,-41.31506,239.3921,56.99802,0.1174273,67.27728,18.45209,0,211.7979
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.981843,50.62545,49.70492,21.88577,21.88577,0,0,0,21.88577,13.62457,0,0,0,2.981843,23.03766,21.88577,0,0,190.3783,147.4178,0,20.05581,-20.05581,218.2514,51.96453,0.1174273,24.07435,2.385475,0,150.3996
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,48.15803,48.15803,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,212.6625,127.362,0,49.66275,-49.66275,165.9023,39.50047,0.1174273,51.89757,0,0,127.362
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,46.7356,46.7356,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,267.8434,77.69921,0,18.18641,-18.18641,146.7322,34.93616,0.1174273,19.0048,0,0,77.69921
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,45.30429,45.30429,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,288.0505,59.5128,0,19.65145,-19.65145,126.0177,30.00416,0.1174273,20.53577,0,0,59.5128
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.97965,43.97965,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,309.8854,39.86135,0,30.63864,-30.63864,93.72175,22.31466,0.1174273,32.01738,0,0,39.86135
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9283,9.222702,0,0,0,93.72175,22.31466,0.1174273,0,0,0,9.222702
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,42.50389,42.50389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9283,9.222702,0,0,0,93.72175,22.31466,0.1174273,0,0,0,9.222702
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9283,9.222702,0,0,0,93.72175,22.31466,0.1174273,0,0,0,9.222702
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,41.33038,41.33038,13.95217,8.761567,0,-1,0,8.761567,0,0,5.190598,6.585814,0,9.222702,8.761567,0,0,343.9283,9.222702,0,9.222702,-9.222702,84.00017,20,0.1174273,15.34738,0,0,9.222702
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.87699,40.87699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174273,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,40.43248,40.43248,28.1065,0,0,-1,0,0,0,0,28.1065,30.91715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174273,30.91715,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.03242,40.03242,8.097752,8.097752,80.41354,0,22.61263,8.097752,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1175453,8.907526,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5918447,39.99865,39.82795,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5918447,0,0,72.31579,68.7,285.4758,61.83,69.29185,0,69.29185,214.9107,51.16912,0.1176317,0,0.4734758,81,62.42184
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.530132,39.99366,39.55235,55.32245,55.32245,81,0,22.761,55.32245,2.765842,0,0,0,1.530132,0,0,25.67755,24.39367,216.184,124.1927,25.9238,0,25.9238,239.5042,57.0247,0.1176927,60.8547,1.224105,81,125.7228
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.888631,41.51138,40.37914,53.75341,53.75341,81,0,22.761,53.75341,7.234202,0,0,0,3.888631,0,0,27.24658,25.88425,190.2602,147.5241,29.77289,0,29.77289,267.7492,63.74969,0.1177619,59.12876,3.110904,81,151.4127
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.498043,43.78114,42.15717,32.27292,32.27292,0,-1,0,32.27292,17.03609,0,0,0,5.498043,33.97149,32.27292,0,0,160.4873,174.3197,0,28.47345,-28.47345,237.7356,56.6036,0.1177619,35.50021,4.398434,0,179.8177
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.11197,47.71909,44.35304,0,0,0,0,0,0,0,0,0,0,11.11197,0,0,0,0,192.1244,145.8462,11.11197,0,11.11197,248.2773,59.11353,0.1177444,0,8.88958,0,156.9582
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.3782,51.59287,46.50446,14.11194,14.11194,0,0,0,14.11194,116.0592,0,0,0,16.3782,14.85467,14.11194,0,0,181.0125,155.847,1.523531,0,1.523531,249.7227,59.45766,0.117742,15.52313,13.10256,0,172.2252
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.77409,53.4207,48.4603,5.665596,5.665596,0,0,0,5.665596,278.4189,0,0,0,15.77409,5.963785,5.665596,0,0,179.4889,157.2182,9.810303,0,9.810303,259.0295,61.67358,0.1177267,6.232155,12.61927,0,172.9923
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.107296,52.63055,50.40725,54.16865,54.16865,0,0,0,54.16865,13.12068,0,0,0,7.107296,57.01963,54.16865,0,0,169.6786,166.0475,0,49.91234,-49.91234,206.4173,49.14688,0.1177267,59.58552,5.685837,0,173.1548
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.825527,52.55459,51.35849,18.87213,18.87213,0,-1,0,18.87213,20.27077,0,3.552714E-15,0,3.825527,19.8654,18.87213,0,0,225.1368,116.1351,0,16.03988,-16.03988,189.5098,45.1213,0.1177267,20.75935,3.060422,0,119.9606
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.81126,55.47071,51.70521,31.79605,31.79605,0,0,0,31.79605,37.14696,0,0,0,11.81126,33.46952,31.79605,0,0,242.9589,100.0952,0,21.65826,-21.65826,166.68,39.68564,0.1177267,34.97565,9.449012,0,111.9065
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.331482,54.74855,52.10527,16.62429,16.62429,0,0,0,16.62429,50.11631,0,3.552714E-15,0,8.331482,17.49925,16.62429,0,0,267.0236,78.43698,0,9.167771,-9.167771,157.0163,37.38477,0.1177267,18.28672,6.665185,0,86.76846
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.83342,52.39459,51.50962,59.60735,59.60735,0,0,0,59.60735,4.753473,0,7.105427E-15,0,2.83342,62.74458,59.60735,0,0,277.21,69.26921,0,59.91116,-59.91116,93.86442,22.34863,0.1177267,65.56809,2.266736,0,72.10263
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.727075,50.62682,49.78493,12.48082,12.48082,81,0,22.761,12.48082,21.85013,0,0,0,2.727075,0,0,68.51919,65.09322,343.778,9.358049,67.8203,0,67.8203,158.2044,37.66764,0.1178476,13.7289,2.18166,81,12.08512
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,48.20248,48.20248,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,275.9577,70.39632,0,43.30882,-43.30882,112.5529,26.79826,0.1178476,45.25772,0,0,70.39632
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,46.78006,46.78006,37.05716,25.73313,0,-1,0,25.73313,0,0,11.32403,15.02975,0,27.0875,25.73313,0,0,324.0786,27.0875,0,27.0875,-27.0875,84.00017,20,0.1178476,40.76287,0,0,27.0875
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,45.33096,45.33096,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178476,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178476,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.17954,43.17954,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178476,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,42.55723,42.55723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178476,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.8549,41.8549,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178476,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,41.35706,41.35706,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178476,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.90366,40.90366,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178476,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,40.47693,40.47693,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178476,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.05909,40.05909,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1179413,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4366187,40.00723,39.88129,21.85292,21.85292,81,0,22.761,21.85292,1.997988,0,0,0,0.4366187,0,0,59.14708,56.18973,285.4758,61.83,56.62635,0,56.62635,202.8952,48.30828,0.1180749,24.03821,0.349295,81,62.26662
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.267115,40.23387,39.57902,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.64392,0,0,0,2.267115,0,0,72.31579,68.7,228.8495,112.7937,70.96712,0,70.96712,270.2205,64.33808,0.1181764,5.463655,1.813692,81,115.0608
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.82438,42.40405,40.40581,42.46593,42.46593,81,0,22.761,42.46593,16.07025,0,0,0,6.82438,0,0,38.53407,36.60736,157.8823,176.6641,43.43174,0,43.43174,311.4235,74.14829,0.1182761,46.71252,5.459504,81,183.4885
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.85041,45.74605,42.20162,39.83709,39.83709,0,-1,0,39.83709,29.74718,0,0,0,11.85041,41.93378,39.83709,0,0,114.4506,215.7527,0,30.08337,-30.08337,279.7128,66.59815,0.1182761,43.8208,9.48033,0,227.6031
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.264453,45.43416,44.45972,6.540156,6.540156,0,0,0,6.540156,49.91399,0,0,0,3.264453,6.884375,6.540156,0,0,147.8766,185.6693,0,3.619922,-3.619922,275.8971,65.68965,0.1182761,7.194172,2.611562,0,188.9338
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.269174,48.5651,46.65559,6.658529,6.658529,0,0,0,6.658529,94.15253,0,0,0,6.269174,7.008978,6.658529,0,0,151.8987,182.0494,0,0.7398039,-0.7398039,275.1172,65.50397,0.1182761,7.324382,5.015339,0,188.3186
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.66417,54.21341,48.62921,29.48099,29.48099,0,0,0,29.48099,59.91715,0,3.552714E-15,0,17.66417,31.03262,29.48099,0,0,152.7207,181.3096,0,13.36845,-13.36845,261.0257,62.14885,0.1182761,32.42908,14.13133,0,198.9738
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,20.09277,57.0877,50.61172,22.03387,22.03387,0,0,0,22.03387,91.19038,0,0,0,20.09277,23.19354,22.03387,0,0,167.5745,167.9411,0,3.100777,-3.100777,257.7572,61.37063,0.1182761,24.23725,16.07421,0,188.0339
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.46673,58.54167,51.55408,52.79164,52.79164,0,-1,0,52.79164,40.66313,0,7.105427E-15,0,21.46673,55.57014,52.79164,0,0,171.0199,164.8404,0,34.10342,-34.10342,221.809,52.81156,0.1182761,58.0708,17.17339,0,186.3071
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,19.14931,58.12526,51.90968,31.36533,31.36533,0,0,0,31.36533,61.05246,0,3.552714E-15,0,19.14931,33.01614,31.36533,0,0,208.9125,130.7369,0,13.86683,-13.86683,207.1921,49.33135,0.1182761,34.50186,15.31944,0,149.8862
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.981616,54.84364,52.30974,32.11413,32.11413,0,0,0,32.11413,24.85391,0,7.105427E-15,0,7.981616,33.80435,32.11413,0,0,224.3201,116.8701,0,25.82273,-25.82273,179.9725,42.85052,0.1182761,35.32555,6.385293,0,124.8517
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.39423,54.96323,51.66076,30.57646,30.57646,0,0,0,30.57646,33.99421,0,0,0,10.39423,32.18575,30.57646,0,0,253.0121,91.04738,0,21.79152,-21.79152,157.0023,37.38141,0.1182761,33.63411,8.31538,0,101.4416
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.316665,50.65137,49.93607,7.014646,7.014646,0,0,0,7.014646,33.02612,0,0,0,2.316665,7.383838,7.014646,0,0,277.2249,69.25586,0,5.067173,-5.067173,151.661,36.10968,0.1182761,7.71611,1.853332,0,71.57253
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,48.30916,48.30916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.855,64.18868,0,0,0,151.661,36.10968,0.1182761,0,0,0,64.18868
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,46.87785,46.87785,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,282.855,64.18868,0,54.70564,-54.70564,93.99619,22.38,0.1182761,57.16739,0,0,64.18868
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,45.40208,45.40208,31.66957,9.0089,0,-1,0,9.0089,0,0,22.66068,25.82763,0,9.483052,9.0089,0,0,343.6391,9.483052,0,9.483052,-9.483052,84.00017,20,0.1182761,34.83653,0,0,9.483052
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.07745,44.07745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182761,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,43.23288,43.23288,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182761,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,42.61057,42.61057,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182761,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.88157,41.88157,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182761,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,41.4015,41.4015,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182761,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.957,40.957,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182761,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,40.5036,40.5036,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182761,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.10354,40.10354,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1184095,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.207808,40.28361,39.93463,0,0,72.31579,0,20.56389,0,0,0,0,0,1.207808,0,0,72.31579,68.7,297.4561,51.04773,69.90781,0,69.90781,204.1296,48.60218,0.1184936,0,0.9662465,81,52.25554
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.65726,44.91218,39.65903,12.06404,12.06404,81,0,22.761,12.06404,146.3628,0,0,0,17.65726,0,0,68.93596,65.48916,227.5483,113.9648,83.14642,0,83.14642,283.0092,67.38301,0.1185891,13.27045,14.12581,81,131.622
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.5471,53.20971,40.47693,45.4414,45.4414,81,0,22.761,45.4414,89.22942,0,0,0,40.5471,0,0,35.5586,33.78067,144.4019,188.7965,74.32777,0,74.32777,353.5227,84.17191,0.1186982,49.98554,32.43768,81,229.3436
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,51.60458,59.17945,42.3083,12.20033,12.20033,0,-1,0,12.20033,422.977,0,0,0,51.60458,12.84245,12.20033,0,0,70.0741,255.6915,38.76213,0,38.76213,390.2957,92.92736,0.1186375,13.42036,41.28366,0,307.2961
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,52.53443,62.11041,44.58418,3.977963,3.977963,0,0,0,3.977963,1320.636,17.03512,0,0,52.53443,4.18733,3.977963,0,0,31.31198,290.5775,31.31198,0,31.31198,420.0009,100,0.1185885,4.37576,42.02754,0,343.1119
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,52.11523,64.48454,46.80672,31.05677,31.05677,0,0,0,31.05677,167.8063,19.42388,0,0,52.11523,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1185885,34.16245,41.69218,0,370.8734
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,51.494,66.52901,48.80701,0,0,0,0,0,0,0,51.494,0,0,51.494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185885,0,41.1952,0,370.2522
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,36.30786,62.93678,50.75396,0,0,0,0,0,0,0,36.30786,0,0,36.30786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185885,0,29.04629,0,355.0661
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.79313,63.11142,51.75855,11.28574,11.28574,0,-1,0,11.28574,299.4322,21.9134,0,0,33.79313,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1185885,12.41431,27.0345,0,352.5514
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,37.17474,64.73771,52.10527,40.85175,40.85175,0,0,0,40.85175,90.99913,0,0,0,37.17474,43.00184,40.85175,0,0,0,318.7582,0,5.827104,-5.827104,413.8585,98.53755,0.1185885,44.93692,29.73979,0,355.933
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.49358,60.94168,52.50533,35.00389,35.00389,0,0,0,35.00389,72.8307,0,7.105427E-15,0,25.49358,36.84621,35.00389,0,0,6.474559,312.9311,0,11.35262,-11.35262,401.8918,95.68834,0.1185885,38.50429,20.39487,0,338.4247
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.135945,54.70058,51.803,25.81852,25.81852,0,0,0,25.81852,35.38525,0,0,0,9.135945,27.17739,25.81852,0,0,19.08859,301.5785,0,18.04144,-18.04144,382.8745,91.16041,0.1185885,28.40037,7.308756,0,310.7144
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.855255,50.60653,50.03386,0,0,0,0,0,0,0,0,0,0,1.855255,0,0,0,0,39.13463,283.537,1.855255,0,1.855255,384.6345,91.57946,0.1185856,0,1.484204,0,285.3923
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,48.40696,48.40696,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,37.27938,285.2068,0,29.48227,-29.48227,353.5575,84.18018,0.1185856,30.80897,0,0,285.2068
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.93119,46.93119,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,70.03745,255.7245,0,72.31579,-72.31579,277.33,66.03081,0.1185856,89.51944,0,0,255.7245
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,45.45542,45.45542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.3883,183.4087,0,0,0,277.33,66.03081,0.1185856,0,0,0,183.4087
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.13079,44.13079,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,150.3883,183.4087,0,1.956166,-1.956166,275.268,65.53986,0.1185856,2.044194,0,0,183.4087
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,43.27733,43.27733,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,152.5618,181.4526,0,3.623459,-3.623459,271.4485,64.63046,0.1185856,3.786515,0,0,181.4526
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,42.65502,42.65502,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,156.5879,177.8291,0,42.23001,-42.23001,226.9342,54.03184,0.1185856,44.13036,0,0,177.8291
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.93491,41.93491,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,203.5101,135.5991,0,12.4134,-12.4134,213.8493,50.91639,0.1185856,12.97201,0,0,135.5991
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,41.45485,41.45485,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,217.3028,123.1857,0,25.63992,-25.63992,186.8224,44.48144,0.1185856,26.79372,0,0,123.1857
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.02812,41.02812,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,245.7916,97.54577,0,9.730108,-9.730108,176.566,42.03944,0.1185856,10.16796,0,0,97.54577
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,40.58361,40.58361,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,256.6028,87.81566,0,28.39904,-28.39904,146.6308,34.91202,0.1185856,29.677,0,0,87.81566
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.15688,40.15688,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,288.1573,59.41661,0,31.24171,-31.24171,113.6991,27.07117,0.1185856,32.64758,0,0,59.41661
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9621706,40.25704,39.97908,26.73818,26.73818,20.25,0,7.39125,26.73818,3.59849,0,0,0,0.9621706,6.829661,6.488178,0,0,322.8704,28.17491,0,5.867491,-5.867491,107.5143,25.59858,0.1185856,29.412,0.7697365,81,29.13708
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.14736,43.5546,39.67682,0,0,72.31579,0,20.56389,0,0,0,0,0,13.14736,0,0,72.31579,68.7,329.3898,22.30742,81.84736,0,81.84736,185.1615,44.08598,0.1186506,0,10.51789,81,35.45478
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,37.13987,52.10828,40.53027,33.68288,33.68288,81,0,22.761,33.68288,110.2633,0,0,0,37.13987,0,0,47.31712,44.95126,247.5424,95.97004,82.09113,0,82.09113,263.0399,62.62844,0.1187472,37.05117,29.71189,81,133.1099
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,31.24066,52.14761,42.40609,31.34713,31.34713,0,-1,0,31.34713,99.66035,0,0,0,31.24066,32.99697,31.34713,0,0,165.4513,169.8521,0,1.756317,-1.756317,261.1886,62.18764,0.1187472,34.48184,24.99253,0,201.0927
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,48.16486,60.61103,44.70864,82.57185,82.57185,20.25,0,7.39125,82.57185,58.33085,0,0,0,48.16486,65.60194,62.32185,0,0,167.4028,168.0957,0,17.43708,-17.43708,242.8083,57.81139,0.1187472,90.82903,38.53189,81,216.2606
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,69.71318,71.86805,46.93119,0,0,72.31579,0,20.56389,0,0,0,0,0,69.71318,0,0,72.31579,68.7,186.7773,150.6587,138.4132,0,138.4132,374.1186,89.07568,0.1187235,0,55.77055,81,220.3718
