Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,59.36564,80.52298,57.8572,31.18999,31.18999,0,-1,0,31.18999,190.3356,26.53408,0,0,59.36564,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.118076,34.30899,47.49252,0,378.1239
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,52.07319,77.42368,58.00834,24.00819,24.00819,0,0,0,24.00819,216.8976,26.80141,0,0,52.07319,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.118076,26.40901,41.65855,0,370.8314
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,35.57902,70.72715,58.10613,40.05218,40.05218,0,0,0,40.05218,88.83167,0,7.105427E-15,0,35.57902,42.16019,40.05218,0,0,0,318.7582,0,6.581169,-6.581169,413.0637,98.3483,0.118076,44.0574,28.46322,0,354.3372
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,16.28764,62.19168,56.75482,3.797873,3.797873,0,0,0,3.797873,428.862,4.977465,0,0,16.28764,3.997761,3.797873,0,0,7.312409,312.1771,7.312409,0,7.312409,420.0009,100,0.1180665,4.177661,13.03011,0,328.4647
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,54.00776,54.00776,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1180665,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,51.55408,51.55408,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1180665,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,49.20707,49.20707,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1180665,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.10899,47.10899,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1180665,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.01091,45.01091,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1180665,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,43.50847,43.50847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1180665,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,42.35275,42.35275,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1180665,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.17925,41.17925,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1180665,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.13021,40.13021,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1180665,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.25898,39.25898,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1180665,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,38.3344,38.3344,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1180665,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,37.32981,37.32981,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1180665,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.096911,36.96464,36.65416,31.6452,31.6452,20.25,0,7.39125,31.6452,3.46628,0,0,0,1.096911,11.99495,11.3952,0,0,338.2414,14.34099,0,10.89804,-10.89804,87.62936,20.86409,0.1180665,34.80972,0.877529,81,15.4379
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.86898,39.73752,36.03185,0,0,72.31579,0,20.56389,0,0,0,0,0,12.86898,0,0,72.31579,68.7,350.3503,3.442956,81.56898,0,81.56898,165.0125,39.28861,0.1181215,0,10.29518,81,16.31193
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.64836,47.3945,38.12992,49.61671,49.61671,81,0,22.761,49.61671,61.77025,0,0,0,30.64836,0,0,31.38329,29.81413,268.7813,76.85503,60.46249,0,60.46249,222.3722,52.94567,0.1182296,54.57838,24.51869,81,107.5034
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,51.29934,59.86056,43.01062,41.64873,41.64873,0,-1,0,41.64873,123.1715,0,0,0,51.29934,43.84076,41.64873,0,0,208.3188,131.2713,7.458578,0,7.458578,229.4481,54.63038,0.11822,45.8136,41.03947,0,182.5706
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,71.02311,73.51921,47.80243,0,0,0,0,0,0,0,0,0,0,71.02311,0,0,0,0,200.8602,137.984,71.02311,0,71.02311,296.8265,70.67284,0.118128,0,56.81849,0,209.0071
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,75.71124,80.24819,51.40294,1.424744,1.424744,0,0,0,1.424744,5314.023,0,0,0,75.71124,1.499731,1.424744,0,0,129.8371,201.9048,74.21151,0,74.21151,367.2297,87.43548,0.118032,1.567219,60.56899,0,277.616
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,59.51867,76.01813,54.0611,48.44214,48.44214,0,0,0,48.44214,122.8655,0,0,0,59.51867,50.99173,48.44214,0,0,55.62564,268.6952,8.526947,0,8.526947,375.3191,89.36151,0.118021,53.28635,47.61494,0,328.2138
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,77.4786,87.8522,56.5059,6.598753,6.598753,0,0,0,6.598753,1174.14,23.43386,0,0,77.4786,6.946056,6.598753,0,0,47.09869,276.3694,47.09869,0,47.09869,420.0009,100,0.1179602,7.258629,61.98288,0,353.848
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,57.84264,79.64071,57.70607,6.672712,6.672712,0,-1,0,6.672712,866.8535,50.81873,0,0,57.84264,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1179602,7.339983,46.27411,0,376.6009
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,29.37608,68.08002,57.8572,36.74203,36.74203,0,0,0,36.74203,79.95225,0,0,0,29.37608,38.67582,36.74203,0,0,0,318.7582,0,9.299744,-9.299744,410.1981,97.66601,0.1179602,40.41624,23.50086,0,348.1343
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.27301,61.36451,57.95499,40.24017,40.24017,0,0,0,40.24017,25.52924,0,0,0,10.27301,42.35808,40.24017,0,0,10.33305,309.4585,0,32.08507,-32.08507,376.3774,89.61349,0.1179602,44.26419,8.218409,0,319.7315
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.854608,58.89363,56.65703,0,0,0,0,0,0,0,0,0,0,6.854608,0,0,0,0,45.98312,277.3734,6.854608,0,6.854608,382.8803,91.16179,0.1179513,0,5.483686,0,284.228
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,53.85663,53.85663,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,39.12852,283.5426,0,23.23003,-23.23003,358.3937,85.33166,0.1179513,24.27538,0,0,283.5426
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,51.40294,51.40294,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,64.93966,260.3125,0,1.223709,-1.223709,357.1038,85.02454,0.1179513,1.278776,0,0,260.3125
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.02927,49.02927,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,66.29934,259.0888,0,19.60688,-19.60688,336.4363,80.10372,0.1179513,20.48919,0,0,259.0888
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.93119,46.93119,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,88.08476,239.4819,0,22.12402,-22.12402,313.1155,74.55117,0.1179513,23.1196,0,0,239.4819
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,44.83311,44.83311,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,112.667,217.3579,0,31.71428,-31.71428,279.6858,66.59171,0.1179513,33.14143,0,0,217.3579
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,43.304,43.304,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,147.9051,185.6436,0,32.61293,-32.61293,245.3087,58.40672,0.1179513,34.08051,0,0,185.6436
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.15717,42.15717,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,184.1417,153.0307,0,20.67163,-20.67163,223.5189,53.21868,0.1179513,21.60185,0,0,153.0307
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.98367,40.98367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.1102,132.3591,0,0,0,223.5189,53.21868,0.1179513,0,0,0,132.3591
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.90796,39.90796,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,207.1102,132.3591,0,0.468309,-0.468309,223.0253,53.10115,0.1179513,0.4893829,0,0,132.3591
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.02783,39.02783,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,207.6305,131.8908,0,16.0052,-16.0052,206.1543,49.08426,0.1179513,16.72544,0,0,131.8908
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.10325,38.10325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.414,115.8856,0,0,0,206.1543,49.08426,0.1179513,0,0,0,115.8856
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.10756,37.10756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.414,115.8856,0,0,0,206.1543,49.08426,0.1179513,0,0,0,115.8856
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.00805,39.30603,36.4319,5.234986,5.234986,0,0,0,5.234986,191.1763,0,0,0,10.00805,5.510512,5.234986,0,0,225.414,115.8856,4.497542,0,4.497542,210.421,50.10015,0.1179455,5.758485,8.006443,0,125.8936
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.10499,42.24914,35.78292,0,0,0,0,0,0,0,0,0,0,22.10499,0,0,0,0,220.9165,119.9334,22.10499,0,22.10499,231.3917,55.09314,0.117917,0,17.68399,0,142.0384
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.87847,49.18582,37.90767,20.05223,20.05223,0,0,0,20.05223,183.912,0,0,0,36.87847,21.10761,20.05223,0,0,198.8115,139.8279,15.77086,0,15.77086,246.3532,58.65541,0.1178967,22.05745,29.50277,0,176.7063
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,52.10104,59.89704,42.77948,6.587469,6.587469,0,-1,0,6.587469,790.9114,0,0,0,52.10104,6.934178,6.587469,0,0,183.0407,154.0216,45.16687,0,45.16687,289.2023,68.85754,0.1178385,7.246216,41.68084,0,206.1227
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,60.50869,68.79984,47.63351,6.723416,6.723416,0,0,0,6.723416,899.9695,0,0,0,60.50869,7.07728,6.723416,0,0,137.8738,194.6718,53.43141,0,53.43141,339.8918,80.92645,0.1177697,7.395758,48.40695,0,255.1805
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,67.34264,76.12383,51.2607,7.056162,7.056162,0,0,0,7.056162,954.3807,0,0,0,67.34264,7.427539,7.056162,0,0,84.44239,242.7601,59.91511,0,59.91511,396.7322,94.45986,0.1176927,7.761778,53.87412,0,310.1027
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,60.9074,76.45303,53.90997,23.14741,23.14741,0,0,0,23.14741,263.1284,12.01443,0,0,60.9074,24.3657,23.14741,0,0,24.52728,296.6837,24.52728,0,24.52728,420.0009,100,0.1176612,25.46215,48.72592,0,357.5911
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,51.49456,75.24118,56.35477,0,0,0,0,0,0,0,51.49456,0,0,51.49456,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176612,0,41.19564,0,370.2528
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,45.16848,73.9641,57.55494,40.32686,40.32686,0,-1,0,40.32686,112.0059,2.71915,0,0,45.16848,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1176612,44.35955,36.13478,0,363.9267
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,38.50605,71.4364,57.70607,0,0,0,0,0,0,0,38.50605,0,0,38.50605,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176612,0,30.80484,0,357.2643
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.98881,64.95602,57.81275,25.08585,25.08585,0,0,0,25.08585,83.66792,0,3.552714E-15,0,20.98881,26.40616,25.08585,0,0,0,318.7582,0,5.417351,-5.417351,414.2905,98.64039,0.1176612,27.59444,16.79105,0,339.747
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.8884,60.42603,56.5059,22.68235,22.68235,0,0,0,22.68235,52.41256,0,0,0,11.8884,23.87616,22.68235,0,0,6.019279,313.3409,0,11.98776,-11.98776,401.6542,95.63177,0.1176612,24.95059,9.510721,0,325.2293
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,53.7055,53.7055,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,19.33901,301.3531,0,14.60422,-14.60422,386.26,91.96649,0.1176612,15.26141,0,0,301.3531
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,51.21625,51.21625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.56592,286.7489,0,0,0,386.26,91.96649,0.1176612,0,0,0,286.7489
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,48.83368,48.83368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.56592,286.7489,0,0,0,386.26,91.96649,0.1176612,0,0,0,286.7489
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.56592,286.7489,0,0,0,386.26,91.96649,0.1176612,0,0,0,286.7489
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,44.62864,44.62864,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,35.56592,286.7489,0,7.445928,-7.445928,378.4113,90.09776,0.1176612,7.780994,0,0,286.7489
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.10842,43.10842,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,43.83918,279.303,0,24.59444,-24.59444,352.4865,83.92519,0.1176612,25.70119,0,0,279.303
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.9527,41.9527,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,71.16634,254.7085,0,41.18986,-41.18986,309.0686,73.58762,0.1176612,43.0434,0,0,254.7085
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,40.75253,40.75253,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,116.9328,213.5187,0,6.553592,-6.553592,302.1605,71.94283,0.1176612,6.848504,0,0,213.5187
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,39.67682,39.67682,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,124.2146,206.9651,0,60.29696,-60.29696,238.6019,56.80987,0.1176612,63.01033,0,0,206.9651
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.80558,38.80558,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,191.2112,146.6681,0,23.71657,-23.71657,213.6025,50.85763,0.1176612,24.78381,0,0,146.6681
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.85433,37.85433,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,217.563,122.9515,0,27.95685,-27.95685,184.1334,43.84119,0.1176612,29.21491,0,0,122.9515
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.85863,36.85863,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,248.6261,94.9947,0,29.47847,-29.47847,153.0603,36.44286,0.1176612,30.805,0,0,94.9947
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01135176,36.18618,36.18298,39.87803,39.87803,0,0,0,39.87803,0.02846619,0,7.105427E-15,0,0.01135176,41.97688,39.87803,0,0,281.38,65.51623,0,41.96552,-41.96552,108.8248,25.91061,0.1176612,43.86583,0.009081406,0,65.52758
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.630273,36.55899,35.53399,27.91172,27.91172,20.25,0,7.39125,27.91172,13.00627,0,3.552714E-15,0,3.630273,8.064966,7.661718,0,0,328.0084,23.5507,0,4.434693,-4.434693,104.1502,24.79762,0.1176612,30.70289,2.904218,81,27.18098
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.203663,39.73301,37.65874,11.51974,11.51974,81,0,22.761,11.51974,62.53321,0,0,0,7.203663,0,0,69.48026,66.00625,332.9358,19.11601,73.20991,0,73.20991,173.6032,41.33402,0.1177535,12.67171,5.76293,81,26.31967
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.79846,50.84199,42.55723,15.35013,15.35013,0,-1,0,15.35013,174.5813,0,0,0,26.79846,16.15803,15.35013,0,0,259.7259,85.00493,10.64043,0,10.64043,183.6976,43.73744,0.1177398,16.88514,21.43877,0,111.8034
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,45.91613,62.85355,47.45571,26.21648,26.21648,0,0,0,26.21648,175.1422,0,0,0,45.91613,27.59629,26.21648,0,0,249.0854,94.58131,18.31983,0,18.31983,201.0773,47.87547,0.1177163,28.83813,36.7329,0,140.4975
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,36.70492,63.47181,51.10957,0,0,0,0,0,0,0,0,0,0,36.70492,0,0,0,0,230.7656,111.0692,36.70492,0,36.70492,235.8987,56.16624,0.1176692,0,29.36394,0,147.7741
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,34.36613,65.54848,53.80329,10.88161,10.88161,0,0,0,10.88161,315.8184,0,0,0,34.36613,11.45433,10.88161,0,0,194.0607,144.1036,22.9118,0,22.9118,257.6347,61.34148,0.1176399,11.96977,27.4929,0,178.4697
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,23.03572,63.99037,56.20363,30.1926,30.1926,0,0,0,30.1926,76.29591,0,0,0,23.03572,31.78168,30.1926,0,0,171.1489,164.7242,0,8.745967,-8.745967,248.4157,59.14647,0.1176399,33.21186,18.42857,0,187.7599
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,34.13598,69.4548,57.45715,14.23828,14.23828,0,-1,0,14.23828,239.748,0,0,0,34.13598,14.98766,14.23828,0,0,180.8666,155.9782,19.14832,0,19.14832,266.5814,63.47163,0.1176153,15.66211,27.30878,0,190.1142
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.73997,63.94072,57.60828,36.66929,36.66929,0,0,0,36.66929,51.10534,0,7.105427E-15,0,18.73997,38.59925,36.66929,0,0,161.7183,173.2117,0,19.85929,-19.85929,245.6478,58.48746,0.1176153,40.33622,14.99197,0,191.9517
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.366693,58.80392,57.70607,2.324851,2.324851,0,0,0,2.324851,144.8133,0,0,0,3.366693,2.447211,2.324851,0,0,183.7842,153.3524,0.9194812,0,0.9194812,246.5201,58.69515,0.1176142,2.557336,2.693354,0,156.7191
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.3374,57.43295,56.35477,20.65187,20.65187,0,0,0,20.65187,16.16028,0,0,0,3.3374,21.73881,20.65187,0,0,182.8647,154.18,0,18.40141,-18.40141,227.1234,54.07688,0.1176142,22.71706,2.66992,0,157.5174
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,53.55436,53.55436,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,203.3107,135.7786,0,22.96502,-22.96502,202.9161,48.31326,0.1176142,23.99845,0,0,135.7786
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.02956,51.02956,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,228.8274,112.8136,0,13.43393,-13.43393,188.7555,44.94169,0.1176142,14.03845,0,0,112.8136
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,48.62921,48.62921,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,243.754,99.37962,0,36.33358,-36.33358,150.4565,35.82291,0.1176142,37.96859,0,0,99.37962
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,46.5578,46.5578,60.80688,59.89375,0,-1,0,59.89375,0,0,0.9131374,6.993825,0,63.04605,59.89375,0,0,284.1246,63.04605,0,63.04605,-63.04605,84.00017,20,0.1176142,66.88757,0,0,63.04605
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,44.45972,44.45972,50.51799,0,0,-1,0,0,0,0,50.51799,55.56979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176142,55.56979,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.93061,42.93061,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176142,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,41.75711,41.75711,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176142,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,40.55694,40.55694,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176142,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,39.48123,39.48123,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176142,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,38.60999,38.60999,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176142,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,37.65874,37.65874,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176142,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,36.68083,36.68083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176142,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.189634,36.31389,35.9785,36.15644,36.15644,81,0,22.761,36.15644,3.29024,0,0,0,1.189634,0,0,44.84356,42.60139,354.1758,0,43.79102,0,43.79102,125.544,29.89136,0.1176988,39.77208,0.9517068,81,1.189634
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.75962,38.4022,35.32952,47.79682,47.79682,81,0,22.761,47.79682,22.51116,0,0,0,10.75962,0,0,33.20318,31.54302,310.3848,39.41192,42.30264,0,42.30264,165.6758,39.44654,0.1177774,52.5765,8.607697,81,50.17154
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,30.18799,46.52892,37.45427,19.98438,19.98438,81,0,22.761,19.98438,151.058,0,0,0,30.18799,0,0,61.01562,57.96484,268.0822,77.48429,88.15283,0,88.15283,249.3049,59.35819,0.1178502,21.98281,24.15039,81,107.6723
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,54.43929,60.28656,42.35275,2.365885,2.365885,0,-1,0,2.365885,2301.011,0,0,0,54.43929,2.490406,2.365885,0,0,179.9293,156.8218,51.94888,0,51.94888,298.588,71.09222,0.1177837,2.602474,43.55143,0,211.2611
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,50.75724,64.47631,47.26012,40.4597,40.4597,0,0,0,40.4597,125.4514,0,0,0,50.75724,42.58915,40.4597,0,0,127.9804,203.5758,8.168088,0,8.168088,306.3369,72.9372,0.1177732,44.50566,40.60579,0,254.3331
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,58.28068,71.76308,50.93176,18.66799,18.66799,0,0,0,18.66799,312.1958,0,0,0,58.28068,19.65052,18.66799,0,0,119.8123,210.9271,38.63016,0,38.63016,342.9846,81.66285,0.1177238,20.53479,46.62454,0,269.2078
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,57.78096,74.78017,53.66105,18.51557,18.51557,0,0,0,18.51557,312.0669,0,0,0,57.78096,19.49007,18.51557,0,0,81.18219,245.6943,38.29089,0,38.29089,379.3106,90.31186,0.1176749,20.36713,46.22477,0,303.4752
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,40.47424,70.38293,56.06139,40.53495,40.53495,0,0,0,40.53495,99.85021,0,0,0,40.47424,42.66837,40.53495,0,0,42.8913,280.1561,0,2.194136,-2.194136,376.9977,89.76119,0.1176749,44.58845,32.37939,0,320.6303
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,26.7929,66.52682,57.30602,30.51223,30.51223,0,-1,0,30.51223,87.81036,0,0,0,26.7929,32.11814,30.51223,0,0,45.32923,277.9619,0,5.325237,-5.325237,371.3845,88.4247,0.1176749,33.56345,21.43432,0,304.7548
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,33.16674,69.08282,57.45715,27.74826,27.74826,0,0,0,27.74826,119.5273,0,0,0,33.16674,29.20869,27.74826,0,0,51.24616,272.6367,3.958049,0,3.958049,375.1394,89.31873,0.1176699,30.52308,26.53339,0,305.8034
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.86174,61.49531,57.55494,11.72127,11.72127,0,0,0,11.72127,101.1984,0,0,0,11.86174,12.33818,11.72127,0,0,47.28811,276.1989,0,0.4764439,-0.4764439,374.6372,89.19915,0.1176699,12.8934,9.489389,0,288.0607
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.333408,57.2794,56.20363,5.856049,5.856049,0,0,0,5.856049,56.92247,0,8.881784E-16,0,3.333408,6.164262,5.856049,0,0,47.8175,275.7225,0,2.830854,-2.830854,371.6532,88.48868,0.1176699,6.441654,2.666726,0,279.0559
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,53.40323,53.40323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.96289,272.8916,0,0,0,371.6532,88.48868,0.1176699,0,0,0,272.8916
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,50.86064,50.86064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.96289,272.8916,0,0,0,371.6532,88.48868,0.1176699,0,0,0,272.8916
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,48.4603,48.4603,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,50.96289,272.8916,0,13.8519,-13.8519,357.052,85.01221,0.1176699,14.47523,0,0,272.8916
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,46.38,46.38,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,66.35388,259.0397,0,43.2732,-43.2732,311.438,74.15177,0.1176699,45.2205,0,0,259.0397
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,44.28192,44.28192,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,114.4352,215.7665,0,35.36169,-35.36169,274.1636,65.27691,0.1176699,36.95296,0,0,215.7665
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.726,180.4048,0,0,0,274.1636,65.27691,0.1176699,0,0,0,180.4048
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,41.57931,41.57931,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,153.726,180.4048,0,32.72076,-32.72076,239.6729,57.06485,0.1176699,34.1932,0,0,180.4048
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,40.37914,40.37914,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,190.0824,147.6841,0,23.30316,-23.30316,215.1092,51.21637,0.1176699,24.3518,0,0,147.6841
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,39.30342,39.30342,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,215.9748,124.3809,0,14.13632,-14.13632,200.2082,47.66852,0.1176699,14.77245,0,0,124.3809
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,38.40552,38.40552,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,231.6818,110.2446,0,4.725206,-4.725206,195.2274,46.48262,0.1176699,4.937841,0,0,110.2446
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,37.48094,37.48094,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,236.932,105.5194,0,14.87127,-14.87127,179.5517,42.75031,0.1176699,15.54048,0,0,105.5194
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,36.47635,36.47635,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,253.4557,90.64812,0,13.1779,-13.1779,165.6609,39.443,0.1176699,13.7709,0,0,90.64812
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9471076,36.0495,35.78292,17.0542,17.0542,0,0,0,17.0542,5.553514,0,0,0,0.9471076,17.95179,17.0542,0,0,268.0978,77.47022,0,17.00468,-17.00468,147.7365,35.17527,0.1176699,18.75962,0.7576861,0,78.41734
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.645445,36.16071,35.13394,34.91824,34.91824,0,0,0,34.91824,10.43995,0,7.105427E-15,0,3.645445,36.75604,34.91824,0,0,286.9919,60.46554,0,33.1106,-33.1106,112.8348,26.86538,0.1176699,38.41006,2.916356,0,64.11098
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.26836,45.68363,37.23202,0,0,0,0,0,0,0,0,0,0,28.26836,0,0,0,0,323.7814,27.35494,28.26836,0,28.26836,139.6525,33.25054,0.1176338,0,22.61469,0,55.62331
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.80498,49.44973,42.15717,19.94896,19.94896,0,-1,0,19.94896,119.3294,0,0,0,23.80498,20.99891,19.94896,0,0,295.5131,52.79647,2.806075,0,2.806075,142.3146,33.88437,0.1176302,21.94386,19.04399,0,76.60146
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.71503,55.24112,47.05565,34.27337,34.27337,0,0,0,34.27337,75.0292,0,7.105427E-15,0,25.71503,36.07723,34.27337,0,0,292.707,55.32194,0,10.3622,-10.3622,131.3919,31.28372,0.1176302,37.7007,20.57203,0,81.03697
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.85283,54.18422,50.75396,0,0,0,0,0,0,0,0,0,0,10.85283,0,0,0,0,304.2206,44.95974,10.85283,0,10.85283,141.6878,33.73512,0.1176163,0,8.682267,0,55.81258
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,27.52366,62.67505,53.45657,21.01753,21.01753,0,0,0,21.01753,130.9557,0,0,0,27.52366,22.12372,21.01753,0,0,293.3677,54.72729,5.399941,0,5.399941,146.8106,34.95484,0.1176094,23.11929,22.01893,0,82.25095
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,30.79493,66.50686,55.91026,72.34068,72.34068,20.25,0,7.39125,72.34068,42.56931,0,0,0,30.79493,54.8323,52.09068,0,0,287.9678,59.58724,0,24.03736,-24.03736,121.473,28.92209,0.1176094,79.57475,24.63595,81,90.38217
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.68015,62.05034,57.15488,40.55487,40.55487,0,-1,0,40.55487,36.19823,0,0,8.048744,14.68015,42.68933,40.55487,0,0,314.6759,35.54988,0,28.00919,-28.00919,91.94875,21.89252,0.1176094,44.61036,11.74412,0,50.23002
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.52748,60.44813,57.30602,39.40026,39.40026,23.18551,0,8.133933,39.40026,24.18126,0,0,0,9.52748,17.06817,16.21476,0,0,345.7973,7.540688,0,7.540688,-7.540688,84.00017,20,0.1176094,43.34029,7.621984,81,17.06817
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.86716,61.68376,57.4038,45.68559,45.68559,81,0,22.761,45.68559,28.16459,0,0,0,12.86716,0,0,35.31441,33.54869,354.1758,0,46.41584,0,46.41584,128.0341,30.48425,0.1176952,50.25415,10.29373,81,12.86716
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.619917,57.22923,56.06139,31.54208,31.54208,81,0,22.761,31.54208,11.47647,7.105427E-15,0,0,3.619917,0,0,49.45792,46.98502,307.7599,41.77426,50.60494,0,50.60494,176.0422,41.91472,0.1177917,34.69629,2.895934,81,45.39418
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,53.20765,53.20765,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,257.155,87.3187,68.7,0,68.7,241.2167,57.43243,0.1178702,2.752187,0,81,87.3187
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,50.65617,50.65617,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,188.455,149.1487,0,27.32947,-27.32947,212.4089,50.57345,0.1178702,28.5593,0,0,149.1487
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,48.25583,48.25583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.8211,121.8192,0,0,0,212.4089,50.57345,0.1178702,0,0,0,121.8192
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,46.18441,46.18441,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,218.8211,121.8192,0,22.47444,-22.47444,188.7188,44.93295,0.1178702,23.48579,0,0,121.8192
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.10411,44.10411,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,243.7927,99.3448,0,17.06388,-17.06388,170.7319,40.65036,0.1178702,17.83175,0,0,99.3448
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,42.55723,42.55723,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,262.7526,82.28091,0,19.84638,-19.84638,149.812,35.66944,0.1178702,20.73947,0,0,82.28091
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,41.38372,41.38372,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,284.8041,62.43453,0,23.57147,-23.57147,124.9654,29.75362,0.1178702,24.63218,0,0,62.43453
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.18355,40.18355,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,310.9946,38.86306,0,30.18009,-30.18009,93.15283,22.1792,0.1178702,31.53819,0,0,38.86306
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.10784,39.10784,8.849281,8.248828,0,-1,0,8.248828,0,0,0.6004531,1.485381,0,8.682977,8.248828,0,0,344.528,8.682977,0,8.682977,-8.682977,84.00017,20,0.1178702,9.734209,0,0,8.682977
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.20105,38.20105,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178702,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.25869,37.25869,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178702,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.2541,36.2541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178702,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.16633,39.92407,35.55178,5.412199,5.412199,77.72799,0,21.93318,5.412199,280.2249,0,0,0,15.16633,0,0,72.31579,68.7,354.1758,0,83.86633,0,83.86633,163.5628,38.94344,0.1179381,5.953419,12.13306,81,15.16633
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.85744,44.00343,34.87613,65.1059,65.1059,81,0,22.761,65.1059,47.39577,0,0,0,30.85744,0,0,15.8941,15.09939,270.3095,75.4797,45.95683,0,45.95683,207.1612,49.32401,0.1180169,71.61649,24.68595,81,106.3371
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,51.00397,52.9746,36.98309,34.2789,34.2789,81,0,22.761,34.2789,148.7911,0,0,0,51.00397,0,0,46.7211,44.38504,224.3526,116.8409,95.38902,0,95.38902,297.6552,70.87015,0.1180798,37.70679,40.80318,81,167.8448
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,74.91865,67.95667,41.90825,38.72879,38.72879,0,-1,0,38.72879,193.4443,0,0,0,74.91865,40.76715,38.72879,0,0,128.9636,202.691,34.1515,0,34.1515,330.0542,78.58417,0.1180362,42.60167,59.93492,0,277.6096
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,80.27216,76.56996,46.8334,53.60186,53.60186,0,0,0,53.60186,149.7563,0,0,0,80.27216,56.42301,53.60186,0,0,94.81213,233.4273,23.84915,0,23.84915,352.6794,83.97113,0.1180058,58.96204,64.21773,0,313.6995
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,65.79237,74.56758,50.55838,0,0,0,0,0,0,0,0,0,0,65.79237,0,0,0,0,70.96298,254.8915,65.79237,0,65.79237,415.0956,98.83208,0.1179221,0,52.6339,0,320.6839
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,70.67571,80.17191,53.26099,25.04256,25.04256,0,0,0,25.04256,282.2224,39.14451,0,0,70.67571,26.36059,25.04256,0,0,5.17061,314.1047,5.17061,0,5.17061,420.0009,100,0.1179155,27.54682,56.54057,0,384.7804
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,65.4206,80.72176,55.70578,1.704804,1.704804,0,0,0,1.704804,3837.426,63.62607,0,0,65.4206,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1179155,1.875285,52.33648,0,384.1788
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,62.28333,80.7878,56.9593,16.55286,16.55286,0,-1,0,16.55286,376.2693,44.85926,0,0,62.28333,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1179155,18.20814,49.82666,0,381.0416
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,50.54188,75.71314,57.11043,0,0,0,0,0,0,0,50.54188,0,0,50.54188,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179155,0,40.4335,0,369.3001
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,32.31195,68.48557,57.20822,5.878911,5.878911,0,0,0,5.878911,549.6247,26.12362,0,0,32.31195,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1179155,6.466803,25.84956,0,351.0702
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.5381,61.40047,55.91026,24.78678,24.78678,0,0,0,24.78678,66.72145,0,0,0,16.5381,26.09135,24.78678,0,0,0,318.7582,0,9.553248,-9.553248,409.9308,97.60239,0.1179155,27.26546,13.23048,0,335.2963
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,53.01206,53.01206,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.61472,309.205,0,60.84378,-60.84378,345.7958,82.33218,0.1179155,63.58176,0,0,309.205
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,50.46058,50.46058,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.21893,248.3612,0,64.68056,-64.68056,277.6165,66.09904,0.1179155,67.59119,0,0,248.3612
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.07802,48.07802,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.0862,183.6806,0,30.78986,-30.78986,245.1612,58.3716,0.1179155,32.1754,0,0,183.6806
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.00661,46.00661,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.2972,152.8908,0,46.82222,-46.82222,195.8062,46.62044,0.1179155,48.92923,0,0,152.8908
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.9352,43.9352,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.3219,106.0686,0,14.6081,-14.6081,180.4079,42.95419,0.1179155,15.26546,0,0,106.0686
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,42.35275,42.35275,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,252.5531,91.46046,0,41.40804,-41.40804,136.7601,32.56185,0.1179155,43.2714,0,0,91.46046
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.17925,41.17925,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,298.562,50.05242,0,7.755991,-7.755991,128.5845,30.6153,0.1179155,8.105011,0,0,50.05242
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.97908,39.97908,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.1798,42.29643,0,29.78806,-29.78806,97.18514,23.13927,0.1179155,31.12853,0,0,42.29643
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.93004,38.93004,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,340.2776,12.50836,0,10.93088,-10.93088,85.66299,20.39591,0.1179155,11.42277,0,0,12.50836
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.00546,38.00546,48.7868,1.498614,0,-1,0,1.498614,0,0,47.28819,52.16687,0,1.577488,1.498614,0,0,352.423,1.577488,0,1.577488,-1.577488,84.00017,20,0.1179155,53.66549,0,0,1.577488
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.05421,37.05421,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179155,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.0763,36.0763,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1180195,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.345612,36.61022,35.38286,13.615,13.615,81,0,22.761,13.615,31.91782,0,0,0,4.345612,0,0,67.385,64.01575,299.9576,48.79636,68.36136,0,68.36136,200.2893,47.68784,0.1181166,14.9765,3.476489,81,53.14197
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.10299,41.73511,34.70721,25.40073,25.40073,81,0,22.761,25.40073,94.89095,0,0,0,24.10299,0,0,55.59927,52.81931,231.5963,110.3216,76.9223,0,76.9223,273.2642,65.06278,0.1182026,27.9408,19.28239,81,134.4246
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,48.54398,51.91957,36.80529,0,0,72.31579,0,20.56389,0,0,0,0,0,48.54398,0,0,72.31579,68.7,154.674,179.5517,117.244,0,117.244,384.4916,91.54544,0.118211,0,38.83518,81,228.0956
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,65.12359,63.66758,41.70377,7.209136,7.209136,0,-1,0,7.209136,903.348,20.10503,0,0,65.12359,7.588564,7.209136,0,0,37.42999,285.0712,37.42999,0,37.42999,420.0009,100,0.1181634,7.93005,52.09887,0,350.1948
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,79.9349,76.14611,46.62893,25.93139,25.93139,0,0,0,25.93139,308.2554,52.6387,0,0,79.9349,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1181634,28.52453,63.94792,0,398.6931
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,70.01686,76.22384,50.3539,3.265334,3.265334,0,0,0,3.265334,2144.248,66.57967,0,0,70.01686,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1181634,3.591867,56.01349,0,388.7751
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,61.54773,75.70948,53.05651,2.882685,2.882685,0,0,0,2.882685,2135.083,58.51332,0,0,61.54773,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1181634,3.170954,49.23819,0,380.306
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,67.6387,81.53878,55.5102,27.7896,27.7896,0,0,0,27.7896,243.3958,38.38649,0,0,67.6387,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1181634,30.56856,54.11096,0,386.3969
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,74.42941,86.55409,56.75482,53.57275,53.57275,0,-1,0,53.57275,138.9315,18.03703,0,0,74.42941,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1181634,58.93003,59.54353,0,393.1876
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,61.54025,80.37519,56.90596,41.04468,41.04468,0,0,0,41.04468,149.9348,18.33533,0,0,61.54025,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1181634,45.14915,49.2322,0,380.2985
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,37.25575,70.22462,57.05709,33.11609,33.11609,0,0,0,33.11609,112.5005,2.396712,0,0,37.25575,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1181634,36.4277,29.8046,0,356.014
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,17.04459,61.41817,55.75912,33.62167,33.62167,0,0,0,33.62167,50.69525,0,7.105427E-15,0,17.04459,35.39123,33.62167,0,0,0,318.7582,0,18.34664,-18.34664,400.6618,95.39547,0.1181634,36.98383,13.63567,0,335.8028
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,52.86093,52.86093,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.38515,300.4116,0,12.73258,-12.73258,387.2405,92.19993,0.1181634,13.30555,0,0,300.4116
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,50.25611,50.25611,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,34.53247,287.679,0,36.56927,-36.56927,348.6931,83.022,0.1181634,38.21488,0,0,287.679
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.90911,47.90911,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.16499,251.1097,0,35.23442,-35.23442,311.5527,74.17908,0.1181634,36.81997,0,0,251.1097
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,45.82881,45.82881,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.3143,215.8753,0,63.6595,-63.6595,244.4497,58.2022,0.1181634,66.52418,0,0,215.8753
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,43.7574,43.7574,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.0471,152.2158,0,8.493567,-8.493567,235.4967,56.07054,0.1181634,8.875776,0,0,152.2158
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.18384,42.18384,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,194.4844,143.7222,0,10.08119,-10.08119,224.8702,53.54042,0.1181634,10.53484,0,0,143.7222
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.01034,41.01034,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,205.6857,133.6411,0,9.268255,-9.268255,215.1006,51.21433,0.1181634,9.685328,0,0,133.6411
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.80128,39.80128,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,215.9838,124.3728,0,51.62801,-51.62801,160.6799,38.25705,0.1181634,53.95127,0,0,124.3728
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,38.70778,38.70778,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.3482,72.7448,0,11.74421,-11.74421,148.3004,35.30956,0.1181634,12.2727,0,0,72.7448
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.78321,37.78321,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,286.3974,61.00059,0,4.142735,-4.142735,143.9336,34.26984,0.1181634,4.329158,0,0,61.00059
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.83196,36.83196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.0004,56.85786,0,0,0,143.9336,34.26984,0.1181634,0,0,0,56.85786
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.85404,35.85404,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.0004,56.85786,0,7.982212,-7.982212,135.5196,32.26651,0.1181634,8.341412,0,0,56.85786
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.73733,39.66348,35.13394,11.78346,11.78346,0,0,0,11.78346,133.5545,0,0,0,15.73733,12.40364,11.78346,0,0,299.8695,48.87564,3.333696,0,3.333696,138.6822,33.01952,0.1181592,12.9618,12.58987,0,64.61298
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.58395,42.85161,34.45829,0,0,0,0,0,0,0,0,0,0,28.58395,0,0,0,0,296.5358,51.87597,28.58395,0,28.58395,165.7994,39.47596,0.1181229,0,22.86716,0,80.45992
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,56.72158,54.52526,36.55637,0,0,0,0,0,0,0,0,0,0,56.72158,0,0,0,0,267.9519,77.60153,56.72158,0,56.72158,219.6102,52.28803,0.118051,0,45.37726,0,134.3231
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,72.39381,66.36771,41.48152,7.551252,7.551252,0,-1,0,7.551252,958.6995,0,0,0,72.39381,7.948686,7.551252,0,0,211.2303,128.651,64.44513,0,64.44513,280.7482,66.84467,0.1179694,8.306377,57.91505,0,201.0448
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,85.26196,78.47939,46.43334,10.63875,10.63875,0,0,0,10.63875,801.4283,0,0,0,85.26196,11.19868,10.63875,0,0,146.7852,186.6516,74.06327,0,74.06327,351.0108,83.57383,0.1178757,11.70263,68.20956,0,271.9135
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,84.92148,83.32356,50.18499,62.65135,62.65135,51.06176,0,15.18662,62.65135,135.5461,0,0,0,84.92148,12.19958,11.5896,0,0,72.7219,253.3085,72.7219,0,72.7219,420.0009,100,0.1178767,68.91649,67.93719,81,338.23
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,85.66984,87.45444,52.90538,0,0,0,0,0,0,0,85.66984,0,0,85.66984,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178767,0,68.53587,0,404.4281
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,84.40081,90.15248,55.35907,2.806027,2.806027,0,0,0,2.806027,3007.84,81.4471,0,0,84.40081,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1178767,3.08663,67.52065,0,403.159
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,71.03152,84.61497,56.61258,58.62711,58.62711,0,-1,0,58.62711,121.1581,9.318772,0,0,71.03152,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1178767,64.48982,56.82521,0,389.7897
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,60.51534,79.71632,56.75482,3.174619,3.174619,0,0,0,3.174619,1906.223,57.17363,0,0,60.51534,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1178767,3.492081,48.41227,0,379.2736
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,42.65142,72.1999,56.90596,33.27709,33.27709,0,0,0,33.27709,128.1705,7.622897,0,0,42.65142,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1178767,36.6048,34.12113,0,361.4096
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,18.11333,61.63075,55.60799,9.018921,9.018921,0,0,0,9.018921,200.837,8.619732,0,0,18.11333,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1178767,9.920814,14.49067,0,336.8716
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,52.7098,52.7098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178767,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178767,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,47.70464,47.70464,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1178767,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,45.65989,45.65989,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1178767,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,43.5796,43.5796,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1178767,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.00603,42.00603,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1178767,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1178767,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,39.57902,39.57902,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1178767,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,38.47664,38.47664,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1178767,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,37.57874,37.57874,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1178767,71.24644,0,0,182.8544
