Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,36.6097,36.6097,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1178767,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,35.65846,35.65846,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1178767,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.71439,38.82968,34.90279,25.95348,25.95348,0,0,0,25.95348,52.84219,0,3.552714E-15,0,13.71439,27.31945,25.95348,0,0,319.1667,31.50818,0,13.60507,-13.60507,102.8717,24.49321,0.1178767,28.54883,10.97151,0,45.22256
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.37812,41.3166,34.22714,33.34089,33.34089,81,0,22.761,33.34089,73.11778,0,0,0,24.37812,0,0,47.65911,45.27615,334.2834,17.90311,69.65427,0,69.65427,168.9516,40.22648,0.1179716,36.67498,19.5025,81,42.28123
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,40.24223,48.59364,36.33411,0,0,72.31579,0,20.56389,0,0,0,0,0,40.24223,0,0,72.31579,68.7,264.6292,80.59196,108.9422,0,108.9422,272.3032,64.83397,0.1179906,0,32.19378,81,120.8342
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,64.18661,62.77176,41.25926,26.6099,26.6099,0,-1,0,26.6099,241.2133,0,0,0,64.18661,28.01042,26.6099,0,0,155.687,178.64,36.17619,0,36.17619,306.623,73.00533,0.117945,29.27089,51.34929,0,242.8266
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,75.80804,73.71892,46.22887,2.728083,2.728083,0,0,0,2.728083,2778.803,0,0,0,75.80804,2.871666,2.728083,0,0,119.5108,211.1985,72.93638,0,72.93638,375.8165,89.47994,0.1178532,3.000891,60.64643,0,287.0066
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,61.18945,71.86844,49.98051,1.3546,1.3546,0,0,0,1.3546,4517.16,13.18916,0,0,61.18945,1.425895,1.3546,0,0,46.57439,276.8413,46.57439,0,46.57439,420.0009,100,0.1177946,1.49006,48.95156,0,338.0307
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,84.42667,86.49589,52.7098,1.478389,1.478389,0,0,0,1.478389,5710.721,82.87048,0,0,84.42667,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1177946,1.626228,67.54134,0,403.1849
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,70.57679,82.59102,55.20794,0,0,0,0,0,0,0,70.57679,0,0,70.57679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177946,0,56.46143,0,389.335
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,71.3982,84.60651,56.46144,44.08471,44.08471,0,-1,0,44.08471,161.9568,24.99324,0,0,71.3982,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1177946,48.49319,57.11856,0,390.1564
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,56.87079,77.8923,56.61258,47.59159,47.59159,0,0,0,47.59159,119.4976,6.774385,0,0,56.87079,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1177946,52.35075,45.49664,0,375.629
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,38.10435,70.22202,56.75482,11.48911,11.48911,0,0,0,11.48911,331.6561,26.01055,0,0,38.10435,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1177946,12.63803,30.48348,0,356.8626
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.234113,58.46098,55.45686,45.11618,45.11618,0,0,0,45.11618,20.46741,0,7.105427E-15,0,9.234113,47.49071,45.11618,0,0,0,318.7582,0,38.2566,-38.2566,379.6748,90.39859,0.1177946,49.6278,7.38729,0,327.9923
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,52.50533,52.50533,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.50733,280.5016,0,31.97159,-31.97159,345.9738,82.37456,0.1177946,33.41032,0,0,280.5016
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,49.88272,49.88272,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.03133,248.53,0,41.38877,-41.38877,302.3462,71.98705,0.1177946,43.25127,0,0,248.53
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,47.53572,47.53572,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.0189,207.1413,0,29.52232,-29.52232,271.227,64.57772,0.1177946,30.85083,0,0,207.1413
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,45.45542,45.45542,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.8214,177.6189,0,64.12656,-64.12656,203.6316,48.48363,0.1177946,67.01225,0,0,177.6189
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,43.38401,43.38401,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.0732,113.4924,0,13.49071,-13.49071,189.4112,45.09781,0.1177946,14.09779,0,0,113.4924
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,41.80156,41.80156,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.0628,100.0017,0,1.39693,-1.39693,187.9387,44.74722,0.1177946,1.459792,0,0,100.0017
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,40.61028,40.61028,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.615,98.60474,0,32.55327,-32.55327,153.6245,36.57719,0.1177946,34.01817,0,0,98.60474
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,39.38344,39.38344,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.7853,66.05147,0,20.65779,-20.65779,131.8493,31.39263,0.1177946,21.58739,0,0,66.05147
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,38.30773,38.30773,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.7384,45.39368,0,22.47118,-22.47118,108.1626,25.75295,0.1177946,23.48238,0,0,45.39368
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,37.38315,37.38315,24.99272,21.77638,0,-1,0,21.77638,0,0,3.216337,5.715608,0,22.9225,21.77638,0,0,328.7064,22.9225,0,22.9225,-22.9225,84.00017,20,0.1177946,27.49199,0,0,22.9225
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,36.40523,36.40523,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177946,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,35.42731,35.42731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177946,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.08512,39.0046,34.68054,4.490319,4.490319,76.80611,0,21.69995,4.490319,335.9477,0,0,0,15.08512,0,0,72.31579,68.7,354.1758,0,83.78513,0,83.78513,163.4857,38.92509,0.1178589,4.939352,12.0681,81,15.08512
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.96005,40.62646,33.97822,21.48976,21.48976,81,0,22.761,21.48976,106.8418,0,0,0,22.96005,0,0,59.51024,56.53473,270.3907,75.40661,79.49477,0,79.49477,238.9011,56.8811,0.117941,23.63874,18.36804,81,98.36666
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.51215,42.70736,36.10297,39.52341,39.52341,81,0,22.761,39.52341,56.95902,0,0,0,22.51215,0,0,41.47659,39.40276,190.8959,146.9519,61.91491,0,61.91491,297.6387,70.86622,0.1180451,43.47575,18.00972,81,169.4641
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,37.24433,52.68294,41.02812,7.160967,7.160967,0,-1,0,7.160967,520.102,0,0,0,37.24433,7.53786,7.160967,0,0,128.981,202.6753,29.70647,0,29.70647,325.8207,77.57622,0.1180077,7.877063,29.79547,0,239.9197
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,57.60877,65.75022,46.03328,1.509286,1.509286,0,0,0,1.509286,3816.956,0,0,0,57.60877,1.588722,1.509286,0,0,99.27453,229.4111,56.02005,0,56.02005,378.966,90.22983,0.1179374,1.660214,46.08702,0,287.0199
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,39.03795,62.89804,49.80272,22.035,22.035,0,0,0,22.035,177.1634,0,0,0,39.03795,23.19474,22.035,0,0,43.25448,279.8292,15.84321,0,15.84321,393.9962,93.80843,0.1179176,24.2385,31.23036,0,318.8671
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,59.30079,74.12823,52.55866,16.10229,16.10229,0,0,0,16.10229,368.2754,14.93973,0,0,59.30079,16.94978,16.10229,0,0,27.41127,294.0881,27.41127,0,27.41127,420.0009,100,0.1178832,17.71252,47.44063,0,353.3889
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,57.43583,76.23573,55.01235,41.45348,41.45348,0,0,0,41.45348,138.5549,13.80059,0,0,57.43583,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1178832,45.59882,45.94867,0,376.1941
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,69.28776,83.28711,56.25697,2.882904,2.882904,0,-1,0,2.882904,2403.402,66.25312,0,0,69.28776,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1178832,3.171194,55.4302,0,388.046
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,41.005,71.04057,56.46144,29.7734,29.7734,0,0,0,29.7734,137.7236,9.664586,0,0,41.005,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1178832,32.75074,32.804,0,359.7632
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,26.04488,65.51152,56.61258,5.451625,5.451625,0,0,0,5.451625,477.7453,20.30633,0,0,26.04488,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1178832,5.996788,20.83591,0,344.8031
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.13768,61.27737,55.26127,0,0,0,0,0,0,0,18.13768,0,0,18.13768,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1178832,0,14.51015,0,336.8959
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,52.35419,52.35419,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1178832,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,49.67825,49.67825,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1178832,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,47.33125,47.33125,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1178832,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,45.25984,45.25984,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1178832,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.17954,43.17954,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1178832,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,41.60598,41.60598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1178832,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,40.40581,40.40581,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1178832,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.17896,39.17896,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1178832,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.07658,38.07658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1178832,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.13422,37.13422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1178832,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.15631,36.15631,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1178832,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.17839,35.17839,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1178832,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.83521,38.08996,34.43161,28.70941,28.70941,0,0,0,28.70941,44.70733,0,3.552714E-15,0,12.83521,30.22043,28.70941,0,0,306.2834,43.1032,0,17.38522,-17.38522,111.1093,26.45454,0.1178832,31.58035,10.26817,0,55.93841
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.75215,39.4329,33.75596,25.05267,25.05267,0,0,0,25.05267,78.8425,0,3.552714E-15,0,19.75215,26.37123,25.05267,0,0,325.6003,25.71797,0,6.619081,-6.619081,104.1322,24.79332,0.1178832,27.55794,15.80172,0,45.47013
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,34.11523,46.07967,35.85404,33.73376,33.73376,81,0,22.761,33.73376,101.1308,0,0,0,34.11523,0,0,47.26624,44.90293,332.9548,19.09889,79.01816,0,79.01816,179.0954,42.64167,0.1179657,37.10714,27.29218,81,53.21412
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.63863,54.29239,40.80586,28.60426,28.60426,0,-1,0,28.60426,149.0639,0,0,0,42.63863,30.10975,28.60426,0,0,253.9367,90.21523,12.52889,0,12.52889,190.9813,45.47165,0.11795,31.46469,34.11091,0,132.8539
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,74.08002,72.4061,45.80214,68.2167,68.2167,81,0,22.761,68.2167,108.5952,0,0,0,74.08002,0,0,12.78331,12.14414,241.4078,101.4912,86.22417,0,86.22417,272.7807,64.94766,0.1180233,75.03836,59.26402,81,175.5713
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,81.19414,80.63351,49.60713,55.22211,55.22211,81,0,22.761,55.22211,147.0319,0,0,0,81.19414,0,0,25.77789,24.48899,155.1836,179.093,105.6831,0,105.6831,373.0406,88.81901,0.1180721,60.74432,64.95531,81,260.2871
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,84.99457,86.31946,52.35419,53.34694,53.34694,0,0,0,53.34694,159.3242,0,0,0,84.99457,56.15467,53.34694,0,0,49.50047,274.2078,28.83989,0,28.83989,400.4005,95.33326,0.118036,58.68163,67.99565,0,359.2024
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,81.36962,87.68352,54.80788,22.66031,22.66031,0,0,0,22.66031,359.0844,36.85609,0,0,81.36962,23.85295,22.66031,0,0,20.66058,300.1637,20.66058,0,20.66058,420.0009,100,0.1180101,24.92634,65.0957,0,381.5333
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,50.77159,74.6442,56.10584,4.936138,4.936138,0,-1,0,4.936138,1028.569,45.57566,0,0,50.77159,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1180101,5.429752,40.61727,0,369.5298
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,47.40045,73.40581,56.25697,44.82814,44.82814,0,0,0,44.82814,105.7382,0.2129366,0,0,47.40045,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1180101,49.31096,37.92036,0,366.1587
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.49899,68.44527,56.40811,17.093,17.093,0,0,0,17.093,201.831,16.50635,0,0,34.49899,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1180101,18.8023,27.59919,0,353.2572
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.67223,59.25524,55.11014,36.32231,36.32231,0,0,0,36.32231,34.8883,0,0,0,12.67223,38.23401,36.32231,0,0,0,318.7582,0,25.56177,-25.56177,393.0564,93.58466,0.1180101,39.95454,10.13779,0,331.4305
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,52.15861,52.15861,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.40197,293.1964,0,57.65631,-57.65631,332.2813,79.11443,0.1180101,60.25085,0,0,293.1964
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,49.48267,49.48267,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.46454,235.5401,0,12.66738,-12.66738,318.9287,75.93525,0.1180101,13.23742,0,0,235.5401
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,47.13566,47.13566,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.5394,222.8728,0,39.0389,-39.0389,277.7781,66.1375,0.1180101,40.79565,0,0,222.8728
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.05536,45.05536,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,149.916,183.8338,0,18.66262,-18.66262,258.1059,61.45367,0.1180101,19.50244,0,0,183.8338
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.01062,43.01062,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.6522,165.1712,0,33.44225,-33.44225,222.8547,53.06054,0.1180101,34.94715,0,0,165.1712
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,41.4015,41.4015,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,207.8103,131.729,0,11.77179,-11.77179,210.4462,50.10612,0.1180101,12.30152,0,0,131.729
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.20133,40.20133,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,220.89,119.9572,0,23.14666,-23.14666,186.0474,44.29692,0.1180101,24.18826,0,0,119.9572
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,38.95671,38.95671,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.6086,96.81053,0,17.089,-17.089,168.034,40.00803,0.1180101,17.85801,0,0,96.81053
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.5963,79.72153,0,0,0,168.034,40.00803,0.1180101,0,0,0,79.72153
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.90308,36.90308,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.5963,79.72153,0,16.26134,-16.26134,150.8931,35.92685,0.1180101,16.9931,0,0,79.72153
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,35.93405,35.93405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.6645,63.46019,0,0,0,150.8931,35.92685,0.1180101,0,0,0,63.46019
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,34.92946,34.92946,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.6645,63.46019,0,12.75816,-12.75816,137.4448,32.72489,0.1180101,13.33228,0,0,63.46019
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.124673,34.77608,34.18269,14.57734,14.57734,0,0,0,14.57734,14.57518,0,1.776357E-15,0,2.124673,15.34457,14.57734,0,0,297.8402,50.70203,0,13.21989,-13.21989,123.5098,29.40704,0.1180101,16.03507,1.699739,0,52.8267
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.81972,37.40264,33.48037,11.38552,11.38552,0,0,0,11.38552,121.3799,0,0,0,13.81972,11.98475,11.38552,0,0,312.529,37.48214,1.834969,0,1.834969,125.2506,29.82152,0.1180079,12.52407,11.05578,0,51.30186
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.63949,43.17598,35.63179,36.72692,36.72692,0,0,0,36.72692,69.81116,0,7.105427E-15,0,25.63949,38.65992,36.72692,0,0,310.694,39.13361,0,13.02043,-13.02043,111.5259,26.55373,0.1180079,40.39962,20.51159,0,64.7731
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.47147,55.39106,40.58361,22.06627,22.06627,0,-1,0,22.06627,210.5995,0,0,0,46.47147,23.22766,22.06627,0,0,325.1612,26.11318,23.24381,0,23.24381,133.5769,31.80396,0.1179788,24.2729,37.17718,0,72.58466
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,74.33057,72.27467,45.60655,22.06736,22.06736,0,0,0,22.06736,336.835,0,0,0,74.33057,23.2288,22.06736,0,0,301.9174,47.03262,51.10178,0,51.10178,182.0563,43.34665,0.117915,24.27409,59.46446,0,121.3632
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,85.35581,82.49497,49.40266,9.916186,9.916186,0,0,0,9.916186,860.7725,0,0,0,85.35581,10.43809,9.916186,0,0,250.8156,93.02422,74.91772,0,74.91772,253.1295,60.26881,0.1178215,10.90781,68.28465,0,178.38
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,61.21555,74.48364,52.15861,7.145542,7.145542,0,0,0,7.145542,856.6957,0,0,0,61.21555,7.521624,7.145542,0,0,175.8978,160.4502,53.69393,0,53.69393,304.068,72.397,0.1177546,7.860096,48.97244,0,221.6657
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,46.75137,71.31198,54.65674,19.78938,19.78938,0,0,0,19.78938,236.2447,0,0,0,46.75137,20.83092,19.78938,0,0,122.2039,208.7747,25.92044,0,25.92044,328.6583,78.25182,0.1177224,21.76832,37.40109,0,255.5261
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,54.10558,75.89655,55.95471,0,0,0,-1,0,0,0,0,0,0,54.10558,0,0,0,0,96.28348,232.1031,54.10558,0,54.10558,379.9874,90.473,0.1176551,0,43.28446,0,286.2087
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,45.60364,72.49382,56.10584,38.8773,38.8773,0,0,0,38.8773,117.3015,0,0,0,45.60364,40.92347,38.8773,0,0,42.1779,280.7981,4.68017,0,4.68017,384.4274,91.53014,0.1176493,42.76503,36.48291,0,326.4018
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.27954,65.63957,56.31031,46.51282,46.51282,0,0,0,46.51282,58.64951,0,7.105427E-15,0,27.27954,48.96086,46.51282,0,0,37.49773,285.0103,0,21.68132,-21.68132,361.5732,86.0887,0.1176493,51.1641,21.82363,0,312.2898
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.383721,57.34294,54.95901,11.07525,11.07525,0,0,0,11.07525,66.66868,0,0,0,7.383721,11.65816,11.07525,0,0,61.58809,263.3289,0,4.274435,-4.274435,357.0676,85.01592,0.1176493,12.18277,5.906977,0,270.7127
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.00747,52.00747,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,66.33746,259.0545,0,26.76527,-26.76527,328.8545,78.29854,0.1176493,27.96971,0,0,259.0545
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,49.30486,49.30486,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,96.07665,232.2892,0,32.27217,-32.27217,294.8367,70.19907,0.1176493,33.72442,0,0,232.2892
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,46.95786,46.95786,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,131.9346,200.0171,0,66.25667,-66.25667,224.996,53.57037,0.1176493,69.23822,0,0,200.0171
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,44.87756,44.87756,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,205.5531,133.7604,0,36.94049,-36.94049,186.0573,44.29927,0.1176493,38.60281,0,0,133.7604
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,42.83282,42.83282,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,246.5981,96.8199,0,35.79542,-35.79542,148.3256,35.31556,0.1176493,37.40621,0,0,96.8199
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.20592,41.20592,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,286.3708,61.02449,0,9.095579,-9.095579,138.738,33.0328,0.1176493,9.50488,0,0,61.02449
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.00575,40.00575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.477,51.92891,0,0,0,138.738,33.0328,0.1176493,0,0,0,51.92891
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,38.75224,38.75224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.477,51.92891,0,0,0,138.738,33.0328,0.1176493,0,0,0,51.92891
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,37.63207,37.63207,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,296.477,51.92891,0,15.15257,-15.15257,122.7658,29.2299,0.1176493,15.83444,0,0,51.92891
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,36.7075,36.7075,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,313.3132,36.77634,0,14.59301,-14.59301,107.3834,25.56744,0.1176493,15.2497,0,0,36.77634
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,35.70291,35.70291,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,329.5277,22.18332,0,15.02114,-15.02114,91.54977,21.79752,0.1176493,15.6971,0,0,22.18332
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,34.70721,34.70721,22.476,22.476,20.25,0,7.39125,22.476,0,0,0,0,0,2.343157,2.225999,0,0,346.2178,7.162179,0,2.343157,-2.343157,89.07986,21.20945,0.1176493,24.7236,0,81,7.162179
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.910083,34.76423,33.95155,0,0,72.31579,0,20.56389,0,0,0,0,0,2.910083,0,0,72.31579,68.7,348.8214,4.819023,71.61008,0,71.61008,157.0152,37.38449,0.1177148,0,2.328066,81,7.729105
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.66838,36.8412,33.25811,11.49301,11.49301,81,0,22.761,11.49301,110.2269,0,0,0,12.66838,0,0,69.507,66.03165,277.2112,69.2681,78.70003,0,78.70003,231.6766,55.16097,0.1177972,12.64231,10.13471,81,81.93648
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.59411,44.77403,35.38286,10.07226,10.07226,81,0,22.761,10.07226,313.6744,0,0,0,31.59411,0,0,70.92773,67.38135,198.5112,140.0981,98.97546,0,98.97546,325.5729,77.5172,0.1178543,11.07949,25.27529,81,171.6922
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.58623,45.91768,40.35247,25.21993,25.21993,0,-1,0,25.21993,73.69659,0,0,0,18.58623,26.54729,25.21993,0,0,99.53577,229.176,0,7.961066,-7.961066,317.1812,75.51919,0.1178543,27.74192,14.86898,0,247.7623
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.69825,49.60268,45.40208,8.492719,8.492719,0,0,0,8.492719,161.294,0,0,0,13.69825,8.939704,8.492719,0,0,108.3814,221.215,4.758544,0,4.758544,321.6956,76.59403,0.1178484,9.34199,10.9586,0,234.9132
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.98729,52.99262,49.23374,63.98678,63.98678,20.25,0,7.39125,63.98678,18.734,7.105427E-15,0,0,11.98729,46.03872,43.73678,0,0,103.6228,225.4977,0,34.05143,-34.05143,285.8022,68.04801,0.1178484,70.38546,9.589829,81,237.4849
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.36866,58.92821,51.95413,11.84601,11.84601,81,0,22.761,11.84601,180.387,0,0,0,21.36866,0,0,69.15399,65.69629,141.4578,191.4462,87.06495,0,87.06495,368.3993,87.71394,0.1179202,13.03061,17.09493,81,212.8149
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,39.24697,68.12327,54.46116,28.79215,28.79215,0,0,0,28.79215,136.3114,0,0,0,39.24697,30.30753,28.79215,0,0,54.39282,269.8047,8.939447,0,8.939447,376.88,89.73315,0.1179091,31.67137,31.39758,0,309.0517
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.78868,60.98551,55.75912,6.225687,6.225687,0,-1,0,6.225687,253.6054,0,0,0,15.78868,6.553355,6.225687,0,0,45.45338,277.8502,9.235324,0,9.235324,385.6414,91.81919,0.1178976,6.848256,12.63094,0,293.6389
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.604277,56.7924,55.95471,4.811909,4.811909,0,0,0,4.811909,54.1215,0,0,0,2.604277,5.065167,4.811909,0,0,36.21805,286.162,0,2.46089,-2.46089,383.0474,91.20158,0.1178976,5.2931,2.083422,0,288.7663
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.05663,56.44492,56.10584,38.30865,38.30865,0,0,0,38.30865,2.758201,0,0,0,1.05663,40.3249,38.30865,0,0,38.95237,283.7011,0,39.26827,-39.26827,341.655,81.34626,0.1178976,42.13952,0.8453038,0,284.7577
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.495641,55.92572,54.80788,0,0,0,0,0,0,0,0,0,0,3.495641,0,0,0,0,82.58379,244.4328,3.495641,0,3.495641,344.9713,82.13584,0.1178933,0,2.796513,0,247.9285
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,51.803,51.803,101.4909,101.4909,32.79091,0,10.5641,101.4909,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,79.08814,247.5789,0,72.31579,-72.31579,268.7437,63.98647,0.1178933,111.64,0,81,247.5789
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,49.10928,49.10928,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,159.439,175.2631,0,4.047002,-4.047002,264.4778,62.97078,0.1178933,4.229117,0,0,175.2631
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,46.75339,46.75339,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,163.9357,171.2161,0,0.7958193,-0.7958193,263.6389,62.77105,0.1178933,0.8316311,0,0,171.2161
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,44.70864,44.70864,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,164.8199,170.4203,0,19.01977,-19.01977,243.5903,57.99758,0.1178933,19.87566,0,0,170.4203
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,42.65502,42.65502,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,185.953,151.4005,0,45.85407,-45.85407,195.2559,46.4894,0.1178933,47.9175,0,0,151.4005
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.05479,41.05479,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,236.902,105.5464,0,60.61963,-60.61963,131.3572,31.27546,0.1178933,63.34752,0,0,105.5464
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,39.82795,39.82795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.2571,44.92682,0,0,0,131.3572,31.27546,0.1178933,0,0,0,44.92682
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,38.58332,38.58332,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,304.2571,44.92682,0,25.56407,-25.56407,104.4103,24.85954,0.1178933,26.71445,0,0,44.92682
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,37.45427,37.45427,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,332.6617,19.36275,0,10.77911,-10.77911,93.04812,22.15427,0.1178933,11.26417,0,0,19.36275
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,36.50303,36.50303,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,344.6384,8.583638,0,0.2666056,-0.2666056,92.76709,22.08736,0.1178933,0.2786028,0,0,8.583638
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,35.50732,35.50732,18.28035,7.901181,0,-1,0,7.901181,0,0,10.37917,12.20721,0,8.317033,7.901181,0,0,344.9347,8.317033,0,8.317033,-8.317033,84.00017,20,0.1178933,20.10839,0,0,8.317033
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,34.50274,34.50274,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1179905,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.205359,35.21362,33.75596,34.58229,34.58229,81,0,22.761,34.58229,15.05209,0,0,0,5.205359,0,0,46.41771,44.09682,287.7657,59.76908,49.30218,0,49.30218,193.7745,46.13669,0.1180811,38.04052,4.164287,81,64.97444
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.87375,37.85611,33.05364,28.93235,28.93235,81,0,22.761,28.93235,58.32139,0,0,0,16.87375,0,0,52.06765,49.46427,238.4635,104.1411,66.33802,0,66.33802,256.7083,61.12089,0.1181782,31.82558,13.499,81,121.0148
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.48535,47.0909,35.17839,0,0,72.31579,0,20.56389,0,0,0,0,0,39.48535,0,0,72.31579,68.7,172.1255,163.8453,108.1853,0,108.1853,359.3419,85.55742,0.1181976,0,31.58828,81,203.3306
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.18752,52.70814,40.13021,43.11295,43.11295,0,-1,0,43.11295,93.2145,0,7.105427E-15,0,40.18752,45.38205,43.11295,0,0,63.94016,261.2121,0,5.194531,-5.194531,353.8664,84.25373,0.1181976,47.42424,32.15002,0,301.3996
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,53.53148,63.17138,45.17982,9.223259,9.223259,0,0,0,9.223259,580.3966,0,0,0,53.53148,9.708694,9.223259,0,0,69.71186,256.0175,43.82279,0,43.82279,395.4403,94.15227,0.1181433,10.14559,42.82519,0,309.549
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,60.14062,70.27517,49.01149,57.41884,57.41884,0,0,0,57.41884,104.7402,0,0,0,60.14062,60.44088,57.41884,0,0,25.88907,295.4581,0,0.3002557,-0.3002557,395.1238,94.07691,0.1181433,63.16072,48.1125,0,355.5987
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,48.77523,68.82333,51.75855,43.86059,43.86059,0,0,0,43.86059,111.2051,0,0,0,48.77523,46.16904,43.86059,0,0,26.22269,295.1578,2.606188,0,2.606188,397.5963,94.66559,0.1181401,48.24665,39.02019,0,343.933
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.29771,67.53188,54.25669,12.86792,12.86792,0,0,0,12.86792,297.6217,1.136037,0,0,38.29771,13.54517,12.86792,0,0,23.6165,297.5034,23.6165,0,23.6165,420.0009,100,0.1181109,14.15471,30.63817,0,335.8011
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.63532,61.75638,55.55465,21.67467,21.67467,0,-1,0,21.67467,85.97739,0,0,0,18.63532,22.81544,21.67467,0,0,0,318.7582,0,4.180126,-4.180126,415.5946,98.9509,0.1181109,23.84214,14.90825,0,337.3936
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.64861,61.28146,55.75912,54.19201,54.19201,0,0,0,54.19201,30.72152,0,7.105427E-15,0,16.64861,57.04422,54.19201,0,0,4.644584,314.5781,0,40.39561,-40.39561,373.0139,88.81265,0.1181109,59.61121,13.31889,0,331.2267
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,19.01452,62.3069,55.95471,15.47825,15.47825,0,0,0,15.47825,122.8467,0,0,0,19.01452,16.2929,15.47825,0,0,49.5286,274.1825,2.721619,0,2.721619,375.5958,89.4274,0.1181075,17.02608,15.21161,0,293.197
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.49005,57.39891,54.65674,41.76661,41.76661,0,0,0,41.76661,20.32736,0,7.105427E-15,0,8.49005,43.96486,41.76661,0,0,46.80698,276.632,0,35.47481,-35.47481,338.2021,80.52415,0.1181075,45.94328,6.79204,0,285.122
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,51.66076,51.66076,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,86.22343,241.1571,0,19.09996,-19.09996,318.069,75.73056,0.1181075,19.95946,0,0,241.1571
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,48.87814,48.87814,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,107.4456,222.0572,0,42.44469,-42.44469,273.3284,65.07805,0.1181075,44.3547,0,0,222.0572
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,46.5578,46.5578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.6064,179.6125,0,0,0,273.3284,65.07805,0.1181075,0,0,0,179.6125
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.6064,179.6125,0,0,0,273.3284,65.07805,0.1181075,0,0,0,179.6125
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,42.45943,42.45943,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,154.6064,179.6125,0,1.917661,-1.917661,271.307,64.59677,0.1181075,2.003956,0,0,179.6125
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,40.8592,40.8592,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,156.7371,177.6948,0,22.91875,-22.91875,247.1485,58.84476,0.1181075,23.95009,0,0,177.6948
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,39.63236,39.63236,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,182.2024,154.7761,0,13.3546,-13.3546,233.0715,55.4931,0.1181075,13.95556,0,0,154.7761
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,38.35218,38.35218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0408,141.4215,0,0,0,233.0715,55.4931,0.1181075,0,0,0,141.4215
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.25869,37.25869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0408,141.4215,0,0,0,233.0715,55.4931,0.1181075,0,0,0,141.4215
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.30744,36.30744,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,197.0408,141.4215,0,30.24195,-30.24195,201.1937,47.90316,0.1181075,31.60284,0,0,141.4215
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.643,111.1795,0,0,0,201.1937,47.90316,0.1181075,0,0,0,111.1795
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.30715,34.30715,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,230.643,111.1795,0,5.499236,-5.499236,195.397,46.52299,0.1181075,5.746702,0,0,111.1795
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.16159,36.4181,33.55149,29.04002,29.04002,0,0,0,29.04002,34.99168,0,0,0,10.16159,30.56845,29.04002,0,0,236.7533,105.6803,0,20.40685,-20.40685,173.8863,41.40141,0.1181075,31.94403,8.129273,0,115.8419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.41375,40.16911,32.83138,24.6234,24.6234,0,0,0,24.6234,103.2097,0,0,0,25.41375,25.91937,24.6234,0,0,259.4276,85.27344,0,0.5056197,-0.5056197,173.3533,41.27451,0.1181075,27.08574,20.331,0,110.6872
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.81611,50.3024,34.95613,7.176021,7.176021,0,0,0,7.176021,694.2024,0,0,0,49.81611,7.553706,7.176021,0,0,259.9893,84.76781,42.2624,0,42.2624,213.4469,50.82059,0.1180552,7.893623,39.85289,0,134.5839
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,64.00371,61.11326,39.90796,37.54487,37.54487,0,-1,0,37.54487,170.4726,0,0,0,64.00371,39.52092,37.54487,0,0,217.7269,122.804,24.4828,0,24.4828,236.6734,56.35069,0.1180249,41.29936,51.20297,0,186.8077
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,78.40794,73.33662,44.98424,9.071074,9.071074,0,0,0,9.071074,864.3733,0,0,0,78.40794,9.548498,9.071074,0,0,193.2441,144.8385,68.85944,0,68.85944,301.9991,71.90441,0.1179398,9.978181,62.72635,0,223.2464
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,90.86429,84.59589,48.78034,22.03028,22.03028,0,0,0,22.03028,412.4517,0,0,0,90.86429,23.18977,22.03028,0,0,124.3847,206.812,67.67451,0,67.67451,366.2008,87.1905,0.1178563,24.23331,72.69143,0,297.6763
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,90.9865,88.58484,51.55408,36.66121,36.66121,0,0,0,36.66121,248.1819,0,0,0,90.9865,38.59075,36.66121,0,0,56.71019,267.7191,52.39575,0,52.39575,415.9078,99.02547,0.1177918,40.32734,72.7892,0,358.7056
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,81.29108,86.6867,54.10555,34.40702,34.40702,0,0,0,34.40702,236.2631,40.75873,0,0,81.29108,36.21792,34.40702,0,0,4.314442,314.8752,4.314442,0,4.314442,420.0009,100,0.1177865,37.84772,65.03287,0,396.1663
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,73.66487,84.39304,55.40352,0,0,0,-1,0,0,0,73.66487,0,0,73.66487,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1177865,0,58.9319,0,392.4231
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,59.80566,78.00507,55.60799,26.18361,26.18361,0,0,0,26.18361,228.4087,32.24396,0,0,59.80566,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1177865,28.80198,47.84452,0,378.5639
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.80456,68.66559,55.80358,45.37143,45.37143,0,0,0,45.37143,81.11837,0,0,0,36.80456,47.7594,45.37143,0,0,0,318.7582,0,10.95483,-10.95483,408.4534,97.25063,0.1177865,49.90857,29.44365,0,355.5628
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.77752,60.66308,54.46116,29.61787,29.61787,0,0,0,29.61787,63.39927,0,0,0,18.77752,31.17671,29.61787,0,0,12.17204,307.8034,0,12.39919,-12.39919,395.3835,94.13875,0.1177865,32.57966,15.02201,0,326.5809
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,51.45628,51.45628,107.4953,107.4953,38.79527,0,12.0832,107.4953,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,25.94892,295.4042,0,72.31579,-72.31579,319.156,75.98937,0.1177865,118.2448,0,81,295.4042
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,48.70922,48.70922,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,106.2998,223.0884,0,35.95644,-35.95644,281.2546,66.96524,0.1177865,37.57448,0,0,223.0884
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,46.38,46.38,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,146.2514,187.132,0,72.31579,-72.31579,205.0271,48.81586,0.1177865,87.72681,0,0,187.132
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,44.30859,44.30859,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,226.6023,114.8162,0,11.31646,-11.31646,193.0984,45.97573,0.1177865,11.8257,0,0,114.8162
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,42.25496,42.25496,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,239.1761,103.4997,0,27.05622,-27.05622,164.5787,39.18532,0.1177865,28.27376,0,0,103.4997
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,40.65473,40.65473,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,269.2386,76.44349,0,11.08757,-11.08757,152.8914,36.40263,0.1177865,11.58651,0,0,76.44349
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,39.40122,39.40122,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,281.5581,65.35592,0,37.76721,-37.76721,113.0812,26.92405,0.1177865,39.46673,0,0,65.35592
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.15659,38.15659,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,323.5217,27.58871,0,21.99862,-21.99862,89.89265,21.40297,0.1177865,22.98855,0,0,27.58871
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.02754,37.02754,14.55343,5.310589,0,-1,0,5.310589,0,0,9.242837,10.69818,0,5.590094,5.310589,0,0,347.9646,5.590094,0,5.590094,-5.590094,84.00017,20,0.1177865,16.00877,0,0,5.590094
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.0763,36.0763,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177865,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.05393,35.05393,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177865,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.07601,34.07601,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1178782,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.32924,33.32924,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1179704,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.21614,41.40101,32.60913,0,0,72.31579,0,20.56389,0,0,0,0,0,30.21614,0,0,72.31579,68.7,235.8464,106.4965,98.91614,0,98.91614,290.0974,69.07066,0.1180014,0,24.17291,81,136.7126
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,58.15506,52.93618,34.70721,39.34495,39.34495,81,0,22.761,39.34495,147.8082,0,0,0,58.15506,0,0,41.65505,39.5723,136.9303,195.521,97.72736,0,97.72736,382.8097,91.14498,0.1180592,43.27944,46.52405,81,253.676
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,67.47222,62.20064,39.67682,43.07795,43.07795,0,-1,0,43.07795,156.6282,0,0,0,67.47222,45.34521,43.07795,0,0,39.20292,283.4756,22.12701,0,22.12701,403.8012,96.14295,0.1180319,47.38575,53.97778,0,350.9478
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,76.10586,72.00382,44.7531,37.29381,37.29381,0,0,0,37.29381,204.071,19.77331,0,0,76.10586,39.25664,37.29381,0,0,17.07591,303.3899,17.07591,0,17.07591,420.0009,100,0.118011,41.02319,60.88469,0,379.4958
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,87.02474,82.26299,48.58476,6.973438,6.973438,0,0,0,6.973438,1247.946,79.68428,0,0,87.02474,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.118011,7.670782,69.6198,0,405.783
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,75.07808,79.88188,51.35849,26.48149,26.48149,0,0,0,26.48149,283.5115,47.20282,0,0,75.07808,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.118011,29.12964,60.06247,0,393.8363
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,66.93813,79.20992,53.90997,0,0,0,0,0,0,0,66.93813,0,0,66.93813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118011,0,53.5505,0,385.6964
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,66.53281,80.63144,55.20794,14.34955,14.34955,0,-1,0,14.34955,463.6577,51.42802,0,0,66.53281,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.118011,15.78451,53.22625,0,385.291
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,58.4393,77.14677,55.40352,21.40485,21.40485,0,0,0,21.40485,273.0189,35.90788,0,0,58.4393,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.118011,23.54534,46.75144,0,377.1975
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,34.17468,67.4468,55.60799,31.77374,31.77374,0,0,0,31.77374,107.5564,0.7286407,0,0,34.17468,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.118011,34.95111,27.33975,0,352.9329
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.25096,58.96218,54.31003,28.7187,28.7187,0,0,0,28.7187,49.62257,0,0,0,14.25096,30.23021,28.7187,0,0,0,318.7582,0,15.97925,-15.97925,403.1572,95.98962,0.118011,31.59057,11.40077,0,333.0092
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,51.2607,51.2607,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.75473,302.779,0,12.62943,-12.62943,389.8446,92.81997,0.118011,13.19775,0,0,302.779
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,48.50475,48.50475,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.78742,290.1495,0,3.339183,-3.339183,386.3248,91.98192,0.118011,3.489446,0,0,290.1495
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,46.15775,46.15775,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.49763,286.8104,0,38.57771,-38.57771,345.6604,82.29992,0.118011,40.31371,0,0,286.8104
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.07745,44.07745,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.36175,248.2327,0,44.03371,-44.03371,299.2448,71.2486,0.118011,46.01523,0,0,248.2327
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.03271,42.03271,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.2881,204.1989,0,24.11264,-24.11264,273.8278,65.19696,0.118011,25.19771,0,0,204.1989
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,40.40581,40.40581,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.0799,180.0863,0,16.88036,-16.88036,256.0343,60.96043,0.118011,17.63997,0,0,180.0863
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.17896,39.17896,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.8359,163.2059,0,18.64682,-18.64682,236.3789,56.28057,0.118011,19.48592,0,0,163.2059
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,37.90767,37.90767,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.5546,144.5591,0,21.9158,-21.9158,213.2776,50.78027,0.118011,22.90201,0,0,144.5591
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,36.77862,36.77862,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,217.9054,122.6433,0,9.658978,-9.658978,203.0961,48.35612,0.118011,10.09363,0,0,122.6433
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6376,112.9843,0,0,0,203.0961,48.35612,0.118011,0,0,0,112.9843
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6376,112.9843,0,0,0,203.0961,48.35612,0.118011,0,0,0,112.9843
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,33.82708,33.82708,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.6376,112.9843,0,16.37408,-16.37408,185.8363,44.24665,0.118011,17.11091,0,0,112.9843
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.05364,33.05364,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.8311,96.61026,0,12.1334,-12.1334,173.0466,41.20149,0.118011,12.6794,0,0,96.61026
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.52379,36.43106,32.33353,0,0,0,0,0,0,0,0,0,0,14.52379,0,0,0,0,260.3126,84.47687,14.52379,0,14.52379,186.8251,44.48207,0.1179931,0,11.61903,0,99.00066
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.46884,43.43838,34.45829,11.23053,11.23053,0,0,0,11.23053,271.3037,0,0,0,30.46884,11.82161,11.23053,0,0,245.7888,97.54828,18.64723,0,18.64723,204.5154,48.69405,0.1179702,12.35358,24.37507,0,128.0171
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.23801,46.72305,39.42789,53.69987,53.69987,0,-1,0,53.69987,45.13607,0,7.105427E-15,0,24.23801,56.52618,53.69987,0,0,227.1416,114.3308,0,32.28817,-32.28817,170.4807,40.59056,0.1179702,59.06985,19.39041,0,138.5688
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.70172,53.20279,44.50417,60.38329,60.38329,0,0,0,60.38329,45.87646,0,0,0,27.70172,63.56136,60.38329,0,0,263.0173,82.04262,0,35.85964,-35.85964,132.6813,31.59072,0.1179702,66.42162,22.16137,0,109.7443
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,52.28057,66.31948,48.35361,0.5796354,0.5796354,0,0,0,0.5796354,9019.562,0,0,0,52.28057,0.6101425,0.5796354,0,0,302.8614,46.18298,51.67043,0,51.67043,181.7002,43.26186,0.1179068,0.6375989,41.82446,0,98.46355
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,74.77378,79.44982,51.13624,75.71371,75.71371,81,0,22.761,75.71371,98.75856,0,0,0,74.77378,0,0,5.286283,5.021969,251.191,92.68636,79.79575,0,79.79575,257.4011,61.28585,0.1179865,83.28509,59.81902,81,167.4601
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,73.31138,81.96674,53.66105,28.27121,28.27121,81,0,22.761,28.27121,259.3146,0,0,0,73.31138,0,0,52.72879,50.09235,171.3952,164.5025,123.4037,0,123.4037,374.4721,89.15985,0.1180127,31.09833,58.64911,81,237.8139
