Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,55.51195,75.3958,55.01235,19.51874,19.51874,0,-1,0,19.51874,284.4034,0,0,0,55.51195,20.54604,19.51874,0,0,47.99148,275.5659,34.96591,0,34.96591,407.6437,97.05783,0.1179698,21.47061,44.40956,0,331.0779
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,44.72862,71.12022,55.20794,15.26879,15.26879,0,0,0,15.26879,292.9414,15.63064,0,0,44.72862,16.07241,15.26879,0,0,13.02557,307.0352,13.02557,0,13.02557,420.0009,100,0.1179539,16.79567,35.78289,0,351.7638
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,37.4802,68.48457,55.40352,43.72318,43.72318,0,0,0,43.72318,85.72159,0,0,0,37.4802,46.02439,43.72318,0,0,0,318.7582,0,8.544194,-8.544194,410.9945,97.85563,0.1179539,48.09549,29.98416,0,356.2384
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.69686,57.56437,54.10555,0,0,0,0,0,0,0,1.20331,0,0,10.69686,0,0,0,0,9.493549,310.214,9.493549,0,9.493549,420.0009,100,0.1179422,0,8.557487,0,320.9109
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,51.0829,51.0829,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1179422,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,48.28249,48.28249,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1179422,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.95327,45.95327,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1179422,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.85519,43.85519,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1179422,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.80156,41.80156,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1179422,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.20133,40.20133,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1179422,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.95671,38.95671,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1179422,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,37.67653,37.67653,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1179422,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,36.55637,36.55637,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1179422,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1179422,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1179422,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,33.57816,33.57816,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1179422,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.80471,32.80471,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1179422,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.4018,40.89351,32.07572,14.86177,14.86177,0,0,0,14.86177,204.5638,0,0,0,30.4018,15.64396,14.86177,0,0,202.817,136.2229,14.75783,0,14.75783,241.5922,57.52184,0.1179242,16.34794,24.32144,0,166.6247
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,54.42993,51.0506,34.20047,38.73534,38.73534,0,0,0,38.73534,140.5175,0,0,0,54.42993,40.77405,38.73534,0,0,188.0592,149.5049,13.65588,0,13.65588,254.5473,60.60638,0.1179075,42.60888,43.54394,0,203.9349
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,66.80325,61.34777,39.17896,0,0,0,-1,0,0,0,0,0,0,66.80325,0,0,0,0,174.4033,161.7952,66.80325,0,66.80325,317.9225,75.69567,0.1178258,0,53.4426,0,228.5985
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,80.79197,73.50648,44.25525,0,0,0,0,0,0,0,0,0,0,80.79197,0,0,0,0,107.6001,221.9182,80.79197,0,80.79197,394.5685,93.94468,0.1177272,0,64.63358,0,302.7101
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,89.68652,83.05584,48.13136,33.25806,33.25806,0,0,0,33.25806,269.6685,27.86993,0,0,89.68652,35.00848,33.25806,0,0,26.80811,294.6309,26.80811,0,26.80811,420.0009,100,0.1176945,36.58386,71.74921,0,384.3174
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,84.49972,84.11108,50.93176,0,0,0,0,0,0,0,84.49972,0,0,84.49972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176945,0,67.59978,0,403.2579
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,86.40712,88.63908,53.45657,29.19441,29.19441,0,0,0,29.19441,295.9714,55.67616,0,0,86.40712,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1176945,32.11385,69.12569,0,405.1653
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,76.15399,84.89691,54.80788,44.31373,44.31373,0,-1,0,44.31373,171.8519,29.50796,0,0,76.15399,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1176945,48.7451,60.92319,0,394.9122
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,61.47616,78.09531,55.0568,0,0,0,0,0,0,0,61.47616,0,0,61.47616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176945,0,49.18093,0,380.2344
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,40.75714,69.60126,55.26127,43.88475,43.88475,0,0,0,43.88475,92.87315,0,0,0,40.75714,46.19447,43.88475,0,0,0,318.7582,0,5.437325,-5.437325,414.2694,98.63538,0.1176945,48.27322,32.60572,0,359.5154
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,15.06601,58.82353,53.90997,5.51573,5.51573,0,0,0,5.51573,273.1462,3.218503,0,0,15.06601,5.806032,5.51573,0,0,6.041473,313.3209,6.041473,0,6.041473,420.0009,100,0.1176872,6.067303,12.05281,0,328.3869
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,50.87842,50.87842,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1176872,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.07802,48.07802,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1176872,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,45.73102,45.73102,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1176872,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1176872,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,41.57931,41.57931,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1176872,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.97908,39.97908,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1176872,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1176872,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,37.45427,37.45427,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1176872,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,36.33411,36.33411,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1176872,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,35.35619,35.35619,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1176872,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.30715,34.30715,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1176872,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.32924,33.32924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1176872,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,32.55579,32.55579,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1176872,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.73321,40.39726,31.80013,0,0,0,0,0,0,0,0,0,0,29.73321,0,0,0,0,316.5419,33.8705,29.73321,0,29.73321,147.9102,35.21665,0.1176509,0,23.78657,0,63.60371
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,56.10518,51.33504,33.93377,43.60201,43.60201,0,0,0,43.60201,128.6757,0,0,0,56.10518,45.89686,43.60201,0,0,286.8087,60.63039,10.20832,0,10.20832,157.5947,37.52247,0.1176385,47.96222,44.88414,0,116.7356
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,73.82228,63.86152,38.93004,32.54898,32.54898,0,-1,0,32.54898,226.8036,0,0,0,73.82228,34.26209,32.54898,0,0,276.6004,69.81789,39.5602,0,39.5602,195.1248,46.45819,0.1175903,35.80388,59.05783,0,143.6402
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,73.8693,70.1544,44.05967,4.629015,4.629015,0,0,0,4.629015,1595.789,0,0,0,73.8693,4.872648,4.629015,0,0,237.0402,105.4221,68.99665,0,68.99665,260.5807,62.04291,0.1175064,5.091917,59.09544,0,179.2914
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,91.02987,83.5102,47.93578,30.21559,30.21559,0,0,0,30.21559,301.2679,0,0,0,91.02987,31.80588,30.21559,0,0,168.0435,167.519,59.22399,0,59.22399,316.7656,75.42022,0.1174345,33.23714,72.8239,0,258.5489
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,91.2565,87.57369,50.73618,26.74313,26.74313,0,0,0,26.74313,341.2335,0,0,0,91.2565,28.15066,26.74313,0,0,108.8195,220.8206,63.10584,0,63.10584,376.633,89.67435,0.117358,29.41744,73.0052,0,312.0771
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,86.39986,88.42336,53.30544,45.44222,45.44222,0,0,0,45.44222,190.1312,0,0,0,86.39986,47.83392,45.44222,0,0,45.7137,277.6159,38.56594,0,38.56594,413.2199,98.38549,0.1173113,49.98644,69.11989,0,364.0157
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,77.05774,85.16869,54.65674,9.191622,9.191622,0,-1,0,9.191622,838.3477,60.2346,0,0,77.05774,9.675391,9.191622,0,0,7.147751,312.3253,7.147751,0,7.147751,420.0009,100,0.1173026,10.11078,61.64619,0,389.383
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,59.11579,76.79826,54.86122,24.7838,24.7838,0,0,0,24.7838,238.5259,33.02758,0,0,59.11579,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1173026,27.26218,47.29263,0,377.874
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,39.76105,69.04328,55.11014,31.20181,31.20181,0,0,0,31.20181,127.4319,6.91704,0,0,39.76105,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1173026,34.32199,31.80884,0,358.5193
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.25184,59.06802,53.75883,7.891765,7.891765,0,0,0,7.891765,205.9342,7.944723,0,0,16.25184,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1173026,8.680942,13.00148,0,335.0101
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,50.70951,50.70951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1173026,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,47.85577,47.85577,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1173026,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,45.50876,45.50876,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1173026,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,43.42846,43.42846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1173026,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,41.35706,41.35706,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1173026,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.75682,39.75682,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1173026,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,38.47664,38.47664,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1173026,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1173026,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.0763,36.0763,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1173026,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.10727,35.10727,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1173026,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.05823,34.05823,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1173026,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.08031,33.08031,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1173026,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.30687,32.30687,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1173026,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.62146,40.71234,31.5512,62.17967,62.17967,0,0,0,62.17967,50.85498,0,7.105427E-15,0,31.62146,65.45229,62.17967,0,0,272.7303,73.30094,0,33.83083,-33.83083,125.6053,29.90597,0.1173026,68.39764,25.29716,0,104.9224
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,57.38894,51.49405,33.67595,44.31506,44.31506,81,0,22.761,44.31506,129.5021,0,0,0,57.38894,0,0,36.68494,34.85069,310.3201,39.47012,92.23962,0,92.23962,213.1115,50.74073,0.1173672,48.74657,45.91115,81,96.85905
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,67.6595,61.09476,38.68111,13.25792,13.25792,0,-1,0,13.25792,510.3328,0,0,0,67.6595,13.9557,13.25792,0,0,218.0805,122.4858,53.7038,0,53.7038,264.0594,62.87116,0.1173022,14.58371,54.1276,0,190.1453
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,77.20338,71.33746,43.82852,21.13031,21.13031,0,0,0,21.13031,365.368,0,0,0,77.20338,22.24243,21.13031,0,0,164.3767,170.8192,54.96095,0,54.96095,316.2,75.28555,0.1172358,23.24334,61.76271,0,248.0226
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,79.95857,77.6132,47.75797,2.772763,2.772763,0,0,0,2.772763,2883.715,0,0,0,79.95857,2.918698,2.772763,0,0,109.4157,220.2841,77.03987,0,77.03987,389.2864,92.68705,0.1171428,3.050039,63.96685,0,300.2426
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,80.98,81.77932,50.55838,15.00421,15.00421,0,0,0,15.00421,539.7151,32.81022,0,0,80.98,15.79391,15.00421,0,0,32.37587,289.6199,32.37587,0,32.37587,420.0009,100,0.1171038,16.50463,64.784,0,370.5999
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,71.42767,80.34303,53.10986,0,0,0,0,0,0,0,71.42767,0,0,71.42767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171038,0,57.14214,0,390.1859
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,67.56768,80.19279,54.46116,11.29506,11.29506,0,-1,0,11.29506,598.2057,55.67814,0,0,67.56768,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1171038,12.42456,54.05414,0,386.3259
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,54.90398,74.77722,54.71008,0,0,0,0,0,0,0,54.90398,0,0,54.90398,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171038,0,43.92318,0,373.6622
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,40.22998,69.05797,54.95901,25.73681,25.73681,0,0,0,25.73681,156.313,13.13859,0,0,40.22998,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1171038,28.31049,32.18398,0,358.9882
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.83609,59.79174,53.6077,53.08849,53.08849,0,0,0,53.08849,35.48056,0,0,0,18.83609,55.88262,53.08849,0,0,0,318.7582,0,37.04652,-37.04652,380.9504,90.70229,0.1171038,58.39734,15.06888,0,337.5943
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,50.53171,50.53171,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.1628,281.7117,0,50.09079,-50.09079,328.1501,78.13081,0.1171038,52.34487,0,0,281.7117
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,47.67796,47.67796,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.81923,231.6209,0,33.26487,-33.26487,293.0858,69.7822,0.1171038,34.76179,0,0,231.6209
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,45.33096,45.33096,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.7802,198.356,0,11.76833,-11.76833,280.6809,66.82865,0.1171038,12.2979,0,0,198.356
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,43.25955,43.25955,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.8561,186.5877,0,28.43853,-28.43853,250.7041,59.69132,0.1171038,29.71826,0,0,186.5877
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.17925,41.17925,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.4545,158.1492,0,16.81769,-16.81769,232.9767,55.47052,0.1171038,17.57449,0,0,158.1492
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,39.55235,39.55235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1408,141.3315,0,0,0,232.9767,55.47052,0.1171038,0,0,0,141.3315
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.28106,38.28106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1408,141.3315,0,0,0,232.9767,55.47052,0.1171038,0,0,0,141.3315
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.98309,36.98309,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.1408,141.3315,0,15.48484,-15.48484,216.6542,51.58423,0.1171038,16.18166,0,0,141.3315
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.85404,35.85404,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.3462,125.8467,0,35.30725,-35.30725,179.4371,42.72303,0.1171038,36.89608,0,0,125.8467
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.85834,34.85834,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.5765,90.53941,0,25.37457,-25.37457,152.6899,36.35468,0.1171038,26.51643,0,0,90.53941
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.80042,33.80042,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.7704,65.16483,0,25.624,-25.624,125.6799,29.92372,0.1171038,26.77708,0,0,65.16483
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.85806,32.85806,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,310.2415,39.54084,0,35.77456,-35.77456,87.97017,20.94524,0.1171038,37.38442,0,0,39.54084
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.07572,32.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,349.9911,3.766276,0,0,0,87.97017,20.94524,0.1171038,0,0,0,3.766276
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.0895,38.76979,31.30228,52.64864,52.64864,24.28566,0,8.412271,52.64864,49.55398,0,7.105427E-15,0,26.0895,29.85577,28.36299,0,0,349.9911,3.766276,0,3.766276,-3.766276,84.00017,20,0.1171038,57.91351,20.8716,81,29.85577
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.79675,45.94422,33.42702,30.677,30.677,81,0,22.761,30.677,136.2478,0,0,0,41.79675,0,0,50.323,47.80685,354.1758,0,89.6036,0,89.6036,169.0056,40.23935,0.1171715,33.7447,33.4374,81,41.79675
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,49.09715,53.95306,38.45886,13.41637,13.41637,0,-1,0,13.41637,365.9494,0,0,0,49.09715,14.1225,13.41637,0,0,264.5722,80.64323,34.97465,0,34.97465,202.1855,48.1393,0.1171294,14.75801,39.27772,0,129.7404
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,58.23806,63.18099,43.60627,0,0,0,0,0,0,0,0,0,0,58.23806,0,0,0,0,229.5976,112.1204,58.23806,0,58.23806,257.4349,61.29391,0.1170593,0,46.59045,0,170.3585
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,79.53318,77.12164,47.53572,47.177,47.177,0,0,0,47.177,168.5847,0,0,0,79.53318,49.66,47.177,0,0,171.3595,164.5347,29.87318,0,29.87318,285.7751,68.04156,0.1170234,51.8947,63.62654,0,244.0679
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,79.09096,80.55927,50.3539,19.73786,19.73786,0,0,0,19.73786,400.7068,0,0,0,79.09096,20.7767,19.73786,0,0,141.4863,191.4205,58.31426,0,58.31426,341.0969,81.21339,0.1169534,21.71165,63.27277,0,270.5115
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,65.11405,77.1941,52.95872,24.14882,24.14882,0,0,0,24.14882,269.6367,0,0,0,65.11405,25.41981,24.14882,0,0,83.17206,243.9034,39.69425,0,39.69425,378.7542,90.17938,0.1169058,26.5637,52.09124,0,309.0174
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,56.39273,74.94754,54.31003,3.039105,3.039105,0,-1,0,3.039105,1855.57,9.715865,0,0,56.39273,3.199058,3.039105,0,0,43.47781,279.6282,43.47781,0,43.47781,420.0009,100,0.1168537,3.343016,45.11419,0,336.0209
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,50.29138,72.65268,54.55895,51.99349,51.99349,0,0,0,51.99349,96.7263,0,7.105427E-15,0,50.29138,54.72999,51.99349,0,0,0,318.7582,0,4.438608,-4.438608,415.3221,98.88602,0.1168537,57.19284,40.2331,0,369.0496
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,35.25125,66.97882,54.80788,0,0,0,0,0,0,0,30.31946,0,0,35.25125,0,0,0,0,4.931787,314.3196,4.931787,0,4.931787,420.0009,100,0.1168478,0,28.201,0,349.5709
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.94662,58.36944,53.50991,22.92529,22.92529,0,0,0,22.92529,65.19711,0,0,0,14.94662,24.13188,22.92529,0,0,0,318.7582,0,9.185256,-9.185256,410.3187,97.69474,0.1168478,25.21782,11.9573,0,333.7049
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,50.38057,50.38057,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.20584,309.573,0,7.78759,-7.78759,402.1099,95.74026,0.1168478,8.138031,0,0,309.573
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,47.50905,47.50905,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.85872,301.7854,0,21.06443,-21.06443,379.906,90.45364,0.1168478,22.01233,0,0,301.7854
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.15316,45.15316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.26365,280.7209,0,0,0,379.906,90.45364,0.1168478,0,0,0,280.7209
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.26365,280.7209,0,0,0,379.906,90.45364,0.1168478,0,0,0,280.7209
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.98367,40.98367,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.26365,280.7209,0,22.94252,-22.94252,355.7225,84.69566,0.1168478,23.97494,0,0,280.7209
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,39.35677,39.35677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.75534,257.7784,0,0,0,355.7225,84.69566,0.1168478,0,0,0,257.7784
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.07658,38.07658,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.75534,257.7784,0,6.839826,-6.839826,348.5127,82.97904,0.1168478,7.147618,0,0,257.7784
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.77862,36.77862,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.35515,250.9386,0,35.79884,-35.79884,310.7774,73.99447,0.1168478,37.40979,0,0,250.9386
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,35.63179,35.63179,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.1316,215.1398,0,34.21494,-34.21494,274.7117,65.40741,0.1168478,35.7546,0,0,215.1398
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.65387,34.65387,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.1482,180.9248,0,23.26597,-23.26597,250.1872,59.56826,0.1168478,24.31293,0,0,180.9248
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,33.57816,33.57816,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,178.9993,157.6589,0,23.85613,-23.85613,225.0406,53.58099,0.1168478,24.92966,0,0,157.6589
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.62691,32.62691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.5061,133.8027,0,0,0,225.0406,53.58099,0.1168478,0,0,0,133.8027
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.85347,31.85347,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.5061,133.8027,0,11.1887,-11.1887,213.2467,50.77292,0.1168478,11.69219,0,0,133.8027
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.88638,38.50386,31.10669,58.48466,58.48466,0,0,0,58.48466,44.26183,0,7.105427E-15,0,25.88638,61.56281,58.48466,0,0,217.938,122.614,0,35.67642,-35.67642,175.6404,41.81907,0.1168478,64.33313,20.70911,0,148.5004
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.82794,45.74172,33.23144,17.2022,17.2022,0,0,0,17.2022,243.1546,0,0,0,41.82794,18.10758,17.2022,0,0,257.5785,86.9376,23.72036,0,23.72036,198.1436,47.17694,0.1168194,18.92242,33.46235,0,128.7655
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,67.48366,60.48988,38.22772,34.90578,34.90578,0,-1,0,34.90578,193.3309,0,0,0,67.48366,36.74293,34.90578,0,0,233.8581,108.2859,30.74073,0,30.74073,227.3068,54.12055,0.1167826,38.39636,53.98693,0,175.7696
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,78.6008,71.40466,43.38401,12.38472,12.38472,0,0,0,12.38472,634.6598,0,0,0,78.6008,13.03654,12.38472,0,0,203.1174,135.9526,65.56426,0,65.56426,289.5065,68.92998,0.1167042,13.62319,62.88064,0,214.5534
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,79.2608,76.72827,47.33125,16.95482,16.95482,0,0,0,16.95482,467.4824,0,0,0,79.2608,17.84718,16.95482,0,0,137.5531,194.9604,61.41362,0,61.41362,347.7686,82.80187,0.1166309,18.6503,63.40864,0,274.2212
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,75.34993,78.47876,50.15832,58.35198,58.35198,0,0,0,58.35198,129.13,0,0,0,75.34993,61.42313,58.35198,0,0,76.1395,250.2327,13.9268,0,13.9268,360.9807,85.94761,0.1166142,64.18718,60.27995,0,325.5826
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,60.57251,74.91621,52.75425,0,0,0,0,0,0,0,0,0,0,60.57251,0,0,0,0,62.2127,262.7668,60.57251,0,60.57251,418.4448,99.62952,0.116542,0,48.45801,0,323.3393
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,57.67622,75.32597,54.15889,33.52105,33.52105,0,-1,0,33.52105,172.0597,20.75072,0,0,57.67622,35.28532,33.52105,0,0,1.640183,317.2821,1.640183,0,1.640183,420.0009,100,0.1165401,36.87316,46.14098,0,374.9583
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,49.80593,72.27741,54.40782,4.396285,4.396285,0,0,0,4.396285,1132.91,45.17826,0,0,49.80593,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1165401,4.835913,39.84474,0,368.5641
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,31.51276,65.4167,54.65674,11.0587,11.0587,0,0,0,11.0587,284.9589,19.87202,0,0,31.51276,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1165401,12.16457,25.21021,0,350.271
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.43051,56.98703,53.30544,5.929113,5.929113,0,0,0,5.929113,192.7862,5.189338,0,0,11.43051,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1165401,6.522025,9.144408,0,330.1887
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,50.22944,50.22944,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1165401,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,47.33125,47.33125,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1165401,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.98424,44.98424,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1165401,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.87727,42.87727,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1165401,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.80586,40.80586,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1165401,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.17896,39.17896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1165401,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.90767,37.90767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1165401,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,36.6097,36.6097,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1165401,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,35.48066,35.48066,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1165401,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,34.47607,34.47607,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1165401,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,33.40036,33.40036,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1165401,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,32.47578,32.47578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1165401,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.67566,31.67566,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1165401,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.93884,36.55854,30.92889,0,0,0,0,0,0,0,0,0,0,19.93884,0,0,0,0,190.4032,147.3954,19.93884,0,19.93884,258.2841,61.49611,0.1165163,0,15.95107,0,167.3342
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.56736,37.47386,33.05364,6.498725,6.498725,0,0,0,6.498725,239.5448,0,0,0,15.56736,6.840764,6.498725,0,0,170.4643,165.3403,8.726598,0,8.726598,266.5629,63.46724,0.1165059,7.148598,12.45389,0,180.9077
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,37.07912,49.38649,38.03213,30.50932,30.50932,0,-1,0,30.50932,121.5338,0,0,0,37.07912,32.11507,30.50932,0,0,161.7377,173.1942,4.964053,0,4.964053,271.2722,64.5885,0.1165,33.56025,29.6633,0,210.2734
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,40.51254,56.1548,43.17954,42.91486,42.91486,0,0,0,42.91486,94.40211,7.105427E-15,0,0,40.51254,45.17354,42.91486,0,0,156.7737,177.6619,0,4.661003,-4.661003,266.3591,63.41871,0.1165,47.20635,32.41003,0,218.1744
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.42396,50.63594,47.10899,55.86288,55.86288,0,0,0,55.86288,20.45001,0,0,0,11.42396,58.80303,55.86288,0,0,161.9526,173.0009,0,47.37907,-47.37907,216.4172,51.5278,0.1165,61.44917,9.139171,0,184.4249
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,55.06065,69.28158,49.95385,67.13871,67.13871,81,0,22.761,67.13871,82.01028,0,0,0,55.06065,0,0,13.86129,13.16822,214.596,125.6218,68.22887,0,68.22887,281.1448,66.9391,0.1165932,73.85258,44.04852,81,180.6825
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,31.59319,63.17736,52.55866,34.0503,34.0503,81,0,22.761,34.0503,92.78386,0,0,0,31.59319,0,0,46.9497,44.60221,146.3671,187.0278,76.1954,0,76.1954,353.4301,84.14986,0.1166769,37.45534,25.27455,81,218.621
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,27.95216,63.36145,53.95442,33.91932,33.91932,0,-1,0,33.91932,82.40778,0,0,0,27.95216,35.70455,33.91932,0,0,70.17172,255.6037,0,7.752389,-7.752389,345.2584,82.20421,0.1166769,37.31125,22.36173,0,283.5558
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.394658,56.90565,54.20335,54.1082,54.1082,0,0,0,54.1082,15.51458,0,0,0,8.394658,56.95601,54.1082,0,0,78.78549,247.8513,0,48.56134,-48.56134,294.0702,70.01658,0.1166769,59.51902,6.715727,0,256.2459
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.306413,57.18456,54.50561,0,0,0,0,0,0,0,0,0,0,8.306413,0,0,0,0,132.7425,199.2899,8.306413,0,8.306413,301.9504,71.8928,0.116667,0,6.64513,0,207.5963
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.838016,53.73351,53.1543,9.827579,9.827579,0,0,0,9.827579,18.70263,0,0,0,1.838016,10.34482,9.827579,0,0,124.4361,206.7657,0,8.506805,-8.506805,292.9834,69.75781,0.116667,10.81034,1.470413,0,208.6037
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.06053,50.06053,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,133.8881,198.2589,0,21.79123,-21.79123,270.0134,64.28878,0.116667,22.77184,0,0,198.2589
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,47.15344,47.15344,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,158.1006,176.4677,0,17.24426,-17.24426,251.8364,59.96093,0.116667,18.02025,0,0,176.4677
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.2609,159.2234,0,0,0,251.8364,59.96093,0.116667,0,0,0,159.2234
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,42.73503,42.73503,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,177.2609,159.2234,0,70.37677,-70.37677,177.6528,42.29819,0.116667,73.54372,0,0,159.2234
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,40.65473,40.65473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4573,88.84665,0,0,0,177.6528,42.29819,0.116667,0,0,0,88.84665
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.02783,39.02783,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,255.4573,88.84665,0,17.12377,-17.12377,159.6027,38.00057,0.116667,17.89434,0,0,88.84665
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.75654,37.75654,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,274.4837,71.72288,0,49.76359,-49.76359,107.1473,25.51121,0.116667,52.00295,0,0,71.72288
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,36.45857,36.45857,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,329.7766,21.95929,0,8.875861,-8.875861,97.79131,23.2836,0.116667,9.275275,0,0,21.95929
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.30285,35.30285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.6387,13.08343,0,0,0,97.79131,23.2836,0.116667,0,0,0,13.08343
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.30715,34.30715,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,339.6387,13.08343,0,2.660906,-2.660906,94.98647,22.61578,0.116667,2.780646,0,0,13.08343
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.23144,33.23144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.5952,10.42252,0,0,0,94.98647,22.61578,0.116667,0,0,0,10.42252
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.30687,32.30687,51.31778,51.31778,41.41638,0,12.74634,51.31778,0,0,0,0,0,10.42252,9.901397,0,0,342.5952,10.42252,0,10.42252,-10.42252,84.00017,20,0.116667,56.44955,0,81,10.42252
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,31.53342,31.53342,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1167702,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.93702,34.92658,30.75109,47.48022,47.48022,81,0,22.761,47.48022,31.45944,0,0,0,14.93702,0,0,33.51978,31.84379,294.5669,53.64799,46.7808,0,46.7808,184.9303,44.03093,0.1168512,52.22825,11.94961,81,68.58501
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.70466,40.60744,32.87584,0,0,72.31579,0,20.56389,0,0,0,0,0,26.70466,0,0,72.31579,68.7,247.7861,95.75072,95.40466,0,95.40466,275.4391,65.5806,0.1168868,0,21.36373,81,122.4554
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,44.75867,51.74756,37.82766,28.48113,28.48113,0,-1,0,28.48113,157.152,0,0,0,44.75867,29.98014,28.48113,0,0,152.3815,181.6149,14.77853,0,14.77853,289.4592,68.91873,0.1168692,31.32924,35.80693,0,226.3736
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,62.0434,63.88799,42.93061,0,0,0,0,0,0,0,0,0,0,62.0434,0,0,0,0,137.6029,194.9156,62.0434,0,62.0434,348.3188,82.93288,0.1167954,0,49.63472,0,256.959
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,63.78351,69.26482,46.87785,0,0,0,0,0,0,0,0,0,0,63.78351,0,0,0,0,75.55952,250.7547,63.78351,0,63.78351,408.8291,97.34007,0.1167196,0,51.02681,0,314.5382
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,64.77814,73.11747,49.73159,0,0,0,0,0,0,0,53.00214,0,0,64.77814,0,0,0,0,11.77601,308.1598,11.77601,0,11.77601,420.0009,100,0.1167057,0,51.82252,0,372.938
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,65.02674,76.415,52.35419,5.295994,5.295994,0,0,0,5.295994,1227.848,59.45201,0,0,65.02674,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1167057,5.825593,52.02139,0,383.785
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,66.25285,78.70276,53.75883,46.35714,46.35714,0,-1,0,46.35714,142.9183,17.45587,0,0,66.25285,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1167057,50.99286,53.00229,0,385.0111
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,53.03242,73.22131,54.0611,20.56968,20.56968,0,0,0,20.56968,257.8185,31.38013,0,0,53.03242,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1167057,22.62664,42.42593,0,371.7906
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,25.40574,62.82826,54.31003,25.64245,25.64245,0,0,0,25.64245,99.07688,0,0,0,25.40574,26.99205,25.64245,0,0,0,318.7582,0,1.586312,-1.586312,418.3287,99.60188,0.1167057,28.20669,20.32459,0,344.164
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.14915,56.92343,53.01206,53.42,53.42,0,0,0,53.42,22.74269,0,7.105427E-15,0,12.14915,56.23158,53.42,0,0,1.762569,317.1719,0,44.08244,-44.08244,371.8618,88.53834,0.1167057,58.762,9.719317,0,329.3211
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,49.88272,49.88272,62.49153,62.49153,20.25,0,7.39125,62.49153,0,0,7.105427E-15,0,0,44.46477,42.24153,0,0,50.74305,273.0895,0,44.46477,-44.46477,324.9918,77.37884,0.1167057,68.74068,0,81,273.0895
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.98453,46.98453,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,100.1484,228.6247,0,15.89444,-15.89444,308.2375,73.38975,0.1167057,16.60969,0,0,228.6247
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,44.61086,44.61086,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,117.8088,212.7303,0,19.45082,-19.45082,287.7346,68.5081,0.1167057,20.3261,0,0,212.7303
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,42.53056,42.53056,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,139.4209,193.2794,0,16.6847,-16.6847,270.1474,64.32068,0.1167057,17.43552,0,0,193.2794
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,40.47693,40.47693,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,157.9594,176.5948,0,12.43318,-12.43318,257.0417,61.20027,0.1167057,12.99267,0,0,176.5948
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.85892,38.85892,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,171.7741,164.1616,0,28.32855,-28.32855,227.1807,54.09055,0.1167057,29.60334,0,0,164.1616
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,37.57874,37.57874,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,203.2502,135.833,0,48.59032,-48.59032,175.9621,41.89565,0.1167057,50.77688,0,0,135.833
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.2541,36.2541,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,257.2395,87.24271,0,23.49923,-23.49923,151.1917,35.99795,0.1167057,24.55669,0,0,87.24271
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.13394,35.13394,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,283.3497,63.74348,0,20.43916,-20.43916,129.6469,30.86825,0.1167057,21.35892,0,0,63.74348
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.12935,34.12935,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,306.0599,43.30432,0,12.51982,-12.51982,116.4499,27.72611,0.1167057,13.08321,0,0,43.30432
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.9708,30.7845,0,0,0,116.4499,27.72611,0.1167057,0,0,0,30.7845
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.12906,32.12906,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,319.9708,30.7845,0,6.036421,-6.036421,110.0869,26.21112,0.1167057,6.30806,0,0,30.7845
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.35562,31.35562,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,326.6779,24.74808,0,6.67529,-6.67529,103.0506,24.5358,0.1167057,6.975677,0,0,24.74808
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.03179,34.2092,30.58217,0,0,0,0,0,0,0,0,0,0,13.03179,0,0,0,0,334.0949,18.07279,13.03179,0,13.03179,115.4136,27.47937,0.1166902,0,10.42543,0,31.10457
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.35631,38.20106,32.68025,29.93153,29.93153,81,0,22.761,29.93153,64.66861,0,0,0,19.35631,0,0,51.06847,48.51505,321.0631,29.8014,67.87135,0,67.87135,179.802,42.80992,0.1167832,32.92469,15.48505,81,49.1577
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.13683,45.12039,37.63207,29.35789,29.35789,0,-1,0,29.35789,85.62203,0,0,0,25.13683,30.90305,29.35789,0,0,253.1918,90.88561,0,5.766221,-5.766221,173.7239,41.36275,0.1167832,32.29368,20.10946,0,116.0224
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.24404,46.4129,42.73503,21.18316,21.18316,0,0,0,21.18316,57.80082,0,3.552714E-15,0,12.24404,22.29806,21.18316,0,0,259.5987,85.11939,0,10.05402,-10.05402,163.126,38.83945,0.1167832,23.30147,9.79523,0,97.36343
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,48.45574,62.91168,46.65559,0,0,0,0,0,0,0,0,0,0,48.45574,0,0,0,0,270.7698,75.06537,48.45574,0,48.45574,209.0952,49.78446,0.1167258,0,38.76459,0,123.5211
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,32.86966,60.37044,49.53601,32.97271,32.97271,0,0,0,32.97271,99.6875,0,0,0,32.86966,34.70811,32.97271,0,0,222.3141,118.6755,0,1.838446,-1.838446,207.1573,49.32306,0.1167258,36.26997,26.29573,0,151.5452
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,25.19116,60.46763,52.15861,44.6255,44.6255,0,0,0,44.6255,56.45014,0,0,0,25.19116,46.97421,44.6255,0,0,224.3568,116.8371,0,21.78305,-21.78305,184.1959,43.85608,0.1167258,49.08805,20.15292,0,142.0282
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,45.0766,69.38984,53.55436,0,0,0,-1,0,0,0,0,0,0,45.0766,0,0,0,0,248.5602,95.05404,45.0766,0,45.0766,226.9593,54.03783,0.1166724,0,36.06128,0,140.1306
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,36.55176,66.42702,53.85663,59.28761,59.28761,0,0,0,59.28761,61.6516,0,0,0,36.55176,62.408,59.28761,0,0,203.4836,135.623,0,25.85625,-25.85625,199.7045,47.54859,0.1166724,65.21637,29.24141,0,172.1747
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.6787,60.3133,54.15889,48.72638,48.72638,0,0,0,48.72638,38.33384,0,7.105427E-15,0,18.6787,51.29093,48.72638,0,0,232.2128,109.7667,0,32.61223,-32.61223,165.3282,39.36377,0.1166724,53.59902,14.94296,0,128.4454
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.543606,54.24426,52.80759,27.12596,27.12596,0,0,0,27.12596,16.75003,0,0,0,4.543606,28.55364,27.12596,0,0,268.4486,77.1545,0,24.01004,-24.01004,140.0193,33.33787,0.1166724,29.83856,3.634885,0,81.6981
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,49.67825,49.67825,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,295.1264,53.14446,0,39.0608,-39.0608,98.84565,23.53463,0.1166724,40.81853,0,0,53.14446
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.5273,14.08366,0,0,0,98.84565,23.53463,0.1166724,0,0,0,14.08366
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,44.43305,44.43305,19.54417,13.37948,0,-1,0,13.37948,0,0,6.16469,8.119108,0,14.08366,13.37948,0,0,338.5273,14.08366,0,14.08366,-14.08366,84.00017,20,0.1166724,21.49859,0,0,14.08366
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,42.35275,42.35275,27.20364,0,0,-1,0,0,0,0,27.20364,29.924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166724,29.924,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,40.33468,40.33468,8.650088,0,0,-1,0,0,0,0,8.650088,9.515098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166724,9.515098,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,38.68111,38.68111,29.49597,0,0,-1,0,0,0,0,29.49597,32.44557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166724,32.44557,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,37.40093,37.40093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166724,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.0763,36.0763,17.1189,0,0,-1,0,0,0,0,17.1189,18.83079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166724,18.83079,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.95613,34.95613,4.879493,0,0,-1,0,0,0,0,4.879493,5.367442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166724,5.367442,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.93377,33.93377,21.38299,0,0,-1,0,0,0,0,21.38299,23.52128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166724,23.52128,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.85806,32.85806,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166724,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.93348,31.93348,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1167566,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.15114,31.15114,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1168476,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.67828,33.89971,30.3777,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2698.475,0,0,0,12.67828,0,0,72.31579,68.7,235.3611,106.9332,81.37827,0,81.37827,273.9199,65.21889,0.1169009,0.5168142,10.14262,81,119.6115
