Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.09562,40.00256,32.47578,15.91561,15.91561,81,0,22.761,15.91561,163.9624,0,0,0,26.09562,0,0,65.08439,61.83017,153.9829,180.1736,87.92579,0,87.92579,357.3336,85.07926,0.1169697,17.50717,20.8765,81,206.2693
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.14457,43.94879,37.40093,26.3582,26.3582,0,-1,0,26.3582,84.01397,0,0,0,22.14457,27.74548,26.3582,0,0,66.05707,259.3069,0,5.600904,-5.600904,351.4297,83.67358,0.1169697,28.99402,17.71566,0,281.4514
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,37.70294,54.41214,42.47721,1.968719,1.968719,0,0,0,1.968719,1915.1,0,0,0,37.70294,2.072336,1.968719,0,0,72.2803,253.706,35.63061,0,35.63061,385.2319,91.72169,0.1169275,2.165591,30.16236,0,291.4089
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,54.03926,64.77467,46.40667,19.44057,19.44057,0,0,0,19.44057,277.9716,0,0,0,54.03926,20.46375,19.44057,0,0,36.64968,285.7735,33.5755,0,33.5755,417.0844,99.30561,0.1168878,21.38462,43.2314,0,339.8128
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,67.43108,73.73311,49.27819,40.66864,40.66864,0,0,0,40.66864,165.8061,21.54781,0,0,67.43108,42.80909,40.66864,0,0,3.074183,315.9915,3.074183,0,3.074183,420.0009,100,0.1168842,44.7355,53.94487,0,383.4225
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,57.06093,72.40088,51.90968,39.23601,39.23601,0,0,0,39.23601,145.43,15.75986,0,0,57.06093,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1168842,43.15961,45.64875,0,375.8192
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,42.49155,68.15356,53.35878,29.44944,29.44944,0,-1,0,29.44944,144.2864,11.49214,0,0,42.49155,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1168842,32.39439,33.99324,0,361.2498
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,44.23398,69.17654,53.66105,17.02021,17.02021,0,0,0,17.02021,259.8909,26.31797,0,0,44.23398,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1168842,18.72223,35.38718,0,362.9922
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.67089,59.02796,53.90997,0,0,0,0,0,0,0,15.67089,0,0,15.67089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168842,0,12.53671,0,334.4291
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.115378,55.56432,52.65646,0,0,0,0,0,0,0,9.115378,0,0,9.115378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168842,0,7.292303,0,327.8736
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,49.50934,49.50934,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1168842,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,46.58447,46.58447,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1168842,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,44.22858,44.22858,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1168842,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.15717,42.15717,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1168842,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.13021,40.13021,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1168842,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,38.47664,38.47664,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1168842,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.20535,37.20535,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1168842,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.88071,35.88071,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1168842,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.73388,34.73388,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1168842,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.72929,33.72929,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1168842,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.62691,32.62691,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1168842,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.729,31.729,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1169744,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.92889,30.92889,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1170411,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.56515,38.91172,30.15545,49.05645,49.05645,81,0,22.761,49.05645,62.30608,0,0,0,30.56515,0,0,31.94355,30.34637,235.6317,106.6897,60.91152,0,60.91152,254.2467,60.53481,0.1171415,53.96209,24.45212,81,137.2548
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,56.23689,49.48549,32.25352,60.52873,60.52873,81,0,22.761,60.52873,92.90942,0,0,0,56.23689,0,0,20.47127,19.44771,174.7202,161.51,75.6846,0,75.6846,326.0474,77.63018,0.1172243,66.5816,44.98951,81,217.7469
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,72.50389,61.21756,37.17868,39.87358,39.87358,0,-1,0,39.87358,181.8344,0,0,0,72.50389,41.97219,39.87358,0,0,99.03561,229.6262,30.5317,0,30.5317,355.0123,84.52657,0.1171882,43.86094,58.00311,0,302.1301
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,75.55807,68.62585,42.22829,25.9881,25.9881,0,0,0,25.9881,290.7411,0,0,0,75.55807,27.35589,25.9881,0,0,68.50391,257.1047,48.20218,0,48.20218,400.7409,95.41431,0.1171313,28.58691,60.44646,0,332.6628
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,64.59853,68.74593,46.15775,37.76474,37.76474,0,0,0,37.76474,171.0551,4.544438,0,0,64.59853,39.75236,37.76474,0,0,20.30173,300.4867,20.30173,0,20.30173,420.0009,100,0.1171073,41.54121,51.67882,0,365.0852
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,64.50467,72.15104,49.02927,49.90998,49.90998,0,0,0,49.90998,129.242,11.96785,0,0,64.50467,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1171073,54.90098,51.60374,0,383.2629
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,66.9768,76.44958,51.66076,10.56485,10.56485,0,0,0,10.56485,633.9592,55.85591,0,0,66.9768,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1171073,11.62133,53.58144,0,385.735
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,50.22111,70.95448,53.10986,39.3648,39.3648,0,-1,0,39.3648,127.5787,8.784481,0,0,50.22111,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1171073,43.30127,40.17689,0,368.9793
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,47.56007,70.21101,53.40323,0,0,0,0,0,0,0,47.56007,0,0,47.56007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1171073,0,38.04806,0,366.3183
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.54585,63.30879,53.7055,14.69748,14.69748,0,0,0,14.69748,194.2228,13.07482,0,0,28.54585,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1171073,16.16722,22.83668,0,347.3041
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.94933,57.95603,52.46087,37.05075,37.05075,0,0,0,37.05075,45.74625,0,0,0,16.94933,39.00079,37.05075,0,0,0,318.7582,0,22.05146,-22.05146,396.7566,94.46566,0.1171073,40.75583,13.55946,0,335.7076
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,49.30486,49.30486,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.50162,296.7068,0,34.2171,-34.2171,360.6886,85.87806,0.1171073,35.75687,0,0,296.7068
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,46.38,46.38,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.52063,262.4897,0,35.03402,-35.03402,323.7595,77.08543,0.1171073,36.61056,0,0,262.4897
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.03299,44.03299,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.4473,227.4556,0,22.86288,-22.86288,299.6599,71.34744,0.1171073,23.89171,0,0,227.4556
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.97937,41.97937,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.8505,204.5928,0,34.89788,-34.89788,262.8743,62.58899,0.1171073,36.46828,0,0,204.5928
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.93463,39.93463,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.6259,169.6949,0,42.93905,-42.93905,217.6125,51.8124,0.1171073,44.87131,0,0,169.6949
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.28106,38.28106,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.336,126.7558,0,32.09052,-32.09052,183.7862,43.75852,0.1171073,33.5346,0,0,126.7558
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.00976,37.00976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.9921,94.6653,0,0,0,183.7862,43.75852,0.1171073,0,0,0,94.6653
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.67624,35.67624,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,248.9921,94.6653,0,54.24121,-54.24121,126.6109,30.14539,0.1171073,56.68206,0,0,94.6653
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,34.52941,34.52941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.2601,40.4241,0,0,0,126.6109,30.14539,0.1171073,0,0,0,40.4241
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,33.50704,33.50704,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.2601,40.4241,0,26.54892,-26.54892,98.62589,23.48231,0.1171073,27.74362,0,0,40.4241
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,32.43133,32.43133,34.10821,13.18142,0,-1,0,13.18142,0,0,20.92679,24.33761,0,13.87518,13.18142,0,0,338.7589,13.87518,0,13.87518,-13.87518,84.00017,20,0.1171073,37.51903,0,0,13.87518
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,31.50675,31.50675,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1172055,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.7333,30.7333,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1172718,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.67892,37.80864,29.93319,46.73132,46.73132,81,0,22.761,46.73132,59.22992,0,0,0,27.67892,0,0,34.26868,32.55524,222.9184,118.1317,60.23417,0,60.23417,265.665,63.25346,0.117372,51.40445,22.14314,81,145.8106
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,58.80206,50.12466,32.03127,83.81422,83.81422,81,0,22.761,83.81422,70.15762,0,0,0,58.80206,2.962332,2.814215,0,0,162.6842,172.3424,55.83973,0,55.83973,318.6393,75.86634,0.117456,92.19564,47.04165,81,231.1445
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,72.60555,60.95937,36.92975,18.35409,18.35409,0,-1,0,18.35409,395.5825,0,0,0,72.60555,19.32009,18.35409,0,0,106.8445,222.5982,53.28546,0,53.28546,369.1903,87.90228,0.1173931,20.1895,58.08444,0,295.2037
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,75.5521,68.34889,42.00603,22.22148,22.22148,0,0,0,22.22148,339.9958,0,0,0,75.5521,23.39103,22.22148,0,0,53.55903,270.5551,52.16107,0,52.16107,418.6746,99.68423,0.1173316,24.44363,60.44168,0,346.1072
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,84.78646,77.552,45.90882,11.72982,11.72982,0,0,0,11.72982,722.8282,71.04132,0,0,84.78646,12.34718,11.72982,0,0,1.397963,317.5001,1.397963,0,1.397963,420.0009,100,0.11733,12.9028,67.82917,0,402.2865
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,88.88502,83.51895,48.78034,56.51505,56.51505,0,0,0,56.51505,157.2767,29.39549,0,0,88.88502,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.11733,62.16655,71.10801,0,407.6432
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,85.31626,85.19093,51.40294,14.95132,14.95132,0,0,0,14.95132,570.6271,69.57803,0,0,85.31626,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.11733,16.44645,68.25301,0,404.0745
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,74.55018,81.60938,52.90538,15.16409,15.16409,0,-1,0,15.16409,491.6232,58.58798,0,0,74.55018,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.11733,16.6805,59.64014,0,393.3084
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,60.52385,75.43853,53.20765,28.25335,28.25335,0,0,0,28.25335,214.2183,30.78347,0,0,60.52385,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.11733,31.07869,48.41908,0,379.2821
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,39.33979,67.1047,53.50991,16.90741,16.90741,0,0,0,16.90741,232.6778,21.54252,0,0,39.33979,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.11733,18.59815,31.47184,0,358.098
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,16.09043,57.45537,52.2564,27.02539,27.02539,0,0,0,27.02539,59.5382,0,0,0,16.09043,28.44778,27.02539,0,0,0,318.7582,0,12.35735,-12.35735,406.975,96.89863,0.11733,29.72793,12.87235,0,334.8487
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,49.13595,49.13595,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,13.73039,306.4009,0,6.643805,-6.643805,399.9719,95.23121,0.11733,6.942776,0,0,306.4009
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,46.2022,46.2022,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.11239,299.7571,0,27.34375,-27.34375,371.149,88.36864,0.11733,28.57422,0,0,299.7571
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.85519,43.85519,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.49434,272.4133,0,15.49371,-15.49371,354.8172,84.48012,0.11733,16.19093,0,0,272.4133
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.78378,41.78378,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,68.70957,256.9196,0,51.25933,-51.25933,300.7851,71.61536,0.11733,53.56601,0,0,256.9196
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.75682,39.75682,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,125.6644,205.6603,0,41.76657,-41.76657,256.7593,61.13305,0.11733,43.64606,0,0,205.6603
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.10325,38.10325,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.0717,163.8937,0,22.65271,-22.65271,232.8813,55.44781,0.11733,23.67208,0,0,163.8937
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.80529,36.80529,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.2414,141.241,0,39.41022,-39.41022,191.3392,45.55687,0.11733,41.18369,0,0,141.241
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,35.48066,35.48066,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.0305,101.8308,0,43.57081,-43.57081,145.4116,34.62173,0.11733,45.53149,0,0,101.8308
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.3516,34.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.4425,58.25996,0,0,0,145.4116,34.62173,0.11733,0,0,0,58.25996
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.32924,33.32924,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.4425,58.25996,0,44.77941,-44.77941,98.20992,23.38327,0.11733,46.79448,0,0,58.25996
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.22685,32.22685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.1974,13.48055,0,0,0,98.20992,23.38327,0.11733,0,0,0,13.48055
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.32895,31.32895,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.1974,13.48055,63.50609,0,63.50609,158.4571,37.7278,0.1174266,15.56663,0,81,13.48055
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,30.52883,30.52883,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,275.6913,70.63603,63.60365,0,63.60365,218.7968,52.09437,0.1175229,15.45367,0,81,70.63603
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.63007,39.72659,29.75539,2.064316,2.064316,74.3801,0,21.08617,2.064316,1677.557,0,0,0,34.63007,0,0,72.31579,68.7,212.0877,127.8793,103.3301,0,103.3301,316.8243,75.43421,0.1175537,2.270747,27.70406,81,162.5094
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,61.15424,50.68674,31.80013,46.30953,46.30953,81,0,22.761,46.30953,132.0554,0,0,0,61.15424,0,0,34.69047,32.95594,108.7576,220.8764,94.11019,0,94.11019,406.1051,96.69149,0.1176139,50.94049,48.92339,81,282.0306
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,76.8655,62.40326,36.7075,38.97611,38.97611,0,-1,0,38.97611,197.2119,21.19061,0,0,76.8655,41.02748,38.97611,0,0,14.64741,305.5756,14.64741,0,14.64741,420.0009,100,0.1175967,42.87372,61.4924,0,382.4411
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,87.70289,73.51172,41.75711,30.34086,30.34086,0,0,0,30.34086,289.0587,55.76514,0,0,87.70289,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1175967,33.37494,70.16231,0,406.4611
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,89.8067,79.74231,45.65989,7.523621,7.523621,0,0,0,7.523621,1193.663,81.8871,0,0,89.8067,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1175967,8.275983,71.84537,0,408.5649
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,84.74775,81.046,48.55809,33.67128,33.67128,0,0,0,33.67128,251.6915,49.30429,0,0,84.74775,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1175967,37.03841,67.7982,0,403.506
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,77.66076,80.96979,51.21625,48.80542,48.80542,0,0,0,48.80542,159.1232,26.28664,0,0,77.66076,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1175967,53.68596,62.12861,0,396.419
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,68.48128,78.37491,52.65646,0,0,0,-1,0,0,0,68.48128,0,0,68.48128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175967,0,54.78502,0,387.2395
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,53.11123,72.03338,53.01206,39.59422,39.59422,0,0,0,39.59422,134.1389,11.43311,0,0,53.11123,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1175967,43.55364,42.48898,0,371.8694
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,28.97902,63.03585,53.30544,33.72273,33.72273,0,0,0,33.72273,85.9332,0,7.105427E-15,0,28.97902,35.49761,33.72273,0,0,0,318.7582,0,6.51859,-6.51859,413.1296,98.36401,0.1175967,37.095,23.18322,0,347.7372
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.43966,56.37154,52.06081,40.18494,40.18494,0,0,0,40.18494,33.44452,0,0,0,13.43966,42.29993,40.18494,0,0,7.242877,312.2396,0,28.86027,-28.86027,382.7083,91.12083,0.1175967,44.20343,10.75173,0,325.6793
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.93148,48.93148,104.2458,104.2458,35.54585,0,11.2611,104.2458,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,39.30985,283.3794,0,72.31579,-72.31579,306.4807,72.97145,0.1175967,114.6704,0,81,283.3794
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.00661,46.00661,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,119.6607,211.0636,0,9.410263,-9.410263,296.5614,70.60972,0.1175967,9.833724,0,0,211.0636
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,43.65961,43.65961,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,130.1166,201.6533,0,25.29667,-25.29667,269.8964,64.26092,0.1175967,26.43502,0,0,201.6533
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,41.60598,41.60598,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,158.224,176.3566,0,18.27556,-18.27556,250.6322,59.67423,0.1175967,19.09796,0,0,176.3566
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,39.57902,39.57902,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,178.5302,158.0811,0,21.45171,-21.45171,228.0202,54.29041,0.1175967,22.41704,0,0,158.0811
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.93434,37.93434,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,202.3654,136.6294,0,16.7536,-16.7536,210.3603,50.08569,0.1175967,17.50751,0,0,136.6294
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,36.65416,36.65416,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,220.9805,119.8758,0,18.29166,-18.29166,191.0792,45.49496,0.1175967,19.11478,0,0,119.8758
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.32952,35.32952,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,241.3046,101.5841,0,39.00001,-39.00001,149.9696,35.70698,0.1175967,40.75501,0,0,101.5841
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.18269,34.18269,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,284.6379,62.5841,0,18.15307,-18.15307,130.8346,31.15103,0.1175967,18.96996,0,0,62.5841
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.15143,33.15143,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,304.808,44.43103,0,10.81917,-10.81917,119.4302,28.4357,0.1175967,11.30603,0,0,44.43103
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.07572,32.07572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.8293,33.61186,0,0,0,119.4302,28.4357,0.1175967,0,0,0,33.61186
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.17781,31.17781,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,316.8293,33.61186,0,26.0386,-26.0386,91.98309,21.90069,0.1175967,27.21034,0,0,33.61186
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.3777,30.3777,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,345.7611,7.573263,0,6.714673,-6.714673,84.9052,20.21548,0.1175967,29.29183,0,81,7.573263
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.53838,37.09538,29.57758,18.33127,18.33127,81,0,22.761,18.33127,144.7711,0,0,0,26.53838,0,0,62.66873,59.53529,353.2218,0.85859,86.07367,0,86.07367,166.5619,39.65751,0.1176662,20.1644,21.2307,81,27.39697
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,42.07713,44.11248,31.65788,37.46041,37.46041,81,0,22.761,37.46041,112.3242,0,0,0,42.07713,0,0,43.53959,41.36261,267.1481,78.32489,83.43974,0,83.43974,245.7197,58.50458,0.1177387,41.20646,33.6617,81,120.402
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,58.9016,55.25386,36.50303,9.498018,9.498018,0,-1,0,9.498018,620.1462,0,0,0,58.9016,9.997913,9.498018,0,0,183.7084,153.4207,48.90368,0,48.90368,292.1138,69.55077,0.1176812,10.44782,47.12128,0,212.3223
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,78.73423,69.16765,41.55264,37.2071,37.2071,0,0,0,37.2071,211.6108,0,0,0,78.73423,39.16536,37.2071,0,0,134.8047,197.434,39.56887,0,39.56887,329.6522,78.48846,0.1176348,40.9278,62.98738,0,276.1682
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,79.44637,74.38014,45.42875,8.731243,8.731243,0,0,0,8.731243,909.9089,0,0,0,79.44637,9.190783,8.731243,0,0,95.23586,233.0459,70.25558,0,70.25558,396.3025,94.35754,0.1175523,9.604368,63.55709,0,312.4923
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,74.29221,75.67172,48.33583,39.3494,39.3494,0,0,0,39.3494,188.8014,7.891508,0,0,74.29221,41.42042,39.3494,0,0,24.98028,296.276,24.98028,0,24.98028,420.0009,100,0.1175231,43.28434,59.43377,0,370.5682
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,81.38711,82.58854,51.01178,0,0,0,0,0,0,0,81.38711,0,0,81.38711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175231,0,65.10969,0,400.1453
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,73.14722,80.40813,52.50533,10.08731,10.08731,0,-1,0,10.08731,725.1409,62.529,0,0,73.14722,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1175231,11.09604,58.51778,0,391.9055
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,58.01729,73.86981,52.80759,27.58471,27.58471,0,0,0,27.58471,210.3241,28.98076,0,0,58.01729,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1175231,30.34318,46.41383,0,376.7755
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,33.25653,64.43087,53.1543,0,0,0,0,0,0,0,33.25653,0,0,33.25653,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175231,0,26.60522,0,352.0147
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,17.17259,57.45842,51.90968,14.05356,14.05356,0,0,0,14.05356,122.1939,2.379373,0,0,17.17259,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1175231,15.45891,13.73807,0,335.9308
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,48.78034,48.78034,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1175231,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,45.85548,45.85548,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1175231,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,43.53514,43.53514,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1175231,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,41.48152,41.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1175231,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,39.42789,39.42789,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1175231,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.78321,37.78321,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1175231,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,36.50303,36.50303,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1175231,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.17839,35.17839,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1175231,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.03156,34.03156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1175231,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.00919,33.00919,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1175231,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.90681,31.90681,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1175231,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.0089,31.0089,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1175231,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.1999,30.1999,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1175231,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.83903,35.81912,29.39978,38.45497,38.45497,81,0,22.761,38.45497,59.39162,7.105427E-15,0,0,22.83903,0,0,42.54503,40.41778,332.8587,19.18536,63.25681,0,63.25681,164.234,39.10325,0.1176192,42.30046,18.27122,81,42.02439
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,40.05984,43.2747,31.48008,19.8841,19.8841,81,0,22.761,19.8841,201.4668,0,0,0,40.05984,0,0,61.1159,58.06011,269.6019,76.11649,98.11995,0,98.11995,257.3188,61.26625,0.1176743,21.87251,32.04787,81,116.1763
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,67.38535,58.18924,36.30744,17.53436,17.53436,0,-1,0,17.53436,384.3046,0,0,0,67.38535,18.45722,17.53436,0,0,171.482,164.4244,48.92813,0,48.92813,303.7361,72.31796,0.117617,19.2878,53.90828,0,231.8098
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,53.72364,58.8554,41.33038,22.82383,22.82383,0,0,0,22.82383,235.384,0,0,0,53.72364,24.02508,22.82383,0,0,122.5538,208.4598,29.69856,0,29.69856,331.9106,79.02617,0.1175822,25.10621,42.97892,0,262.1834
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,74.25659,71.74448,45.2065,5.451407,5.451407,0,0,0,5.451407,1362.155,0,0,0,74.25659,5.738323,5.451407,0,0,92.85529,235.1885,68.51827,0,68.51827,396.9127,94.50284,0.1175021,5.996548,59.40527,0,309.4451
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,71.01239,73.88807,48.10469,37.87646,37.87646,0,0,0,37.87646,187.4842,6.805416,0,0,71.01239,39.86996,37.87646,0,0,24.33702,296.8549,24.33702,0,24.33702,420.0009,100,0.1174737,41.66411,56.80991,0,367.8673
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,77.46349,80.34138,50.8073,24.36156,24.36156,0,0,0,24.36156,317.9743,51.81975,0,0,77.46349,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1174737,26.79771,61.9708,0,396.2217
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,68.72316,78.05648,52.30974,19.65696,19.65696,0,-1,0,19.65696,349.6124,48.03162,0,0,68.72316,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1174737,21.62266,54.97853,0,387.4814
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,60.95702,74.96767,52.65646,34.78117,34.78117,0,0,0,34.78117,175.2587,24.34526,0,0,60.95702,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1174737,38.25929,48.76561,0,379.7152
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,43.18861,68.03695,53.01206,19.54749,19.54749,0,0,0,19.54749,220.942,22.6123,0,0,43.18861,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1174737,21.50224,34.55088,0,361.9468
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,14.196,56.30997,51.75855,12.17154,12.17154,0,0,0,12.17154,116.6327,1.38385,0,0,14.196,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1174737,13.3887,11.3568,0,332.9542
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,48.62921,48.62921,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1174737,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,45.70435,45.70435,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1174737,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,43.40179,43.40179,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1174737,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,41.35706,41.35706,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1174737,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,39.30342,39.30342,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1174737,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,37.65874,37.65874,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1174737,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,36.37856,36.37856,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1174737,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.05393,35.05393,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1174737,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.93377,33.93377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1174737,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.87584,32.87584,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1174737,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.78234,31.78234,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1174737,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.87555,30.87555,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1175746,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.07543,30.07543,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1176394,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.531312,30.50865,29.27532,44.21948,44.21948,81,0,22.761,44.21948,10.24732,0,0,0,4.531312,0,0,36.78052,34.94149,260.6805,84.14581,39.47281,0,39.47281,210.1448,50.03438,0.1177079,48.64143,3.62505,81,88.67712
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.75193,36.89055,31.30228,24.17512,24.17512,81,0,22.761,24.17512,81.70353,0,0,0,19.75193,0,0,56.82488,53.98363,221.2077,119.6713,73.73557,0,73.73557,280.0965,66.68951,0.1177912,26.59264,15.80154,81,139.4233
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.78905,46.26988,36.12963,0,0,0,-1,0,0,0,0,0,0,33.78905,0,0,0,0,147.4721,186.0333,33.78905,0,33.78905,312.1516,74.32167,0.1177518,0,27.03124,0,219.8224
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,38.69151,53.26248,41.10813,45.57909,45.57909,0,0,0,45.57909,84.88872,0,0,0,38.69151,47.978,45.57909,0,0,113.6831,216.4435,0,9.286484,-9.286484,302.3628,71.991,0.1177518,50.137,30.95321,0,255.135
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,54.54454,63.36823,45.01091,31.32531,31.32531,0,0,0,31.32531,174.1229,0,0,0,54.54454,32.97401,31.32531,0,0,124.0014,207.157,21.57052,0,21.57052,322.8264,76.86327,0.1177266,34.45784,43.63563,0,261.7015
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,45.40085,63.16761,47.90911,0,0,0,0,0,0,0,0,0,0,45.40085,0,0,0,0,102.4308,226.5705,45.40085,0,45.40085,365.8974,87.11826,0.1176736,0,36.32068,0,271.9713
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,47.32186,66.91621,50.58504,21.11104,21.11104,0,0,0,21.11104,224.157,0,0,0,47.32186,22.22214,21.11104,0,0,57.02999,267.4312,25.09972,0,25.09972,389.7091,92.7877,0.1176444,23.22214,37.85749,0,314.7531
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,53.57981,71.17387,52.10527,36.87745,36.87745,0,-1,0,36.87745,145.2915,0,0,0,53.57981,38.81836,36.87745,0,0,31.93027,290.021,14.76145,0,14.76145,403.7131,96.12196,0.1176272,40.56519,42.86385,0,343.6008
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,38.19632,65.5117,52.46087,33.21154,33.21154,0,0,0,33.21154,115.0092,0,0,0,38.19632,34.95951,33.21154,0,0,17.16882,303.3063,3.236808,0,3.236808,406.7838,96.85309,0.1176234,36.53269,30.55706,0,341.5026
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,27.8546,62.09958,52.80759,39.78477,39.78477,0,0,0,39.78477,70.01324,0,0,0,27.8546,41.8787,39.78477,0,0,13.93202,306.2194,0,14.0241,-14.0241,392.0011,93.3334,0.1176234,43.76324,22.28368,0,334.074
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.87647,55.01087,51.55408,66.17151,66.17151,20.25,0,7.39125,66.17151,16.43678,0,0,0,10.87647,48.33843,45.92151,0,0,29.51435,292.1953,0,37.46196,-37.46196,352.5127,83.93143,0.1176234,72.78866,8.701175,81,303.0718
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,48.47808,48.47808,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,71.13875,254.7334,0,65.47581,-65.47581,283.4951,67.49871,0.1176234,68.42222,0,0,254.7334
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,45.55322,45.55322,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,143.8896,189.2575,0,72.31579,-72.31579,207.2676,49.34933,0.1176234,93.57455,0,0,189.2575
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,43.25955,43.25955,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,224.2405,116.9418,0,22.99474,-22.99474,183.029,43.57825,0.1176234,24.0295,0,0,116.9418
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.20592,41.20592,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,249.7902,93.94701,0,28.77837,-28.77837,152.694,36.35563,0.1176234,30.07339,0,0,93.94701
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.17896,39.17896,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,281.7662,65.16865,0,34.55585,-34.55585,116.2689,27.68301,0.1176234,36.11086,0,0,65.16865
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,37.53428,37.53428,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,320.1616,30.6128,0,12.50626,-12.50626,103.0861,24.54427,0.1176234,13.06904,0,0,30.6128
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.22743,36.22743,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,334.0574,18.10654,0,9.924348,-9.924348,92.62495,22.05352,0.1176234,10.37094,0,0,18.10654
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.90279,34.90279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.0845,8.18219,0,0,0,92.62495,22.05352,0.1176234,0,0,0,8.18219
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.78263,33.78263,11.35733,7.77308,0,-1,0,7.77308,0,0,3.584253,4.719986,0,8.18219,7.77308,0,0,345.0845,8.18219,0,8.18219,-8.18219,84.00017,20,0.1176234,12.49307,0,0,8.18219
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.73359,32.73359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176234,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.63121,31.63121,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176234,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.70663,30.70663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176234,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.90652,29.90652,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1177112,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.58709,33.70895,29.10641,31.76462,31.76462,81,0,22.761,31.76462,52.21877,0,0,0,16.58709,0,0,49.23539,46.77362,304.4449,44.75782,63.36071,0,63.36071,191.2883,45.54474,0.1178063,34.94108,13.26967,81,61.34491
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,47.28102,45.24774,31.15114,26.49319,26.49319,81,0,22.761,26.49319,178.4648,-7.105427E-15,0,0,47.28102,0,0,54.50681,51.78147,241.0842,101.7825,99.06248,0,99.06248,285.2672,67.92063,0.1178598,29.14251,37.82481,81,149.0635
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,70.24192,58.84596,35.93405,14.21519,14.21519,0,-1,0,14.21519,494.1328,0,0,0,70.24192,14.96336,14.21519,0,0,142.0217,190.9387,55.27856,0,55.27856,337.7091,80.40676,0.1177954,15.63671,56.19353,0,261.1806
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,75.05711,66.74891,40.87699,18.08366,18.08366,0,0,0,18.08366,415.0549,0,0,0,75.05711,19.03543,18.08366,0,0,86.74315,240.6894,56.02168,0,56.02168,390.8559,93.06075,0.1177303,19.89202,60.04568,0,315.7465
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,73.81589,70.98785,44.7531,0,0,0,0,0,0,0,43.09443,0,0,73.81589,0,0,0,0,30.72147,291.1089,30.72147,0,30.72147,420.0009,100,0.1176946,0,59.05271,0,364.9248
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,62.9835,69.86229,47.66018,40.18011,40.18011,0,0,0,40.18011,156.7529,20.68865,0,0,62.9835,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1176946,44.19812,50.3868,0,381.7417
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,71.12856,76.73637,50.3539,0,0,0,0,0,0,0,71.12856,0,0,71.12856,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176946,0,56.90285,0,389.8868
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,69.08773,77.72852,51.90968,28.38495,28.38495,0,-1,0,28.38495,243.3957,39.20884,0,0,69.08773,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1176946,31.22344,55.27018,0,387.8459
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,54.85034,71.87818,52.2564,0.1586708,0.1586708,0,0,0,0.1586708,34568.64,54.68332,0,0,54.85034,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1176946,0.1745379,43.88028,0,373.6086
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,26.39348,61.41955,52.65646,17.07335,17.07335,0,0,0,17.07335,154.5888,8.421539,0,0,26.39348,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1176946,18.78068,21.11479,0,345.1517
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.59261,55.41607,51.40294,0,0,0,0,0,0,0,12.59261,0,0,12.59261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176946,0,10.07409,0,331.3508
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,48.30916,48.30916,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1176946,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,45.3843,45.3843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1176946,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.10842,43.10842,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1176946,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.05479,41.05479,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1176946,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.02783,39.02783,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1176946,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,37.38315,37.38315,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1176946,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.0763,36.0763,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1176946,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.77833,34.77833,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1176946,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.6315,33.6315,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1176946,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,32.58246,32.58246,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1176946,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,31.45341,31.45341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1176946,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,30.5555,30.5555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1176946,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.75539,29.75539,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1176946,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.995088,31.41692,28.95527,87.01574,87.01574,20.25,0,7.39125,87.01574,10.33731,0,0,0,8.995088,70.27973,66.76574,0,0,222.7313,118.3001,0,61.28464,-61.28464,144.0997,34.30939,0.1176946,95.71732,7.19607,81,127.2952
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.04044,38.41954,30.98223,0,0,72.31579,0,20.56389,0,0,0,0,0,26.04044,0,0,72.31579,68.7,290.8253,57.01543,94.74044,0,94.74044,233.9784,55.70903,0.1177289,0,20.83235,81,83.05587
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,25.05731,43.09887,35.72958,0.467431,0.467431,0,-1,0,0.467431,5360.644,0,0,0,25.05731,0.4920326,0.467431,0,0,196.0849,142.2818,24.56528,0,24.56528,257.2831,61.25775,0.1177004,0.514174,20.04585,0,167.3391
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,31.1601,50.25061,40.65473,40.32988,40.32988,0,0,0,40.32988,77.26308,0,0,0,31.1601,42.4525,40.32988,0,0,171.5196,164.3906,0,11.2924,-11.2924,245.3798,58.42365,0.1177004,44.36287,24.92808,0,195.5507
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,58.2642,64.23275,44.50417,7.42197,7.42197,0,0,0,7.42197,785.0234,0,0,0,58.2642,7.8126,7.42197,0,0,184.0667,153.0982,50.4516,0,50.4516,293.2424,69.81948,0.1176419,8.164167,46.61136,0,211.3624
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,53.73199,65.82948,47.42904,17.22179,17.22179,0,0,0,17.22179,312,0,0,0,53.73199,18.1282,17.22179,0,0,133.6151,198.5046,35.60379,0,35.60379,327.0191,77.86154,0.1176007,18.94397,42.98559,0,252.2366
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,74.1724,77.88332,50.13165,22.26594,22.26594,0,0,0,22.26594,333.1205,0,0,0,74.1724,23.43783,22.26594,0,0,98.01133,230.548,50.73457,0,50.73457,375.1502,89.32129,0.1175419,24.49253,59.33792,0,304.7204
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,59.28731,73.05438,51.66076,0,0,0,-1,0,0,0,12.01055,0,0,59.28731,0,0,0,0,47.27676,276.2091,47.27676,0,47.27676,420.0009,100,0.1174872,0,47.42985,0,335.4965
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,58.14272,73.03904,52.06081,8.093096,8.093096,0,0,0,8.093096,718.4238,49.62368,0,0,58.14272,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1174872,8.902405,46.51418,0,376.9009
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,40.00665,66.19691,52.46087,17.33651,17.33651,0,0,0,17.33651,230.7653,21.75769,0,0,40.00665,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1174872,19.07016,32.00532,0,358.7649
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,14.11786,55.7248,51.21625,0,0,0,0,0,0,0,14.11786,0,0,14.11786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1174872,0,11.29429,0,332.8761
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,48.13136,48.13136,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1174872,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,45.2065,45.2065,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1174872,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1174872,0,0,0,250.371
